time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.16949462890625,297.1499938964844,293.1499938964844,0.0951828584074974,-2203.238525390625,304.1497497558594,0.6766903400421143,0.1522609889507293,0.1390718966722488,294.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.4447767734527588,0.050000000745058,0.0497906953096389,293.3306884765625,297.1499938964844,293.1499938964844,0.1707623451948166,-2734.2529296875,304.1702575683594,0.7902966737747192,0.2429737895727157,0.1723207533359527,293.2322082519531,297.1499938964844,293.1499938964844,0.4139362573623657,-7480.56103515625,304.1138916015625,0.9990000128746032,0.5305256843566895,0.4734637141227722,293.3236083984375,297.1499938964844,293.1499938964844,0.0092267990112304,-2958.337158203125,301.4149169921875,0.4447767734527588,0.050000000745058,0.2361856251955032,291.0375671386719,291.1499938964844,260.20733642578125,258.57684326171875,279.6275634765625,294.5848388671875,291.0414733886719,1.0,0.2991347312927246,0.9697872400283812,0.9697872400283812,1.0,1.0,-1.28515362739563,0.5594043731689453,0.7257493138313293,0.2541264295578003,0.0,0.0,0.7060576677322388,71.63258361816406,57.0,30.27302360534668,-14837.2998046875,277.07440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0318603515625,307.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17645.599609375,18000.0,0.0,0.0,0.3255163133144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486526608467102,0.8486610054969788,-8.364020686713047e-06,0.0,0.0003303576959297,0.0,0.0,86.54425811767578,0.0,0.0,0.0,0.5058770179748535,4.0,0.0,1.0
570060,293.1708679199219,297.1499938964844,293.1499938964844,0.0943860188126564,-2187.372802734375,304.1512145996094,0.6816892623901367,0.1515047997236251,0.1386560797691345,294.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.4501410126686096,0.050000000745058,0.0496811792254447,293.33087158203125,297.1499938964844,293.1499938964844,0.1658407151699066,-2670.269287109375,304.17169189453125,0.7914604544639587,0.2383535504341125,0.1690027117729187,293.23760986328125,297.1499938964844,293.1499938964844,0.4018175005912781,-7291.47119140625,304.14630126953125,0.9990000128746032,0.5272989869117737,0.4623601734638214,293.3271789550781,297.1499938964844,293.1499938964844,0.0090643223375082,-2919.3330078125,301.3562316894531,0.4501410126686096,0.050000000745058,0.2356661111116409,291.0932312011719,291.1499938964844,260.1909484863281,258.5616149902344,279.6359558105469,294.5924987792969,291.0998840332031,1.0,0.2933985590934753,0.9697275161743164,0.9697275161743164,1.0,1.0,-1.2665938138961792,0.5509018898010254,0.7156919240951538,0.2494102120399475,0.0,0.0,0.7102087736129761,68.57556915283203,45.0,72.93073272705078,-14746.5771484375,263.0780944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9077453613281,307.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.306640625,18000.0,0.0,0.0,0.3315246403217315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685793876647949,0.8685879707336426,-8.612907549832016e-06,0.0,0.0003364553849678,0.0,0.0,91.6156234741211,0.0,0.0,0.0,0.5146822333335876,4.0,0.0,1.0
570120,293.1708679199219,297.1499938964844,293.1499938964844,0.0943860188126564,-2187.372802734375,304.1512145996094,0.6816892623901367,0.1515047997236251,0.1386560797691345,294.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.4501410126686096,0.050000000745058,0.0496811792254447,293.33087158203125,297.1499938964844,293.1499938964844,0.1658407151699066,-2670.269287109375,304.17169189453125,0.7914604544639587,0.2383535504341125,0.1690027117729187,293.23760986328125,297.1499938964844,293.1499938964844,0.4018175005912781,-7291.47119140625,304.14630126953125,0.9990000128746032,0.5272989869117737,0.4623601734638214,293.3271789550781,297.1499938964844,293.1499938964844,0.0090643223375082,-2919.3330078125,301.3562316894531,0.4501410126686096,0.050000000745058,0.2356661111116409,291.0932312011719,291.1499938964844,260.1909484863281,258.5616149902344,279.6359558105469,294.5924987792969,291.0998840332031,1.0,0.2933985590934753,0.9697275161743164,0.9697275161743164,1.0,1.0,-1.2665938138961792,0.5509018898010254,0.7156919240951538,0.2494102120399475,0.0,0.0,0.7102087736129761,68.57556915283203,45.0,72.93073272705078,-14746.5771484375,263.0780944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9077453613281,307.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.306640625,18000.0,0.0,0.0,0.3315246403217315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685793876647949,0.8685879707336426,-8.612907549832016e-06,0.0,0.0003364553849678,0.0,0.0,91.6156234741211,0.0,0.0,0.0,0.5146822333335876,4.0,0.0,1.0
570180,293.180908203125,297.1499938964844,293.1499938964844,0.0920635908842086,-2142.500244140625,304.1547241210937,0.6880096197128296,0.1489588320255279,0.1366138011217117,294.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4598101377487182,0.050000000745058,0.0495048239827156,293.3302307128906,297.1499938964844,293.1499938964844,0.1607115566730499,-2602.930419921875,304.1730041503906,0.7972595691680908,0.233900249004364,0.1657416075468063,293.2193298339844,297.1499938964844,293.1499938964844,0.3810756504535675,-6976.4833984375,304.1820983886719,0.9990000128746032,0.5287407636642456,0.4438962638378143,293.3287048339844,297.1499938964844,293.1499938964844,0.0088825039565563,-2872.861083984375,301.30767822265625,0.4598101377487182,0.050000000745058,0.2348295748233795,291.1725158691406,291.1499938964844,260.1742553710937,258.5461120605469,279.65057373046875,294.5989990234375,291.18121337890625,1.0,0.2842305302619934,0.9696677327156068,0.9696677327156068,1.0,1.0,-1.2368532419204712,0.5373034477233887,0.6995498538017273,0.2419154345989227,0.0,0.0,0.7021226286888123,63.66497421264648,48.0,106.89139556884766,-14530.1787109375,241.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9410705566406,307.9223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18089.310546875,18000.0,0.0,0.0,0.3361479938030243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641385436058044,0.8641471862792969,-8.625433110864833e-06,0.0,0.0003411474754102,0.0,0.0,91.00377655029295,0.0,0.0,0.0,0.5129859447479248,4.0,0.0,1.0
570240,293.180908203125,297.1499938964844,293.1499938964844,0.0920635908842086,-2142.500244140625,304.1547241210937,0.6880096197128296,0.1489588320255279,0.1366138011217117,294.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4598101377487182,0.050000000745058,0.0495048239827156,293.3302307128906,297.1499938964844,293.1499938964844,0.1607115566730499,-2602.930419921875,304.1730041503906,0.7972595691680908,0.233900249004364,0.1657416075468063,293.2193298339844,297.1499938964844,293.1499938964844,0.3810756504535675,-6976.4833984375,304.1820983886719,0.9990000128746032,0.5287407636642456,0.4438962638378143,293.3287048339844,297.1499938964844,293.1499938964844,0.0088825039565563,-2872.861083984375,301.30767822265625,0.4598101377487182,0.050000000745058,0.2348295748233795,291.1725158691406,291.1499938964844,260.1742553710937,258.5461120605469,279.65057373046875,294.5989990234375,291.18121337890625,1.0,0.2842305302619934,0.9696677327156068,0.9696677327156068,1.0,1.0,-1.2368532419204712,0.5373034477233887,0.6995498538017273,0.2419154345989227,0.0,0.0,0.7021226286888123,63.66497421264648,48.0,106.89139556884766,-14530.1787109375,241.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9410705566406,307.9223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18089.310546875,18000.0,0.0,0.0,0.3361479938030243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641385436058044,0.8641471862792969,-8.625433110864833e-06,0.0,0.0003411474754102,0.0,0.0,91.00377655029295,0.0,0.0,0.0,0.5129859447479248,4.0,0.0,1.0
570300,293.1879577636719,297.1499938964844,293.1499938964844,0.0904454290866851,-2111.466796875,304.15679931640625,0.6891571879386902,0.1471854895353317,0.1350691169500351,294.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.4637525081634521,0.050000000745058,0.0494392588734626,293.329833984375,297.1499938964844,293.1499938964844,0.1581739485263824,-2569.43505859375,304.1734313964844,0.7990226745605469,0.23169606924057,0.1641566753387451,293.20343017578125,297.1499938964844,293.1499938964844,0.3724438548088074,-6847.224609375,304.1918334960937,0.9990000128746032,0.5309816598892212,0.4368296563625335,293.3287353515625,297.1499938964844,293.1499938964844,0.0087987855076789,-2850.69873046875,301.28643798828125,0.4637525081634521,0.050000000745058,0.2345185577869415,291.2165222167969,291.1499938964844,260.1658020019531,258.5382995605469,279.65594482421875,294.60186767578125,291.2245788574219,1.0,0.2809227406978607,0.9696378111839294,0.9696378111839294,1.0,1.0,-1.224156379699707,0.5315374732017517,0.6926188468933105,0.2386527359485626,0.0,0.0,0.6932713985443115,61.815879821777344,48.0,111.62952423095705,-14416.1572265625,232.83914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0201721191406,307.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18237.58984375,18000.0,0.0,0.0,0.3377017378807068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511629700660706,0.8511714935302734,-8.523810720362235e-06,0.0,0.0003427243500482,0.0,0.0,88.16503143310547,0.0,0.0,0.0,0.5075207352638245,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0888758599758148,-2081.55615234375,304.1584167480469,0.6892139911651611,0.145668625831604,0.1334961652755737,294.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.4665606617927551,0.050000000745058,0.0493918024003505,293.3294677734375,297.1499938964844,293.1499938964844,0.1557951867580413,-2538.070068359375,304.1734924316406,0.7996605634689331,0.2294913381338119,0.162585362792015,293.1882019042969,297.1499938964844,293.1499938964844,0.3658901154994964,-6750.07177734375,304.1960754394531,0.9990000128746032,0.5332958102226257,0.4316427409648895,293.3284606933594,297.1499938964844,293.1499938964844,0.0087259709835052,-2831.7919921875,301.26434326171875,0.4665606617927551,0.050000000745058,0.234293445944786,291.2519836425781,291.1499938964844,260.1573181152344,258.5304260253906,279.6595764160156,294.6045227050781,291.2579345703125,1.0,0.2782414853572845,0.9696276783943176,0.9696276783943176,1.0,1.0,-1.21382737159729,0.526852011680603,0.6869754195213318,0.2360084503889084,0.0,0.0,0.6828591227531433,60.4624137878418,51.0,100.1974105834961,-14304.48828125,226.34461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1337585449219,308.02740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18360.861328125,18000.0,0.0,0.0,0.3387159407138824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320103287696838,0.8320187330245972,-8.355928912351374e-06,0.0,0.0003437536361161,0.0,0.0,83.940673828125,0.0,0.0,0.0,0.4994852244853973,4.0,0.0,1.0
570420,293.1935119628906,297.1499938964844,293.1499938964844,0.0872417688369751,-2050.6279296875,304.1582336425781,0.6903485655784607,0.1444979310035705,0.13192118704319,294.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.4701583981513977,0.050000000745058,0.0493281632661819,293.3288269042969,297.1499938964844,293.1499938964844,0.1514991819858551,-2481.573974609375,304.1727905273437,0.7988647222518921,0.2250776886940002,0.1594636738300323,293.167236328125,297.1499938964844,293.1499938964844,0.3568856418132782,-6619.001953125,304.1954650878906,0.9990000128746032,0.5366039276123047,0.4245860576629638,293.3272399902344,297.1499938964844,293.1499938964844,0.0086087770760059,-2802.936279296875,301.2156677246094,0.4701583981513977,0.050000000745058,0.2339915633201599,291.29327392578125,291.1499938964844,260.1401062011719,258.5145263671875,279.6622619628906,294.6090393066406,291.2954406738281,1.0,0.2745607793331146,0.969607412815094,0.969607412815094,1.0,1.0,-1.19927716255188,0.5202822685241699,0.6789949536323547,0.2322319000959396,0.0,0.0,0.6605900526046753,58.63774871826172,54.0,58.4610481262207,-14108.08203125,217.51885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44000244140625,308.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18477.798828125,18000.0,0.0,0.0,0.3391333222389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7850725650787354,0.7850804328918457,-7.921457836346235e-06,0.0,0.0003441772132646,0.0,0.0,73.94862365722656,0.0,0.0,0.0,0.4798600673675537,4.0,0.0,1.0
570480,293.1935119628906,297.1499938964844,293.1499938964844,0.0872417688369751,-2050.6279296875,304.1582336425781,0.6903485655784607,0.1444979310035705,0.13192118704319,294.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.4701583981513977,0.050000000745058,0.0493281632661819,293.3288269042969,297.1499938964844,293.1499938964844,0.1514991819858551,-2481.573974609375,304.1727905273437,0.7988647222518921,0.2250776886940002,0.1594636738300323,293.167236328125,297.1499938964844,293.1499938964844,0.3568856418132782,-6619.001953125,304.1954650878906,0.9990000128746032,0.5366039276123047,0.4245860576629638,293.3272399902344,297.1499938964844,293.1499938964844,0.0086087770760059,-2802.936279296875,301.2156677246094,0.4701583981513977,0.050000000745058,0.2339915633201599,291.29327392578125,291.1499938964844,260.1401062011719,258.5145263671875,279.6622619628906,294.6090393066406,291.2954406738281,1.0,0.2745607793331146,0.969607412815094,0.969607412815094,1.0,1.0,-1.19927716255188,0.5202822685241699,0.6789949536323547,0.2322319000959396,0.0,0.0,0.6605900526046753,58.63774871826172,54.0,58.4610481262207,-14108.08203125,217.51885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44000244140625,308.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18477.798828125,18000.0,0.0,0.0,0.3391333222389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7850725650787354,0.7850804328918457,-7.921457836346235e-06,0.0,0.0003441772132646,0.0,0.0,73.94862365722656,0.0,0.0,0.0,0.4798600673675537,4.0,0.0,1.0
570540,293.1910400390625,297.1499938964844,293.1499938964844,0.0866522192955017,-2039.7987060546875,304.1564636230469,0.690986156463623,0.143893614411354,0.1312973648309707,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.4716703593730926,0.050000000745058,0.0493005402386188,293.3282775878906,297.1499938964844,293.1499938964844,0.1477215439081192,-2432.079345703125,304.1714782714844,0.7955009341239929,0.2206586450338363,0.1563643515110016,293.1549377441406,297.1499938964844,293.1499938964844,0.3528285622596741,-6563.5234375,304.1869201660156,0.9990000128746032,0.5386759638786316,0.4214848279953003,293.3258056640625,297.1499938964844,293.1499938964844,0.0085212886333465,-2783.88037109375,301.1603088378906,0.4716703593730926,0.050000000745058,0.2338605374097824,291.3000183105469,291.1499938964844,260.1226501464844,258.4984741210937,279.660400390625,294.61279296875,291.2991943359375,1.0,0.2727406322956085,0.9695870876312256,0.9695870876312256,1.0,1.0,-1.1908934116363523,0.5165276527404785,0.674365758895874,0.2299871742725372,0.0,0.0,0.6398142576217651,57.81495666503906,57.0,13.966667175292969,-13955.5029296875,212.97702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077087402344,308.2879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18464.298828125,18000.0,0.0,0.0,0.3375686705112457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371352910995483,0.73714280128479,-7.4752924774657e-06,0.0,0.000342589279171,0.0,0.0,64.49805450439453,0.0,0.0,0.0,0.4600724279880523,4.0,0.0,1.0
570600,293.1910400390625,297.1499938964844,293.1499938964844,0.0866522192955017,-2039.7987060546875,304.1564636230469,0.690986156463623,0.143893614411354,0.1312973648309707,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.4716703593730926,0.050000000745058,0.0493005402386188,293.3282775878906,297.1499938964844,293.1499938964844,0.1477215439081192,-2432.079345703125,304.1714782714844,0.7955009341239929,0.2206586450338363,0.1563643515110016,293.1549377441406,297.1499938964844,293.1499938964844,0.3528285622596741,-6563.5234375,304.1869201660156,0.9990000128746032,0.5386759638786316,0.4214848279953003,293.3258056640625,297.1499938964844,293.1499938964844,0.0085212886333465,-2783.88037109375,301.1603088378906,0.4716703593730926,0.050000000745058,0.2338605374097824,291.3000183105469,291.1499938964844,260.1226501464844,258.4984741210937,279.660400390625,294.61279296875,291.2991943359375,1.0,0.2727406322956085,0.9695870876312256,0.9695870876312256,1.0,1.0,-1.1908934116363523,0.5165276527404785,0.674365758895874,0.2299871742725372,0.0,0.0,0.6398142576217651,57.81495666503906,57.0,13.966667175292969,-13955.5029296875,212.97702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077087402344,308.2879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18464.298828125,18000.0,0.0,0.0,0.3375686705112457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371352910995483,0.73714280128479,-7.4752924774657e-06,0.0,0.000342589279171,0.0,0.0,64.49805450439453,0.0,0.0,0.0,0.4600724279880523,4.0,0.0,1.0
570660,293.18865966796875,297.1499938964844,293.1499938964844,0.0863414779305458,-2034.45458984375,304.15484619140625,0.6899175643920898,0.1433361172676086,0.1307963281869888,294.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.4715648591518402,0.050000000745058,0.0493025220930576,293.32781982421875,297.1499938964844,293.1499938964844,0.1442788392305374,-2387.03125,304.1700744628906,0.7899424433708191,0.2162326723337173,0.1532820016145706,293.1494445800781,297.1499938964844,293.1499938964844,0.3528319895267486,-6569.306640625,304.174560546875,0.9990000128746032,0.5396742820739746,0.4217040836811065,293.32476806640625,297.1499938964844,293.1499938964844,0.0084529984742403,-2771.24609375,301.0989990234375,0.4715648591518402,0.050000000745058,0.2338699400424957,291.28375244140625,291.1499938964844,260.10504150390625,258.4822998046875,279.65557861328125,294.6161193847656,291.2812805175781,1.0,0.2723815143108368,0.969559907913208,0.969559907913208,1.0,1.0,-1.186867356300354,0.5147543549537659,0.6721130609512329,0.2288287431001663,0.0,0.0,0.6228909492492676,57.80419921875,60.0,-18.13800811767578,-13853.7509765625,211.5907592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,308.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18381.091796875,18000.0,0.0,0.0,0.3343925476074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963756084442139,0.6963827013969421,-7.101662959030364e-06,0.0,0.0003393659426365,0.0,0.0,57.095062255859375,0.0,0.0,0.0,0.4434908926486969,4.0,0.0,1.0
570720,293.18865966796875,297.1499938964844,293.1499938964844,0.0863414779305458,-2034.45458984375,304.15484619140625,0.6899175643920898,0.1433361172676086,0.1307963281869888,294.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.4715648591518402,0.050000000745058,0.0493025220930576,293.32781982421875,297.1499938964844,293.1499938964844,0.1442788392305374,-2387.03125,304.1700744628906,0.7899424433708191,0.2162326723337173,0.1532820016145706,293.1494445800781,297.1499938964844,293.1499938964844,0.3528319895267486,-6569.306640625,304.174560546875,0.9990000128746032,0.5396742820739746,0.4217040836811065,293.32476806640625,297.1499938964844,293.1499938964844,0.0084529984742403,-2771.24609375,301.0989990234375,0.4715648591518402,0.050000000745058,0.2338699400424957,291.28375244140625,291.1499938964844,260.10504150390625,258.4822998046875,279.65557861328125,294.6161193847656,291.2812805175781,1.0,0.2723815143108368,0.969559907913208,0.969559907913208,1.0,1.0,-1.186867356300354,0.5147543549537659,0.6721130609512329,0.2288287431001663,0.0,0.0,0.6228909492492676,57.80419921875,60.0,-18.13800811767578,-13853.7509765625,211.5907592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,308.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18381.091796875,18000.0,0.0,0.0,0.3343925476074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963756084442139,0.6963827013969421,-7.101662959030364e-06,0.0,0.0003393659426365,0.0,0.0,57.095062255859375,0.0,0.0,0.0,0.4434908926486969,4.0,0.0,1.0
570780,293.18670654296875,297.1499938964844,293.1499938964844,0.0861276909708976,-2031.0203857421875,304.1535949707031,0.6873446106910706,0.1427546590566635,0.1303062587976455,294.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.4701758027076721,0.050000000745058,0.0493279546499252,293.32745361328125,297.1499938964844,293.1499938964844,0.1410021036863327,-2344.049560546875,304.1688537597656,0.7826812863349915,0.2118001729249954,0.1502117663621902,293.1499938964844,297.1499938964844,293.1499938964844,0.3559374809265136,-6621.08837890625,304.16119384765625,0.9990000128746032,0.5395908951759338,0.4245516359806061,293.32440185546875,297.1499938964844,293.1499938964844,0.008394444361329,-2761.8349609375,301.03338623046875,0.4701758027076721,0.050000000745058,0.2339905798435211,291.2562561035156,291.1499938964844,260.08721923828125,258.466064453125,279.6487121582031,294.6193542480469,291.25311279296875,1.0,0.2731684148311615,0.9695326685905457,0.9695326685905457,1.0,1.0,-1.1861859560012815,0.5144957900047302,0.6716901659965515,0.2285133600234985,0.0,0.0,0.6104947328567505,58.4349250793457,63.0,-35.53071212768555,-13802.0546875,212.6336212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,308.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18278.7421875,18000.0,0.0,0.0,0.3301104605197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656960248947144,0.6657028794288635,-6.824760930612683e-06,0.0,0.0003350201586727,0.0,0.0,51.89823913574219,0.0,0.0,0.0,0.4311647415161133,4.0,0.0,1.0
570840,293.18670654296875,297.1499938964844,293.1499938964844,0.0861276909708976,-2031.0203857421875,304.1535949707031,0.6873446106910706,0.1427546590566635,0.1303062587976455,294.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.4701758027076721,0.050000000745058,0.0493279546499252,293.32745361328125,297.1499938964844,293.1499938964844,0.1410021036863327,-2344.049560546875,304.1688537597656,0.7826812863349915,0.2118001729249954,0.1502117663621902,293.1499938964844,297.1499938964844,293.1499938964844,0.3559374809265136,-6621.08837890625,304.16119384765625,0.9990000128746032,0.5395908951759338,0.4245516359806061,293.32440185546875,297.1499938964844,293.1499938964844,0.008394444361329,-2761.8349609375,301.03338623046875,0.4701758027076721,0.050000000745058,0.2339905798435211,291.2562561035156,291.1499938964844,260.08721923828125,258.466064453125,279.6487121582031,294.6193542480469,291.25311279296875,1.0,0.2731684148311615,0.9695326685905457,0.9695326685905457,1.0,1.0,-1.1861859560012815,0.5144957900047302,0.6716901659965515,0.2285133600234985,0.0,0.0,0.6104947328567505,58.4349250793457,63.0,-35.53071212768555,-13802.0546875,212.6336212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,308.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18278.7421875,18000.0,0.0,0.0,0.3301104605197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656960248947144,0.6657028794288635,-6.824760930612683e-06,0.0,0.0003350201586727,0.0,0.0,51.89823913574219,0.0,0.0,0.0,0.4311647415161133,4.0,0.0,1.0
570900,293.1859130859375,297.1499938964844,293.1499938964844,0.0860286429524421,-2029.4525146484373,304.15313720703125,0.6855902075767517,0.1424472779035568,0.1300549060106277,294.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.244384765625,0.4690638184547424,0.050000000745058,0.0493479929864406,293.3273010253906,297.1499938964844,293.1499938964844,0.1393910348415374,-2322.839111328125,304.1683654785156,0.7785587310791016,0.2095825374126434,0.1486807316541671,293.1522827148437,297.1499938964844,293.1499938964844,0.3584165275096893,-6660.46728515625,304.1546630859375,0.9990000128746032,0.5391402840614319,0.4267827868461609,293.324462890625,297.1499938964844,293.1499938964844,0.0083668148145079,-2757.6455078125,300.9993896484375,0.4690638184547424,0.050000000745058,0.2340856194496154,291.24090576171875,291.1499938964844,260.0782470703125,258.4579162597656,279.6447448730469,294.6210021972656,291.2376708984375,1.0,0.2739138305187225,0.969519019126892,0.969519019126892,1.0,1.0,-1.186862230300903,0.5148259401321411,0.6720362901687622,0.2286145985126495,0.0,0.0,0.6059754490852356,58.95018768310547,63.0,-39.75271224975586,-13792.7255859375,213.9035797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766967773437,308.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18229.140625,18000.0,0.0,0.0,0.3277240693569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541945338249207,0.6542012691497803,-6.721358658978716e-06,0.0,0.0003325982834212,0.0,0.0,50.02762985229492,0.0,0.0,0.0,0.4265725314617157,4.0,0.0,1.0
570960,293.1852111816406,297.1499938964844,293.1499938964844,0.0859254524111747,-2027.79833984375,304.1527404785156,0.6835760474205017,0.1421268135309219,0.1297962814569473,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.4676958620548248,0.050000000745058,0.049372237175703,293.3271789550781,297.1499938964844,293.1499938964844,0.1377867013216018,-2301.653076171875,304.1679382324219,0.7741841673851013,0.2073649168014526,0.1471523344516754,293.15582275390625,297.1499938964844,293.1499938964844,0.3614081144332886,-6707.18408203125,304.1484069824219,0.9990000128746032,0.5384196639060974,0.4294673800468445,293.3247375488281,297.1499938964844,293.1499938964844,0.0083395913243293,-2753.55908203125,300.9648132324219,0.4676958620548248,0.050000000745058,0.2342006415128708,291.225341796875,291.1499938964844,260.0692443847656,258.44976806640625,279.6404724121094,294.6226806640625,291.2221374511719,1.0,0.2748573422431946,0.969499170780182,0.969499170780182,1.0,1.0,-1.1881062984466553,0.5154119729995728,0.6726943254470825,0.2288617193698883,0.0,0.0,0.6025141477584839,59.580169677734375,66.0,-41.84824752807617,-13792.6396484375,215.6006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,308.69708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.52734375,18000.0,0.0,0.0,0.3252660036087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450924873352051,0.6450991034507751,-6.639003004238475e-06,0.0,0.0003301036485936,0.0,0.0,48.5728645324707,0.0,0.0,0.0,0.4229428172111511,4.0,0.0,1.0
571020,293.1842041015625,297.1499938964844,293.1499938964844,0.0856921598315239,-2023.9498291015625,304.1522216796875,0.6789161562919617,0.1414439231157302,0.1292526125907898,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.4642258286476135,0.050000000745058,0.0494316518306732,293.326904296875,297.1499938964844,293.1499938964844,0.1345834285020828,-2259.144287109375,304.16729736328125,0.7648923993110657,0.2029328495264053,0.144104853272438,293.1661376953125,297.1499938964844,293.1499938964844,0.3686787784099579,-6818.71826171875,304.1368408203125,0.9990000128746032,0.5361870527267456,0.435977041721344,293.3258056640625,297.1499938964844,293.1499938964844,0.0082851825281977,-2745.29541015625,300.8940124511719,0.4642258286476135,0.050000000745058,0.2344824820756912,291.1950378417969,291.1499938964844,260.0511474609375,258.4334411621094,279.63134765625,294.626220703125,291.1920471191406,1.0,0.2772443294525146,0.969459354877472,0.969459354877472,1.0,1.0,-1.1920182704925537,0.5172250866889954,0.6747932434082031,0.2297263741493225,0.0,0.0,0.5985525250434875,61.13738250732422,69.0,-42.01525115966797,-13815.1357421875,220.0989227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98974609375,308.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.19921875,18000.0,0.0,0.0,0.3203903436660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63346266746521,0.6334692239761353,-6.5298645495204255e-06,0.0,0.000325155473547,0.0,0.0,46.72834014892578,0.0,0.0,0.0,0.4182778000831604,4.0,0.0,1.0
571080,293.1842041015625,297.1499938964844,293.1499938964844,0.0856921598315239,-2023.9498291015625,304.1522216796875,0.6789161562919617,0.1414439231157302,0.1292526125907898,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.4642258286476135,0.050000000745058,0.0494316518306732,293.326904296875,297.1499938964844,293.1499938964844,0.1345834285020828,-2259.144287109375,304.16729736328125,0.7648923993110657,0.2029328495264053,0.144104853272438,293.1661376953125,297.1499938964844,293.1499938964844,0.3686787784099579,-6818.71826171875,304.1368408203125,0.9990000128746032,0.5361870527267456,0.435977041721344,293.3258056640625,297.1499938964844,293.1499938964844,0.0082851825281977,-2745.29541015625,300.8940124511719,0.4642258286476135,0.050000000745058,0.2344824820756912,291.1950378417969,291.1499938964844,260.0511474609375,258.4334411621094,279.63134765625,294.626220703125,291.1920471191406,1.0,0.2772443294525146,0.969459354877472,0.969459354877472,1.0,1.0,-1.1920182704925537,0.5172250866889954,0.6747932434082031,0.2297263741493225,0.0,0.0,0.5985525250434875,61.13738250732422,69.0,-42.01525115966797,-13815.1357421875,220.0989227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98974609375,308.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.19921875,18000.0,0.0,0.0,0.3203903436660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63346266746521,0.6334692239761353,-6.5298645495204255e-06,0.0,0.000325155473547,0.0,0.0,46.72834014892578,0.0,0.0,0.0,0.4182778000831604,4.0,0.0,1.0
571140,293.1835632324219,297.1499938964844,293.1499938964844,0.0854106172919273,-2019.144287109375,304.1519470214844,0.6736287474632263,0.1407042145729065,0.1286696493625641,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4599158763885498,0.050000000745058,0.049503356218338,293.3265991210937,297.1499938964844,293.1499938964844,0.1313769519329071,-2216.3056640625,304.1668701171875,0.7551819086074829,0.1985103636980056,0.1410716325044632,293.18017578125,297.1499938964844,293.1499938964844,0.3773396909236908,-6949.30419921875,304.1268615722656,0.9990000128746032,0.5329364538192749,0.4437064826488495,293.3275146484375,297.1499938964844,293.1499938964844,0.0082296254113316,-2736.520751953125,300.8212890625,0.4599158763885498,0.050000000745058,0.234822615981102,291.1669006347656,291.1499938964844,260.032958984375,258.4171142578125,279.62158203125,294.6299743652344,291.1641540527344,1.0,0.2801695764064789,0.9694195985794068,0.9694195985794068,1.0,1.0,-1.1974493265151978,0.5197211503982544,0.6777281165122986,0.230992391705513,0.0,0.0,0.5982117652893066,63.02811813354492,72.0,-39.38216400146485,-13861.3466796875,225.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07830810546875,308.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5859375,18000.0,0.0,0.0,0.315938651561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296941637992859,0.6297006607055664,-6.484762707259506e-06,0.0,0.0003206375695299,0.0,0.0,46.084022521972656,0.0,0.0,0.0,0.4166695773601532,4.0,0.0,1.0
571200,293.1835632324219,297.1499938964844,293.1499938964844,0.0854106172919273,-2019.144287109375,304.1519470214844,0.6736287474632263,0.1407042145729065,0.1286696493625641,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4599158763885498,0.050000000745058,0.049503356218338,293.3265991210937,297.1499938964844,293.1499938964844,0.1313769519329071,-2216.3056640625,304.1668701171875,0.7551819086074829,0.1985103636980056,0.1410716325044632,293.18017578125,297.1499938964844,293.1499938964844,0.3773396909236908,-6949.30419921875,304.1268615722656,0.9990000128746032,0.5329364538192749,0.4437064826488495,293.3275146484375,297.1499938964844,293.1499938964844,0.0082296254113316,-2736.520751953125,300.8212890625,0.4599158763885498,0.050000000745058,0.234822615981102,291.1669006347656,291.1499938964844,260.032958984375,258.4171142578125,279.62158203125,294.6299743652344,291.1641540527344,1.0,0.2801695764064789,0.9694195985794068,0.9694195985794068,1.0,1.0,-1.1974493265151978,0.5197211503982544,0.6777281165122986,0.230992391705513,0.0,0.0,0.5982117652893066,63.02811813354492,72.0,-39.38216400146485,-13861.3466796875,225.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07830810546875,308.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5859375,18000.0,0.0,0.0,0.315938651561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296941637992859,0.6297006607055664,-6.484762707259506e-06,0.0,0.0003206375695299,0.0,0.0,46.084022521972656,0.0,0.0,0.0,0.4166695773601532,4.0,0.0,1.0
571260,293.18328857421875,297.1499938964844,293.1499938964844,0.0850747004151344,-2013.270263671875,304.15185546875,0.6679369807243347,0.1399093270301818,0.1280461847782135,294.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4552627801895141,0.050000000745058,0.0495851151645183,293.3267822265625,297.1499938964844,293.1499938964844,0.1281293183565139,-2172.6083984375,304.16668701171875,0.7452860474586487,0.194002017378807,0.1380231529474258,293.1968078613281,297.1499938964844,293.1499938964844,0.3870746791362762,-7094.06884765625,304.1183776855469,0.9990000128746032,0.528802752494812,0.4523591995239258,293.329833984375,297.1499938964844,293.1499938964844,0.0081721087917685,-2726.97412109375,300.7467346191406,0.4552627801895141,0.050000000745058,0.2352104485034942,291.14141845703125,291.1499938964844,260.0146484375,258.4008483886719,279.6114501953125,294.6339111328125,291.1390075683594,1.0,0.2835018336772918,0.969372034072876,0.969372034072876,1.0,1.0,-1.203991174697876,0.52271568775177,0.681275486946106,0.2325589954853058,0.0,0.0,0.6010918021202087,65.1903305053711,60.0,-35.65809631347656,-13925.1005859375,232.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0716247558594,308.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.966796875,18000.0,0.0,0.0,0.312278002500534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328266263008118,0.6328331232070923,-6.494617082353216e-06,0.0,0.0003169224946759,0.0,0.0,46.460716247558594,0.0,0.0,0.0,0.4177274107933044,4.0,0.0,1.0
571320,293.18328857421875,297.1499938964844,293.1499938964844,0.0850747004151344,-2013.270263671875,304.15185546875,0.6679369807243347,0.1399093270301818,0.1280461847782135,294.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4552627801895141,0.050000000745058,0.0495851151645183,293.3267822265625,297.1499938964844,293.1499938964844,0.1281293183565139,-2172.6083984375,304.16668701171875,0.7452860474586487,0.194002017378807,0.1380231529474258,293.1968078613281,297.1499938964844,293.1499938964844,0.3870746791362762,-7094.06884765625,304.1183776855469,0.9990000128746032,0.528802752494812,0.4523591995239258,293.329833984375,297.1499938964844,293.1499938964844,0.0081721087917685,-2726.97412109375,300.7467346191406,0.4552627801895141,0.050000000745058,0.2352104485034942,291.14141845703125,291.1499938964844,260.0146484375,258.4008483886719,279.6114501953125,294.6339111328125,291.1390075683594,1.0,0.2835018336772918,0.969372034072876,0.969372034072876,1.0,1.0,-1.203991174697876,0.52271568775177,0.681275486946106,0.2325589954853058,0.0,0.0,0.6010918021202087,65.1903305053711,60.0,-35.65809631347656,-13925.1005859375,232.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0716247558594,308.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.966796875,18000.0,0.0,0.0,0.312278002500534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328266263008118,0.6328331232070923,-6.494617082353216e-06,0.0,0.0003169224946759,0.0,0.0,46.460716247558594,0.0,0.0,0.0,0.4177274107933044,4.0,0.0,1.0
571380,293.1830139160156,297.1499938964844,293.1499938964844,0.0844969451427459,-2002.5762939453125,304.1522216796875,0.6679794788360596,0.1391211152076721,0.127305194735527,294.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4566923975944519,0.050000000745058,0.0495594553649425,293.3280029296875,297.1499938964844,293.1499938964844,0.1244028210639953,-2121.75634765625,304.1673583984375,0.7410335540771484,0.189273715019226,0.134724885225296,293.20758056640625,297.1499938964844,293.1499938964844,0.3853822946548462,-7062.78662109375,304.13238525390625,0.9990000128746032,0.5254080295562744,0.4496595561504364,293.33233642578125,297.1499938964844,293.1499938964844,0.0080830156803131,-2707.4462890625,300.67547607421875,0.4566923975944519,0.050000000745058,0.2350887209177017,291.1337585449219,291.1499938964844,259.9963073730469,258.3846740722656,279.6101379394531,294.6379089355469,291.1354064941406,1.0,0.2812078297138214,0.9693244099617004,0.9693244099617004,1.0,1.0,-1.195734620094299,0.5189598202705383,0.6767747402191162,0.230505108833313,0.0,0.0,0.6042717695236206,64.42327117919922,48.0,-3.8410959243774414,-13892.8935546875,228.0709991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945068359375,308.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.044921875,18000.0,0.0,0.0,0.3095039129257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401278972625732,0.6401344537734985,-6.545645646838239e-06,0.0,0.0003141071065329,0.0,0.0,47.50897979736328,0.0,0.0,0.0,0.4204109311103821,4.0,0.0,1.0
571440,293.1830139160156,297.1499938964844,293.1499938964844,0.0844969451427459,-2002.5762939453125,304.1522216796875,0.6679794788360596,0.1391211152076721,0.127305194735527,294.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4566923975944519,0.050000000745058,0.0495594553649425,293.3280029296875,297.1499938964844,293.1499938964844,0.1244028210639953,-2121.75634765625,304.1673583984375,0.7410335540771484,0.189273715019226,0.134724885225296,293.20758056640625,297.1499938964844,293.1499938964844,0.3853822946548462,-7062.78662109375,304.13238525390625,0.9990000128746032,0.5254080295562744,0.4496595561504364,293.33233642578125,297.1499938964844,293.1499938964844,0.0080830156803131,-2707.4462890625,300.67547607421875,0.4566923975944519,0.050000000745058,0.2350887209177017,291.1337585449219,291.1499938964844,259.9963073730469,258.3846740722656,279.6101379394531,294.6379089355469,291.1354064941406,1.0,0.2812078297138214,0.9693244099617004,0.9693244099617004,1.0,1.0,-1.195734620094299,0.5189598202705383,0.6767747402191162,0.230505108833313,0.0,0.0,0.6042717695236206,64.42327117919922,48.0,-3.8410959243774414,-13892.8935546875,228.0709991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945068359375,308.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.044921875,18000.0,0.0,0.0,0.3095039129257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401278972625732,0.6401344537734985,-6.545645646838239e-06,0.0,0.0003141071065329,0.0,0.0,47.50897979736328,0.0,0.0,0.0,0.4204109311103821,4.0,0.0,1.0
571500,293.1827697753906,297.1499938964844,293.1499938964844,0.0840876996517181,-1994.7786865234373,304.1525573730469,0.6700308322906494,0.1387556046247482,0.1269189417362213,294.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4595440030097961,0.050000000745058,0.0495097525417804,293.32861328125,297.1499938964844,293.1499938964844,0.1223498880863189,-2093.400390625,304.1679382324219,0.7408456802368164,0.1869035065174102,0.1330365091562271,293.207275390625,297.1499938964844,293.1499938964844,0.3801165819168091,-6980.646484375,304.1451721191406,0.9990000128746032,0.5247347354888916,0.4443847239017486,293.333251953125,297.1499938964844,293.1499938964844,0.0080249113962054,-2692.814453125,300.64434814453125,0.4595440030097961,0.050000000745058,0.2348529547452926,291.144775390625,291.1499938964844,259.9870910644531,258.3766174316406,279.6123046875,294.6399230957031,291.1475524902344,1.0,0.2784276306629181,0.9693006277084352,0.9693006277084352,1.0,1.0,-1.1865726709365845,0.5148082375526428,0.6717644333839417,0.2281991690397262,0.0,0.0,0.6035417914390564,63.034366607666016,48.0,15.572216033935549,-13821.529296875,222.04904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9499206542969,308.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.697265625,18000.0,0.0,0.0,0.3083063066005707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640964925289154,0.6409714818000793,-6.560445854120189e-06,0.0,0.0003128917014691,0.0,0.0,47.68206024169922,0.0,0.0,0.0,0.4207766950130462,4.0,0.0,1.0
571560,293.18231201171875,297.1499938964844,293.1499938964844,0.0836565494537353,-1986.5301513671875,304.15289306640625,0.673297107219696,0.138425588607788,0.1265403926372528,294.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4636739790439605,0.050000000745058,0.0494409129023551,293.32891845703125,297.1499938964844,293.1499938964844,0.120266243815422,-2064.48388671875,304.16845703125,0.7417845726013184,0.1845805346965789,0.1313484162092209,293.20318603515625,297.1499938964844,293.1499938964844,0.3725287914276123,-6863.91357421875,304.15985107421875,0.9990000128746032,0.5248066186904907,0.4369738698005676,293.33380126953125,297.1499938964844,293.1499938964844,0.0079627009108662,-2676.65673828125,300.615234375,0.4636739790439605,0.050000000745058,0.2345263957977295,291.1598205566406,291.1499938964844,259.9779052734375,258.3685913085937,279.6158142089844,294.6418762207031,291.1632080078125,1.0,0.2747151553630829,0.9692813754081726,0.9692813754081726,1.0,1.0,-1.1747241020202637,0.5094465613365173,0.6652774810791016,0.2252221554517746,0.0,0.0,0.601392924785614,61.12408828735352,51.0,30.27524185180664,-13715.47265625,214.14791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9124450683594,308.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6875,18000.0,0.0,0.0,0.3071206510066986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389088034629822,0.6389153599739075,-6.555318577738944e-06,0.0,0.0003116884327027,0.0,0.0,47.43832778930664,0.0,0.0,0.0,0.4200776517391205,4.0,0.0,1.0
571620,293.1810913085937,297.1499938964844,293.1499938964844,0.0829732939600944,-1973.5390625,304.1530456542969,0.676626980304718,0.137854516506195,0.1259304285049438,294.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.4680206775665283,0.050000000745058,0.0493666976690292,293.328857421875,297.1499938964844,293.1499938964844,0.1163573861122131,-2010.11328125,304.1687927246094,0.740352213382721,0.1800552606582641,0.1281086057424545,293.1910095214844,297.1499938964844,293.1499938964844,0.3636425733566284,-6729.869140625,304.1708679199219,0.9990000128746032,0.5259277820587158,0.4288375973701477,293.3338317871094,297.1499938964844,293.1499938964844,0.0078581292182207,-2649.9013671875,300.5580444335937,0.4680206775665283,0.050000000745058,0.234174370765686,291.18365478515625,291.1499938964844,259.9595031738281,258.3526611328125,279.617431640625,294.6454467773437,291.1841735839844,1.0,0.270867109298706,0.9692428708076476,0.9692428708076476,1.0,1.0,-1.15981924533844,0.5027438998222351,0.6570753455162048,0.2213982939720153,0.0,0.0,0.5949713587760925,59.03450775146485,54.0,22.91022682189941,-13527.0947265625,205.01803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8679504394531,308.7195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.853515625,18000.0,0.0,0.0,0.304615706205368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278619766235352,0.6278684735298157,-6.487566224677721e-06,0.0,0.0003091462131123,0.0,0.0,45.91333770751953,0.0,0.0,0.0,0.4160631597042084,4.0,0.0,1.0
571680,293.1810913085937,297.1499938964844,293.1499938964844,0.0829732939600944,-1973.5390625,304.1530456542969,0.676626980304718,0.137854516506195,0.1259304285049438,294.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.4680206775665283,0.050000000745058,0.0493666976690292,293.328857421875,297.1499938964844,293.1499938964844,0.1163573861122131,-2010.11328125,304.1687927246094,0.740352213382721,0.1800552606582641,0.1281086057424545,293.1910095214844,297.1499938964844,293.1499938964844,0.3636425733566284,-6729.869140625,304.1708679199219,0.9990000128746032,0.5259277820587158,0.4288375973701477,293.3338317871094,297.1499938964844,293.1499938964844,0.0078581292182207,-2649.9013671875,300.5580444335937,0.4680206775665283,0.050000000745058,0.234174370765686,291.18365478515625,291.1499938964844,259.9595031738281,258.3526611328125,279.617431640625,294.6454467773437,291.1841735839844,1.0,0.270867109298706,0.9692428708076476,0.9692428708076476,1.0,1.0,-1.15981924533844,0.5027438998222351,0.6570753455162048,0.2213982939720153,0.0,0.0,0.5949713587760925,59.03450775146485,54.0,22.91022682189941,-13527.0947265625,205.01803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8679504394531,308.7195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.853515625,18000.0,0.0,0.0,0.304615706205368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278619766235352,0.6278684735298157,-6.487566224677721e-06,0.0,0.0003091462131123,0.0,0.0,45.91333770751953,0.0,0.0,0.0,0.4160631597042084,4.0,0.0,1.0
571740,293.17950439453125,297.1499938964844,293.1499938964844,0.0825955122709274,-1966.6336669921875,304.15264892578125,0.6776948571205139,0.137390986084938,0.1254628151655197,294.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.4697826504707336,0.050000000745058,0.0493353083729743,293.32818603515625,297.1499938964844,293.1499938964844,0.1128780543804168,-1961.7564697265625,304.1683044433594,0.736588716506958,0.1756626665592193,0.1250007003545761,293.1820983886719,297.1499938964844,293.1499938964844,0.3599185347557068,-6676.17919921875,304.1698913574219,0.9990000128746032,0.5267071723937988,0.4253475666046142,293.3331604003906,297.1499938964844,293.1499938964844,0.0077776946127414,-2631.309326171875,300.4956359863281,0.4697826504707336,0.050000000745058,0.2340254485607147,291.1811218261719,291.1499938964844,259.94110107421875,258.3368835449219,279.615234375,294.64813232421875,291.1802673339844,1.0,0.2689010500907898,0.9692043662071228,0.9692043662071228,1.0,1.0,-1.1511199474334717,0.4988373517990112,0.6522825956344604,0.2191705703735351,0.0,0.0,0.590849757194519,58.11814498901367,57.0,0.6541332602500916,-13396.1826171875,200.37258911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8459167480469,308.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18083.501953125,18000.0,0.0,0.0,0.3020115196704864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179882884025574,0.6179947257041931,-6.408717581507517e-06,0.0,0.0003065032942686,0.0,0.0,44.47346115112305,0.0,0.0,0.0,0.4123081862926483,4.0,0.0,1.0
