time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.17950439453125,297.1499938964844,293.1499938964844,0.0825955122709274,-1966.6336669921875,304.15264892578125,0.6776948571205139,0.137390986084938,0.1254628151655197,294.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.4697826504707336,0.050000000745058,0.0493353083729743,293.32818603515625,297.1499938964844,293.1499938964844,0.1128780543804168,-1961.7564697265625,304.1683044433594,0.736588716506958,0.1756626665592193,0.1250007003545761,293.1820983886719,297.1499938964844,293.1499938964844,0.3599185347557068,-6676.17919921875,304.1698913574219,0.9990000128746032,0.5267071723937988,0.4253475666046142,293.3331604003906,297.1499938964844,293.1499938964844,0.0077776946127414,-2631.309326171875,300.4956359863281,0.4697826504707336,0.050000000745058,0.2340254485607147,291.1811218261719,291.1499938964844,259.94110107421875,258.3368835449219,279.615234375,294.64813232421875,291.1802673339844,1.0,0.2689010500907898,0.9692043662071228,0.9692043662071228,1.0,1.0,-1.1511199474334717,0.4988373517990112,0.6522825956344604,0.2191705703735351,0.0,0.0,0.590849757194519,58.11814498901367,57.0,0.6541332602500916,-13396.1826171875,200.37258911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8459167480469,308.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18083.501953125,18000.0,0.0,0.0,0.3020115196704864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179882884025574,0.6179947257041931,-6.408717581507517e-06,0.0,0.0003065032942686,0.0,0.0,44.47346115112305,0.0,0.0,0.0,0.4123081862926483,4.0,0.0,1.0
571860,293.1778259277344,297.1499938964844,293.1499938964844,0.0823551565408706,-1962.401611328125,304.15216064453125,0.6770385503768921,0.1369813084602356,0.1250855177640915,294.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4698413610458374,0.050000000745058,0.049334280192852,293.3273010253906,297.1499938964844,293.1499938964844,0.1095846965909004,-1915.8037109375,304.1676940917969,0.7310887575149536,0.1713293641805648,0.1219694018363952,293.17791748046875,297.1499938964844,293.1499938964844,0.3597580194473266,-6676.939453125,304.1634521484375,0.9990000128746032,0.5267505049705505,0.4252296090126037,293.3324279785156,297.1499938964844,293.1499938964844,0.0077085020020604,-2616.18212890625,300.4310607910156,0.4698413610458374,0.050000000745058,0.2340205758810043,291.1698608398437,291.1499938964844,259.9227294921875,258.32135009765625,279.6103515625,294.6501770019531,291.1683044433594,1.0,0.2684327960014343,0.9691828489303588,0.9691828489303588,1.0,1.0,-1.146878361701965,0.4969397485256195,0.6499385833740234,0.2180698066949844,0.0,0.0,0.5888895392417908,58.03279876708984,60.0,-13.389195442199709,-13321.8330078125,198.8335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8211669921875,308.6211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.052734375,18000.0,0.0,0.0,0.2995213270187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122764348983765,0.6122827529907227,-6.357802703860216e-06,0.0,0.0003039760631509,0.0,0.0,43.62352752685547,0.0,0.0,0.0,0.4100715816020965,4.0,0.0,1.0
571920,293.1778259277344,297.1499938964844,293.1499938964844,0.0823551565408706,-1962.401611328125,304.15216064453125,0.6770385503768921,0.1369813084602356,0.1250855177640915,294.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4698413610458374,0.050000000745058,0.049334280192852,293.3273010253906,297.1499938964844,293.1499938964844,0.1095846965909004,-1915.8037109375,304.1676940917969,0.7310887575149536,0.1713293641805648,0.1219694018363952,293.17791748046875,297.1499938964844,293.1499938964844,0.3597580194473266,-6676.939453125,304.1634521484375,0.9990000128746032,0.5267505049705505,0.4252296090126037,293.3324279785156,297.1499938964844,293.1499938964844,0.0077085020020604,-2616.18212890625,300.4310607910156,0.4698413610458374,0.050000000745058,0.2340205758810043,291.1698608398437,291.1499938964844,259.9227294921875,258.32135009765625,279.6103515625,294.6501770019531,291.1683044433594,1.0,0.2684327960014343,0.9691828489303588,0.9691828489303588,1.0,1.0,-1.146878361701965,0.4969397485256195,0.6499385833740234,0.2180698066949844,0.0,0.0,0.5888895392417908,58.03279876708984,60.0,-13.389195442199709,-13321.8330078125,198.8335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8211669921875,308.6211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.052734375,18000.0,0.0,0.0,0.2995213270187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122764348983765,0.6122827529907227,-6.357802703860216e-06,0.0,0.0003039760631509,0.0,0.0,43.62352752685547,0.0,0.0,0.0,0.4100715816020965,4.0,0.0,1.0
571980,293.17633056640625,297.1499938964844,293.1499938964844,0.0821799635887146,-1959.429931640625,304.1517333984375,0.6749625205993652,0.1365789324045181,0.1247467920184135,294.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685632884502411,0.050000000745058,0.0493571981787681,293.3265075683594,297.1499938964844,293.1499938964844,0.1063804626464843,-1870.850830078125,304.1671447753906,0.7241466045379639,0.1669996827840805,0.1189664527773857,293.17852783203125,297.1499938964844,293.1499938964844,0.3624509274959564,-6720.49658203125,304.1544494628906,0.9990000128746032,0.5259308815002441,0.4277752637863159,293.3320617675781,297.1499938964844,293.1499938964844,0.0076455301605165,-2602.93798828125,300.3642883300781,0.4685632884502411,0.050000000745058,0.2341292947530746,291.1540222167969,291.1499938964844,259.9043884277344,258.3060302734375,279.60357666015625,294.65185546875,291.1522521972656,1.0,0.26913982629776,0.9691613912582396,0.9691613912582396,1.0,1.0,-1.146079659461975,0.4965896904468536,0.6494899392127991,0.2178410738706588,0.0,0.0,0.5893902778625488,58.60137176513672,63.0,-20.631242752075195,-13294.8291015625,199.6849060058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763366699219,308.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.297367125749588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112850904464722,0.6112914681434631,-6.340714207908604e-06,0.0,0.0003017898125108,0.0,0.0,43.431278228759766,0.0,0.0,0.0,0.409601479768753,4.0,0.0,1.0
572040,293.17633056640625,297.1499938964844,293.1499938964844,0.0821799635887146,-1959.429931640625,304.1517333984375,0.6749625205993652,0.1365789324045181,0.1247467920184135,294.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685632884502411,0.050000000745058,0.0493571981787681,293.3265075683594,297.1499938964844,293.1499938964844,0.1063804626464843,-1870.850830078125,304.1671447753906,0.7241466045379639,0.1669996827840805,0.1189664527773857,293.17852783203125,297.1499938964844,293.1499938964844,0.3624509274959564,-6720.49658203125,304.1544494628906,0.9990000128746032,0.5259308815002441,0.4277752637863159,293.3320617675781,297.1499938964844,293.1499938964844,0.0076455301605165,-2602.93798828125,300.3642883300781,0.4685632884502411,0.050000000745058,0.2341292947530746,291.1540222167969,291.1499938964844,259.9043884277344,258.3060302734375,279.60357666015625,294.65185546875,291.1522521972656,1.0,0.26913982629776,0.9691613912582396,0.9691613912582396,1.0,1.0,-1.146079659461975,0.4965896904468536,0.6494899392127991,0.2178410738706588,0.0,0.0,0.5893902778625488,58.60137176513672,63.0,-20.631242752075195,-13294.8291015625,199.6849060058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763366699219,308.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.297367125749588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112850904464722,0.6112914681434631,-6.340714207908604e-06,0.0,0.0003017898125108,0.0,0.0,43.431278228759766,0.0,0.0,0.0,0.409601479768753,4.0,0.0,1.0
572100,293.1756896972656,297.1499938964844,293.1499938964844,0.0820986256003379,-1958.060302734375,304.1515808105469,0.6734845638275146,0.1363712102174759,0.1245808899402618,294.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4674902260303497,0.050000000745058,0.0493761263787746,293.326171875,297.1499938964844,293.1499938964844,0.1047890335321426,-1848.4129638671875,304.1669311523437,0.720178484916687,0.1648257672786712,0.117466002702713,293.18048095703125,297.1499938964844,293.1499938964844,0.3646745383739471,-6755.19873046875,304.14959716796875,0.9990000128746032,0.5251869559288025,0.4298676550388336,293.33209228515625,297.1499938964844,293.1499938964844,0.0076151737011969,-2596.61328125,300.3302001953125,0.4674902260303497,0.050000000745058,0.2342190891504287,291.1456604003906,291.1499938964844,259.895263671875,258.2984619140625,279.59967041015625,294.65264892578125,291.1438903808594,1.0,0.2698536515235901,0.9691506624221802,0.9691506624221802,1.0,1.0,-1.1467210054397583,0.4968818724155426,0.6498391628265381,0.2179912775754928,0.0,0.0,0.5905174612998962,59.08921051025391,63.0,-22.108884811401367,-13296.26953125,200.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74298095703125,308.5545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.587890625,18000.0,0.0,0.0,0.2964807450771332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125808358192444,0.6125872135162354,-6.345488600345561e-06,0.0,0.000300890271319,0.0,0.0,43.58514022827149,0.0,0.0,0.0,0.4100408852100372,4.0,0.0,1.0
572160,293.1751403808594,297.1499938964844,293.1499938964844,0.0820152834057807,-1956.648193359375,304.15142822265625,0.671758770942688,0.1361559331417083,0.124413251876831,294.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4661472141742706,0.050000000745058,0.0493994131684303,293.325927734375,297.1499938964844,293.1499938964844,0.1031974330544471,-1825.8917236328125,304.166748046875,0.7158625721931458,0.1626425087451934,0.1159628108143806,293.1834411621094,297.1499938964844,293.1499938964844,0.3674018979072571,-6797.208984375,304.14471435546875,0.9990000128746032,0.5242194533348083,0.4324282705783844,293.3322448730469,297.1499938964844,293.1499938964844,0.0075852847658097,-2590.379638671875,300.2957458496094,0.4661472141742706,0.050000000745058,0.2343295514583587,291.13739013671875,291.1499938964844,259.8861694335937,258.2909851074219,279.59552001953125,294.6534118652344,291.1356506347656,1.0,0.2707730233669281,0.96913343667984,0.96913343667984,1.0,1.0,-1.14794921875,0.4974371194839477,0.6505120396614075,0.2182910591363906,0.0,0.0,0.5921920537948608,59.69554138183594,66.0,-22.58820343017578,-13306.1201171875,202.42727661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7012939453125,308.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8515625,18000.0,0.0,0.0,0.2957529425621032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150164604187012,0.6150228381156921,-6.358955488394713e-06,0.0,0.0003001516452059,0.0,0.0,43.90031433105469,0.0,0.0,0.0,0.4109139144420624,4.0,0.0,1.0
572220,293.1742553710937,297.1499938964844,293.1499938964844,0.081831656396389,-1953.486572265625,304.1512756347656,0.6677127480506897,0.1356975883245468,0.1240653395652771,294.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4626949429512024,0.050000000745058,0.0494571961462497,293.3256530761719,297.1499938964844,293.1499938964844,0.1000029817223548,-1780.4354248046875,304.1664733886719,0.7060099840164185,0.1582435816526413,0.1129430159926414,293.1920166015625,297.1499938964844,293.1499938964844,0.3741264045238495,-6899.333984375,304.13531494140625,0.9990000128746032,0.5216382145881653,0.4387174546718597,293.3330383300781,297.1499938964844,293.1499938964844,0.0075259343720972,-2577.8818359375,300.2256164550781,0.4626949429512024,0.050000000745058,0.2346036434173584,291.12176513671875,291.1499938964844,259.8680114746094,258.2762451171875,279.5865173339844,294.6549377441406,291.1202087402344,1.0,0.2731245756149292,0.96909898519516,0.96909898519516,1.0,1.0,-1.1518534421920776,0.4991971254348755,0.6526563167572021,0.2192622572183609,0.0,0.0,0.5970189571380615,61.21207809448242,69.0,-21.638607025146484,-13346.59375,206.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,308.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17923.05078125,18000.0,0.0,0.0,0.2948377728462219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623026430606842,0.6230328679084778,-6.410399691958446e-06,0.0,0.0002992228546645,0.0,0.0,44.987037658691406,0.0,0.0,0.0,0.4138678312301636,4.0,0.0,1.0
572280,293.1742553710937,297.1499938964844,293.1499938964844,0.081831656396389,-1953.486572265625,304.1512756347656,0.6677127480506897,0.1356975883245468,0.1240653395652771,294.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4626949429512024,0.050000000745058,0.0494571961462497,293.3256530761719,297.1499938964844,293.1499938964844,0.1000029817223548,-1780.4354248046875,304.1664733886719,0.7060099840164185,0.1582435816526413,0.1129430159926414,293.1920166015625,297.1499938964844,293.1499938964844,0.3741264045238495,-6899.333984375,304.13531494140625,0.9990000128746032,0.5216382145881653,0.4387174546718597,293.3330383300781,297.1499938964844,293.1499938964844,0.0075259343720972,-2577.8818359375,300.2256164550781,0.4626949429512024,0.050000000745058,0.2346036434173584,291.12176513671875,291.1499938964844,259.8680114746094,258.2762451171875,279.5865173339844,294.6549377441406,291.1202087402344,1.0,0.2731245756149292,0.96909898519516,0.96909898519516,1.0,1.0,-1.1518534421920776,0.4991971254348755,0.6526563167572021,0.2192622572183609,0.0,0.0,0.5970189571380615,61.21207809448242,69.0,-21.638607025146484,-13346.59375,206.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,308.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17923.05078125,18000.0,0.0,0.0,0.2948377728462219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623026430606842,0.6230328679084778,-6.410399691958446e-06,0.0,0.0002992228546645,0.0,0.0,44.987037658691406,0.0,0.0,0.0,0.4138678312301636,4.0,0.0,1.0
572340,293.1737060546875,297.1499938964844,293.1499938964844,0.0816148892045021,-1949.6749267578125,304.1512145996094,0.6630772948265076,0.1351982802152633,0.1236934885382652,294.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4585198163986206,0.050000000745058,0.0495276302099227,293.3256225585937,297.1499938964844,293.1499938964844,0.0967834964394569,-1734.2872314453125,304.1663513183594,0.6950083374977112,0.1537995636463165,0.109900988638401,293.2035827636719,297.1499938964844,293.1499938964844,0.3822406232357025,-7020.80517578125,304.126708984375,0.9990000128746032,0.5182310342788696,0.4462648332118988,293.3343811035156,297.1499938964844,293.1499938964844,0.0074662705883383,-2565.0576171875,300.1540222167969,0.4585198163986206,0.050000000745058,0.2349377572536468,291.10797119140625,291.1499938964844,259.8500061035156,258.2618103027344,279.576904296875,294.656494140625,291.1066589355469,1.0,0.2760297358036041,0.969064474105835,0.969064474105835,1.0,1.0,-1.1572999954223633,0.5016491413116455,0.6556508541107178,0.2206326425075531,0.0,0.0,0.603568434715271,63.07087326049805,57.0,-19.2574520111084,-13409.34375,212.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545288085937,308.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17888.130859375,18000.0,0.0,0.0,0.2947225868701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348142623901367,0.6348207592964172,-6.492540705949068e-06,0.0,0.0002991059445776,0.0,0.0,46.65280151367188,0.0,0.0,0.0,0.4183042645454407,4.0,0.0,1.0
572400,293.1737060546875,297.1499938964844,293.1499938964844,0.0816148892045021,-1949.6749267578125,304.1512145996094,0.6630772948265076,0.1351982802152633,0.1236934885382652,294.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4585198163986206,0.050000000745058,0.0495276302099227,293.3256225585937,297.1499938964844,293.1499938964844,0.0967834964394569,-1734.2872314453125,304.1663513183594,0.6950083374977112,0.1537995636463165,0.109900988638401,293.2035827636719,297.1499938964844,293.1499938964844,0.3822406232357025,-7020.80517578125,304.126708984375,0.9990000128746032,0.5182310342788696,0.4462648332118988,293.3343811035156,297.1499938964844,293.1499938964844,0.0074662705883383,-2565.0576171875,300.1540222167969,0.4585198163986206,0.050000000745058,0.2349377572536468,291.10797119140625,291.1499938964844,259.8500061035156,258.2618103027344,279.576904296875,294.656494140625,291.1066589355469,1.0,0.2760297358036041,0.969064474105835,0.969064474105835,1.0,1.0,-1.1572999954223633,0.5016491413116455,0.6556508541107178,0.2206326425075531,0.0,0.0,0.603568434715271,63.07087326049805,57.0,-19.2574520111084,-13409.34375,212.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545288085937,308.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17888.130859375,18000.0,0.0,0.0,0.2947225868701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348142623901367,0.6348207592964172,-6.492540705949068e-06,0.0,0.0002991059445776,0.0,0.0,46.65280151367188,0.0,0.0,0.0,0.4183042645454407,4.0,0.0,1.0
572460,293.173095703125,297.1499938964844,293.1499938964844,0.0811848267912864,-1941.627685546875,304.15155029296875,0.6640489101409912,0.1347189545631408,0.1232189387083053,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4604862928390503,0.050000000745058,0.0494939908385276,293.3254699707031,297.1499938964844,293.1499938964844,0.0933452099561691,-1684.5185546875,304.1666564941406,0.6898928880691528,0.1493781507015228,0.1067786216735839,293.21075439453125,297.1499938964844,293.1499938964844,0.379158616065979,-6969.60498046875,304.1402282714844,0.9990000128746032,0.5153969526290894,0.4426745772361755,293.3358764648437,297.1499938964844,293.1499938964844,0.0073812161572277,-2543.521484375,300.0865478515625,0.4604862928390503,0.050000000745058,0.2347781956195831,291.1103210449219,291.1499938964844,259.83203125,258.2476806640625,279.5751953125,294.6579895019531,291.1130676269531,1.0,0.2734110951423645,0.9690220952033995,0.9690220952033995,1.0,1.0,-1.1484500169754028,0.4976223409175873,0.6508277058601379,0.2185175120830536,0.0,0.0,0.6091709136962891,62.10001373291016,45.0,10.827764511108398,-13380.83984375,207.2875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,308.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.142578125,18000.0,0.0,0.0,0.2952861189842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480744481086731,0.6480810642242432,-6.595618287974503e-06,0.0,0.0002996778639499,0.0,0.0,48.63331985473633,0.0,0.0,0.0,0.4233605563640594,4.0,0.0,1.0
572520,293.173095703125,297.1499938964844,293.1499938964844,0.0811848267912864,-1941.627685546875,304.15155029296875,0.6640489101409912,0.1347189545631408,0.1232189387083053,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4604862928390503,0.050000000745058,0.0494939908385276,293.3254699707031,297.1499938964844,293.1499938964844,0.0933452099561691,-1684.5185546875,304.1666564941406,0.6898928880691528,0.1493781507015228,0.1067786216735839,293.21075439453125,297.1499938964844,293.1499938964844,0.379158616065979,-6969.60498046875,304.1402282714844,0.9990000128746032,0.5153969526290894,0.4426745772361755,293.3358764648437,297.1499938964844,293.1499938964844,0.0073812161572277,-2543.521484375,300.0865478515625,0.4604862928390503,0.050000000745058,0.2347781956195831,291.1103210449219,291.1499938964844,259.83203125,258.2476806640625,279.5751953125,294.6579895019531,291.1130676269531,1.0,0.2734110951423645,0.9690220952033995,0.9690220952033995,1.0,1.0,-1.1484500169754028,0.4976223409175873,0.6508277058601379,0.2185175120830536,0.0,0.0,0.6091709136962891,62.10001373291016,45.0,10.827764511108398,-13380.83984375,207.2875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,308.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.142578125,18000.0,0.0,0.0,0.2952861189842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480744481086731,0.6480810642242432,-6.595618287974503e-06,0.0,0.0002996778639499,0.0,0.0,48.63331985473633,0.0,0.0,0.0,0.4233605563640594,4.0,0.0,1.0
572580,293.17205810546875,297.1499938964844,293.1499938964844,0.0805042162537574,-1928.4693603515625,304.15216064453125,0.6703082323074341,0.1343435198068618,0.1227346658706665,294.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4678213894367218,0.050000000745058,0.0493704117834568,293.3246765136719,297.1499938964844,293.1499938964844,0.0896641612052917,-1630.7403564453125,304.167236328125,0.6902039051055908,0.1450963318347931,0.1036659851670265,293.2035827636719,297.1499938964844,293.1499938964844,0.3650574386119842,-6752.29931640625,304.16717529296875,0.9990000128746032,0.5152771472930908,0.4292272925376892,293.3363342285156,297.1499938964844,293.1499938964844,0.007269974797964,-2511.5693359375,300.03228759765625,0.4678213894367218,0.050000000745058,0.2341919839382171,291.147216796875,291.1499938964844,259.81396484375,258.23370361328125,279.5798034667969,294.65936279296875,291.15203857421875,1.0,0.2666537761688232,0.9689797163009644,0.9689797163009644,1.0,1.0,-1.1271443367004397,0.4880052506923675,0.6391391158103943,0.213280901312828,0.0,0.0,0.6072831749916077,58.683197021484375,48.0,46.27039337158203,-13215.3349609375,193.78746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,308.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.396484375,18000.0,0.0,0.0,0.2958789765834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502813100814819,0.650287926197052,-6.638177637796616e-06,0.0,0.0003002795274369,0.0,0.0,49.11748123168945,0.0,0.0,0.0,0.4243976473808288,4.0,0.0,1.0
572640,293.17205810546875,297.1499938964844,293.1499938964844,0.0805042162537574,-1928.4693603515625,304.15216064453125,0.6703082323074341,0.1343435198068618,0.1227346658706665,294.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4678213894367218,0.050000000745058,0.0493704117834568,293.3246765136719,297.1499938964844,293.1499938964844,0.0896641612052917,-1630.7403564453125,304.167236328125,0.6902039051055908,0.1450963318347931,0.1036659851670265,293.2035827636719,297.1499938964844,293.1499938964844,0.3650574386119842,-6752.29931640625,304.16717529296875,0.9990000128746032,0.5152771472930908,0.4292272925376892,293.3363342285156,297.1499938964844,293.1499938964844,0.007269974797964,-2511.5693359375,300.03228759765625,0.4678213894367218,0.050000000745058,0.2341919839382171,291.147216796875,291.1499938964844,259.81396484375,258.23370361328125,279.5798034667969,294.65936279296875,291.15203857421875,1.0,0.2666537761688232,0.9689797163009644,0.9689797163009644,1.0,1.0,-1.1271443367004397,0.4880052506923675,0.6391391158103943,0.213280901312828,0.0,0.0,0.6072831749916077,58.683197021484375,48.0,46.27039337158203,-13215.3349609375,193.78746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,308.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.396484375,18000.0,0.0,0.0,0.2958789765834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502813100814819,0.650287926197052,-6.638177637796616e-06,0.0,0.0003002795274369,0.0,0.0,49.11748123168945,0.0,0.0,0.0,0.4243976473808288,4.0,0.0,1.0
572700,293.1713256835937,297.1499938964844,293.1499938964844,0.0801910907030105,-1922.3734130859373,304.15234375,0.6728430986404419,0.1342052668333053,0.1225528046488761,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4704422056674957,0.050000000745058,0.0493235476315021,293.32391357421875,297.1499938964844,293.1499938964844,0.0878710746765136,-1604.532958984375,304.1673583984375,0.6896390318870544,0.1430302411317825,0.1021720319986343,293.1960144042969,297.1499938964844,293.1499938964844,0.3591423630714416,-6662.671875,304.1746826171875,0.9990000128746032,0.5160871148109436,0.4240145683288574,293.3360290527344,297.1499938964844,293.1499938964844,0.007217536214739,-2496.085693359375,300.0079650878906,0.4704422056674957,0.050000000745058,0.2339696735143661,291.1694641113281,291.1499938964844,259.8049011230469,258.22674560546875,279.58074951171875,294.6598815917969,291.17364501953125,1.0,0.2643581926822662,0.9689585566520692,0.9689585566520692,1.0,1.0,-1.118548035621643,0.4841479659080505,0.6344001293182373,0.2111304849386215,0.0,0.0,0.6037464737892151,57.38069152832031,48.0,50.75654220581055,-13124.38671875,188.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,308.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.54296875,18000.0,0.0,0.0,0.2959680259227752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458423137664795,0.6458489298820496,-6.61819876768277e-06,0.0,0.0003003699239343,0.0,0.0,48.53024673461914,0.0,0.0,0.0,0.4228172600269317,4.0,0.0,1.0
572760,293.1705017089844,297.1499938964844,293.1499938964844,0.0799745246767997,-1918.2064208984373,304.1523132324219,0.6745972037315369,0.1340972930192947,0.1224115937948226,294.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.47218719124794,0.050000000745058,0.0492914915084838,293.3229675292969,297.1499938964844,293.1499938964844,0.0861938819289207,-1580.1502685546875,304.167236328125,0.6882256269454956,0.1410117596387863,0.1007222756743431,293.1888732910156,297.1499938964844,293.1499938964844,0.3550056517124176,-6600.82861328125,304.1776733398437,0.9990000128746032,0.5169097781181335,0.4204113185405731,293.3354797363281,297.1499938964844,293.1499938964844,0.0071715950034558,-2483.083740234375,299.9817810058594,0.47218719124794,0.050000000745058,0.2338176071643829,291.1836853027344,291.1499938964844,259.7958374023437,258.2198486328125,279.57470703125,294.6505126953125,291.1854858398437,1.0,0.2625910341739654,0.9689497351646424,0.9689497351646424,1.0,1.0,-1.112091302871704,0.4812432825565338,0.6308479905128479,0.2095462083816528,0.0,0.0,0.6000159382820129,56.48320007324219,51.0,39.21128845214844,-13042.4453125,184.9105987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889038085937,308.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.224609375,18000.0,0.0,0.0,0.2958925366401672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389884948730469,0.6389950513839722,-6.574829058081377e-06,0.0,0.0003002932935487,0.0,0.0,47.55961608886719,0.0,0.0,0.0,0.4203183948993683,4.0,0.0,1.0
572820,293.16876220703125,297.1499938964844,293.1499938964844,0.0797765627503395,-1914.5604248046875,304.15185546875,0.6765404343605042,0.1339333802461624,0.1222167462110519,294.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4741020798683166,0.050000000745058,0.0492556206882,293.3208923339844,297.1499938964844,293.1499938964844,0.0831063538789749,-1535.633056640625,304.1666259765625,0.6836977005004883,0.1370548158884048,0.0979161635041236,293.1776123046875,297.1499938964844,293.1499938964844,0.3503987193107605,-6534.1806640625,304.1759033203125,0.9990000128746032,0.5182165503501892,0.4163415729999542,293.3344116210937,297.1499938964844,293.1499938964844,0.0070952228270471,-2463.107421875,299.92205810546875,0.4741020798683166,0.050000000745058,0.2336474508047104,291.1882629394531,291.1499938964844,259.7776184082031,258.2061462402344,279.5565795898437,294.6233825683594,291.1879577636719,1.0,0.26045823097229,0.9689320921897888,0.9689320921897888,1.0,1.0,-1.1033551692962646,0.4773083925247192,0.6260468363761902,0.2074290066957473,0.0,0.0,0.5943922996520996,55.4602165222168,54.0,10.771212577819824,-12927.62890625,180.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,308.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.44140625,18000.0,0.0,0.0,0.2952936887741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263507008552551,0.6263571977615356,-6.477546321548289e-06,0.0,0.0002996855473611,0.0,0.0,45.70280838012695,0.0,0.0,0.0,0.4155375361442566,4.0,0.0,1.0
572880,293.16876220703125,297.1499938964844,293.1499938964844,0.0797765627503395,-1914.5604248046875,304.15185546875,0.6765404343605042,0.1339333802461624,0.1222167462110519,294.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4741020798683166,0.050000000745058,0.0492556206882,293.3208923339844,297.1499938964844,293.1499938964844,0.0831063538789749,-1535.633056640625,304.1666259765625,0.6836977005004883,0.1370548158884048,0.0979161635041236,293.1776123046875,297.1499938964844,293.1499938964844,0.3503987193107605,-6534.1806640625,304.1759033203125,0.9990000128746032,0.5182165503501892,0.4163415729999542,293.3344116210937,297.1499938964844,293.1499938964844,0.0070952228270471,-2463.107421875,299.92205810546875,0.4741020798683166,0.050000000745058,0.2336474508047104,291.1882629394531,291.1499938964844,259.7776184082031,258.2061462402344,279.5565795898437,294.6233825683594,291.1879577636719,1.0,0.26045823097229,0.9689320921897888,0.9689320921897888,1.0,1.0,-1.1033551692962646,0.4773083925247192,0.6260468363761902,0.2074290066957473,0.0,0.0,0.5943922996520996,55.4602165222168,54.0,10.771212577819824,-12927.62890625,180.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,308.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.44140625,18000.0,0.0,0.0,0.2952936887741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263507008552551,0.6263571977615356,-6.477546321548289e-06,0.0,0.0002996855473611,0.0,0.0,45.70280838012695,0.0,0.0,0.0,0.4155375361442566,4.0,0.0,1.0
572940,293.1670837402344,297.1499938964844,293.1499938964844,0.0797020196914672,-1913.32373046875,304.1513671875,0.6766253113746643,0.133798748254776,0.1220860630273819,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.4743765294551849,0.050000000745058,0.0492504462599754,293.3187561035156,297.1499938964844,293.1499938964844,0.0801523178815841,-1493.3330078125,304.166015625,0.6771897077560425,0.1331534832715988,0.0951796248555183,293.1714172363281,297.1499938964844,293.1499938964844,0.3494957983493805,-6524.2255859375,304.168701171875,0.9990000128746032,0.5187835693359375,0.4157490134239197,293.33349609375,297.1499938964844,293.1499938964844,0.0070292563177645,-2446.654296875,299.8590087890625,0.4743765294551849,0.050000000745058,0.2336229085922241,291.1826171875,291.1499938964844,259.7593078613281,258.1925048828125,279.5423278808594,294.607177734375,291.1816101074219,1.0,0.2598676085472107,0.96891450881958,0.96891450881958,1.0,1.0,-1.0991652011871338,0.4754120111465454,0.6237532496452332,0.2064430266618728,0.0,0.0,0.5903600454330444,55.27509689331055,57.0,-5.150819778442383,-12868.5244140625,178.71983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28619384765625,308.3026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.009765625,18000.0,0.0,0.0,0.2942756414413452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170009970664978,0.6170074343681335,-6.400976417353377e-06,0.0,0.0002986523613799,0.0,0.0,44.33178329467773,0.0,0.0,0.0,0.411928117275238,4.0,0.0,1.0
573000,293.1670837402344,297.1499938964844,293.1499938964844,0.0797020196914672,-1913.32373046875,304.1513671875,0.6766253113746643,0.133798748254776,0.1220860630273819,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.4743765294551849,0.050000000745058,0.0492504462599754,293.3187561035156,297.1499938964844,293.1499938964844,0.0801523178815841,-1493.3330078125,304.166015625,0.6771897077560425,0.1331534832715988,0.0951796248555183,293.1714172363281,297.1499938964844,293.1499938964844,0.3494957983493805,-6524.2255859375,304.168701171875,0.9990000128746032,0.5187835693359375,0.4157490134239197,293.33349609375,297.1499938964844,293.1499938964844,0.0070292563177645,-2446.654296875,299.8590087890625,0.4743765294551849,0.050000000745058,0.2336229085922241,291.1826171875,291.1499938964844,259.7593078613281,258.1925048828125,279.5423278808594,294.607177734375,291.1816101074219,1.0,0.2598676085472107,0.96891450881958,0.96891450881958,1.0,1.0,-1.0991652011871338,0.4754120111465454,0.6237532496452332,0.2064430266618728,0.0,0.0,0.5903600454330444,55.27509689331055,57.0,-5.150819778442383,-12868.5244140625,178.71983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28619384765625,308.3026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.009765625,18000.0,0.0,0.0,0.2942756414413452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170009970664978,0.6170074343681335,-6.400976417353377e-06,0.0,0.0002986523613799,0.0,0.0,44.33178329467773,0.0,0.0,0.0,0.411928117275238,4.0,0.0,1.0
573060,293.1655578613281,297.1499938964844,293.1499938964844,0.0796949937939643,-1913.394287109375,304.1509094238281,0.6751904487609863,0.1336734443902969,0.1219906136393547,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4733640253543854,0.050000000745058,0.0492695868015289,293.3167724609375,297.1499938964844,293.1499938964844,0.0772648975253105,-1452.2744140625,304.1654968261719,0.6691464781761169,0.1292859017848968,0.092487595975399,293.1702575683594,297.1499938964844,293.1499938964844,0.3515649437904358,-6559.03515625,304.15899658203125,0.9990000128746032,0.5184840559959412,0.4179244339466095,293.3327941894531,297.1499938964844,293.1499938964844,0.0069694961421191,-2432.236572265625,299.7937927246094,0.4733640253543854,0.050000000745058,0.2337137013673782,291.1717529296875,291.1499938964844,259.7408752441406,258.178955078125,279.53179931640625,294.600830078125,291.1703796386719,1.0,0.2605013251304626,0.9688923358917236,0.9688923358917236,1.0,1.0,-1.098561406135559,0.4751245975494385,0.6234367489814758,0.2063377946615219,0.0,0.0,0.5881476998329163,55.75270462036133,60.0,-13.989462852478027,-12850.830078125,179.43174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,308.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9609375,18000.0,0.0,0.0,0.2930583357810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110485792160034,0.6110549569129944,-6.349339400912868e-06,0.0,0.0002974169619847,0.0,0.0,43.45582962036133,0.0,0.0,0.0,0.4096101224422455,4.0,0.0,1.0
573120,293.1655578613281,297.1499938964844,293.1499938964844,0.0796949937939643,-1913.394287109375,304.1509094238281,0.6751904487609863,0.1336734443902969,0.1219906136393547,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4733640253543854,0.050000000745058,0.0492695868015289,293.3167724609375,297.1499938964844,293.1499938964844,0.0772648975253105,-1452.2744140625,304.1654968261719,0.6691464781761169,0.1292859017848968,0.092487595975399,293.1702575683594,297.1499938964844,293.1499938964844,0.3515649437904358,-6559.03515625,304.15899658203125,0.9990000128746032,0.5184840559959412,0.4179244339466095,293.3327941894531,297.1499938964844,293.1499938964844,0.0069694961421191,-2432.236572265625,299.7937927246094,0.4733640253543854,0.050000000745058,0.2337137013673782,291.1717529296875,291.1499938964844,259.7408752441406,258.178955078125,279.53179931640625,294.600830078125,291.1703796386719,1.0,0.2605013251304626,0.9688923358917236,0.9688923358917236,1.0,1.0,-1.098561406135559,0.4751245975494385,0.6234367489814758,0.2063377946615219,0.0,0.0,0.5881476998329163,55.75270462036133,60.0,-13.989462852478027,-12850.830078125,179.43174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,308.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9609375,18000.0,0.0,0.0,0.2930583357810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110485792160034,0.6110549569129944,-6.349339400912868e-06,0.0,0.0002974169619847,0.0,0.0,43.45582962036133,0.0,0.0,0.0,0.4096101224422455,4.0,0.0,1.0
573180,293.16424560546875,297.1499938964844,293.1499938964844,0.0797202885150909,-1914.0791015625,304.15057373046875,0.6725732684135437,0.1335453242063522,0.1219135373830795,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4712872505187988,0.050000000745058,0.0493082143366336,293.3149108886719,297.1499938964844,293.1499938964844,0.074402742087841,-1411.8756103515625,304.16510009765625,0.660032331943512,0.1254390329122543,0.0898262336850166,293.1736145019531,297.1499938964844,293.1499938964844,0.3560037016868591,-6628.8798828125,304.1485900878906,0.9990000128746032,0.5172979235649109,0.4222833216190338,293.3324279785156,297.1499938964844,293.1499938964844,0.0069134789519011,-2418.943359375,299.72705078125,0.4712872505187988,0.050000000745058,0.2338969409465789,291.1586608886719,291.1499938964844,259.7223815917969,258.1654968261719,279.5242614746094,294.6025390625,291.1571655273437,1.0,0.2621013820171356,0.968870222568512,0.968870222568512,1.0,1.0,-1.1007717847824097,0.4761015772819519,0.624670147895813,0.2069181352853775,0.0,0.0,0.5878638029098511,56.76053237915039,63.0,-17.80065155029297,-12866.8505859375,181.98406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,308.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.474609375,18000.0,0.0,0.0,0.2918665409088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089250445365906,0.6089313626289368,-6.325808499241248e-06,0.0,0.0002962074358947,0.0,0.0,43.117618560791016,0.0,0.0,0.0,0.408730685710907,4.0,0.0,1.0
573240,293.16424560546875,297.1499938964844,293.1499938964844,0.0797202885150909,-1914.0791015625,304.15057373046875,0.6725732684135437,0.1335453242063522,0.1219135373830795,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4712872505187988,0.050000000745058,0.0493082143366336,293.3149108886719,297.1499938964844,293.1499938964844,0.074402742087841,-1411.8756103515625,304.16510009765625,0.660032331943512,0.1254390329122543,0.0898262336850166,293.1736145019531,297.1499938964844,293.1499938964844,0.3560037016868591,-6628.8798828125,304.1485900878906,0.9990000128746032,0.5172979235649109,0.4222833216190338,293.3324279785156,297.1499938964844,293.1499938964844,0.0069134789519011,-2418.943359375,299.72705078125,0.4712872505187988,0.050000000745058,0.2338969409465789,291.1586608886719,291.1499938964844,259.7223815917969,258.1654968261719,279.5242614746094,294.6025390625,291.1571655273437,1.0,0.2621013820171356,0.968870222568512,0.968870222568512,1.0,1.0,-1.1007717847824097,0.4761015772819519,0.624670147895813,0.2069181352853775,0.0,0.0,0.5878638029098511,56.76053237915039,63.0,-17.80065155029297,-12866.8505859375,181.98406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,308.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.474609375,18000.0,0.0,0.0,0.2918665409088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089250445365906,0.6089313626289368,-6.325808499241248e-06,0.0,0.0002962074358947,0.0,0.0,43.117618560791016,0.0,0.0,0.0,0.408730685710907,4.0,0.0,1.0
573300,293.1636657714844,297.1499938964844,293.1499938964844,0.0797376334667205,-1914.506591796875,304.15045166015625,0.6709165573120117,0.1334777474403381,0.1218782663345336,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4698909223079681,0.050000000745058,0.0493336729705333,293.31402587890625,297.1499938964844,293.1499938964844,0.0729724317789077,-1391.8074951171875,304.1649475097656,0.6552115082740784,0.1235208585858345,0.0885042026638984,293.1767883300781,297.1499938964844,293.1499938964844,0.3589577972888946,-6674.47021484375,304.1434936523437,0.9990000128746032,0.516377866268158,0.4251321852207184,293.3323669433594,297.1499938964844,293.1499938964844,0.006886389106512,-2412.535400390625,299.6932678222656,0.4698909223079681,0.050000000745058,0.2340176999568939,291.1518859863281,291.1499938964844,259.71307373046875,258.1587829589844,279.5214233398437,294.60595703125,291.1503601074219,1.0,0.2631983458995819,0.9688591361045836,0.9688591361045836,1.0,1.0,-1.1027371883392334,0.4769770801067352,0.6257600784301758,0.2074173241853714,0.0,0.0,0.588421106338501,57.43131637573242,63.0,-18.512178421020508,-12885.0361328125,183.83856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,308.328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.2913460433483124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092768311500549,0.6092831492424011,-6.324580681393854e-06,0.0,0.0002956791722681,0.0,0.0,43.14523315429688,0.0,0.0,0.0,0.4088237583637237,4.0,0.0,1.0
573360,293.16314697265625,297.1499938964844,293.1499938964844,0.0797555819153785,-1914.9417724609373,304.1503295898437,0.669075071811676,0.1334071159362793,0.1218438073992729,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.46826833486557,0.050000000745058,0.0493626929819583,293.3132019042969,297.1499938964844,293.1499938964844,0.0715395137667656,-1371.7890625,304.16485595703125,0.6502823233604431,0.1216056272387504,0.0871868059039115,293.1808166503906,297.1499938964844,293.1499938964844,0.3623302280902862,-6726.03466796875,304.1385498046875,0.9990000128746032,0.5152462124824524,0.4283567368984222,293.3323974609375,297.1499938964844,293.1499938964844,0.0068597118370234,-2406.216064453125,299.6592712402344,0.46826833486557,0.050000000745058,0.2341553717851638,291.1451416015625,291.1499938964844,259.7037353515625,258.1520690917969,279.5191955566406,294.61090087890625,291.1436767578125,1.0,0.2644624710083008,0.96884286403656,0.96884286403656,1.0,1.0,-1.1051846742630005,0.4780696332454681,0.62711501121521,0.2080336511135101,0.0,0.0,0.589425265789032,58.19868087768555,66.0,-18.70343780517578,-12908.8798828125,186.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,308.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.986328125,18000.0,0.0,0.0,0.2909075319766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105397939682007,0.6105461716651917,-6.330192718451144e-06,0.0,0.0002952341747004,0.0,0.0,43.29990005493164,0.0,0.0,0.0,0.4092613756656647,4.0,0.0,1.0
573420,293.1622619628906,297.1499938964844,293.1499938964844,0.0797883570194244,-1915.740478515625,304.1501770019531,0.6649680733680725,0.1332558393478393,0.1217749342322349,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4643564522266388,0.050000000745058,0.0494300089776515,293.3116760253906,297.1499938964844,293.1499938964844,0.0686602219939231,-1331.842041015625,304.1647033691406,0.6402631998062134,0.117783635854721,0.0845647603273391,293.1911315917969,297.1499938964844,293.1499938964844,0.3701367974281311,-6844.0380859375,304.12939453125,0.9990000128746032,0.5123765468597412,0.4357444643974304,293.33270263671875,297.1499938964844,293.1499938964844,0.0068071759305894,-2393.69384765625,299.59063720703125,0.4643564522266388,0.050000000745058,0.2344746738672256,291.1321716308594,291.1499938964844,259.6849670410156,258.1386413574219,279.5163879394531,294.625,291.1308288574219,1.0,0.2674102783203125,0.9688103795051576,0.9688103795051576,1.0,1.0,-1.1112855672836304,0.4807986915111542,0.6304869055747986,0.2095607221126556,0.0,0.0,0.5926806330680847,59.98426055908203,69.0,-18.02301025390625,-12970.6806640625,191.28428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,308.3125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.41015625,18000.0,0.0,0.0,0.2903543412685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156505942344666,0.6156569123268127,-6.361106443364406e-06,0.0,0.0002946727618109,0.0,0.0,43.97503280639648,0.0,0.0,0.0,0.4111203253269195,4.0,0.0,1.0
573480,293.1622619628906,297.1499938964844,293.1499938964844,0.0797883570194244,-1915.740478515625,304.1501770019531,0.6649680733680725,0.1332558393478393,0.1217749342322349,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4643564522266388,0.050000000745058,0.0494300089776515,293.3116760253906,297.1499938964844,293.1499938964844,0.0686602219939231,-1331.842041015625,304.1647033691406,0.6402631998062134,0.117783635854721,0.0845647603273391,293.1911315917969,297.1499938964844,293.1499938964844,0.3701367974281311,-6844.0380859375,304.12939453125,0.9990000128746032,0.5123765468597412,0.4357444643974304,293.33270263671875,297.1499938964844,293.1499938964844,0.0068071759305894,-2393.69384765625,299.59063720703125,0.4643564522266388,0.050000000745058,0.2344746738672256,291.1321716308594,291.1499938964844,259.6849670410156,258.1386413574219,279.5163879394531,294.625,291.1308288574219,1.0,0.2674102783203125,0.9688103795051576,0.9688103795051576,1.0,1.0,-1.1112855672836304,0.4807986915111542,0.6304869055747986,0.2095607221126556,0.0,0.0,0.5926806330680847,59.98426055908203,69.0,-18.02301025390625,-12970.6806640625,191.28428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,308.3125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.41015625,18000.0,0.0,0.0,0.2903543412685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156505942344666,0.6156569123268127,-6.361106443364406e-06,0.0,0.0002946727618109,0.0,0.0,43.97503280639648,0.0,0.0,0.0,0.4111203253269195,4.0,0.0,1.0
573540,293.1615295410156,297.1499938964844,293.1499938964844,0.0798123925924301,-1916.3544921875,304.15008544921875,0.6604753136634827,0.1330932974815368,0.1217047795653343,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.459683746099472,0.050000000745058,0.0495078414678573,293.3101501464844,297.1499938964844,293.1499938964844,0.0657623559236526,-1292.0394287109375,304.1646423339844,0.6301730871200562,0.1139937341213226,0.081963911652565,293.2039489746094,297.1499938964844,293.1499938964844,0.3791012763977051,-6977.82470703125,304.1213684082031,0.9990000128746032,0.5087428092956543,0.4441338777542114,293.3332824707031,297.1499938964844,293.1499938964844,0.0067551820538938,-2381.134521484375,299.5214233398437,0.459683746099472,0.050000000745058,0.2348438948392868,291.120361328125,291.1499938964844,259.66607666015625,258.125244140625,279.51531982421875,294.6437072753906,291.1191711425781,1.0,0.2708100080490112,0.96877783536911,0.96877783536911,1.0,1.0,-1.1186853647232056,0.4841148555278778,0.6345705389976501,0.2114072144031524,0.0,0.0,0.5974374413490295,62.05392074584961,57.0,-16.463205337524414,-13047.7998046875,197.54489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283447265625,308.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17921.328125,18000.0,0.0,0.0,0.2903331220149994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239516735076904,0.6239581108093262,-6.417016265913844e-06,0.0,0.0002946511958725,0.0,0.0,45.11742401123047,0.0,0.0,0.0,0.4142099320888519,4.0,0.0,1.0
