time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615295410156,297.1499938964844,293.1499938964844,0.0798123925924301,-1916.3544921875,304.15008544921875,0.6604753136634827,0.1330932974815368,0.1217047795653343,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.459683746099472,0.050000000745058,0.0495078414678573,293.3101501464844,297.1499938964844,293.1499938964844,0.0657623559236526,-1292.0394287109375,304.1646423339844,0.6301730871200562,0.1139937341213226,0.081963911652565,293.2039489746094,297.1499938964844,293.1499938964844,0.3791012763977051,-6977.82470703125,304.1213684082031,0.9990000128746032,0.5087428092956543,0.4441338777542114,293.3332824707031,297.1499938964844,293.1499938964844,0.0067551820538938,-2381.134521484375,299.5214233398437,0.459683746099472,0.050000000745058,0.2348438948392868,291.120361328125,291.1499938964844,259.66607666015625,258.125244140625,279.51531982421875,294.6437072753906,291.1191711425781,1.0,0.2708100080490112,0.96877783536911,0.96877783536911,1.0,1.0,-1.1186853647232056,0.4841148555278778,0.6345705389976501,0.2114072144031524,0.0,0.0,0.5974374413490295,62.05392074584961,57.0,-16.463205337524414,-13047.7998046875,197.54489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283447265625,308.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17921.328125,18000.0,0.0,0.0,0.2903331220149994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239516735076904,0.6239581108093262,-6.417016265913844e-06,0.0,0.0002946511958725,0.0,0.0,45.11742401123047,0.0,0.0,0.0,0.4142099320888519,4.0,0.0,1.0
573660,293.1607971191406,297.1499938964844,293.1499938964844,0.0797228515148162,-1914.688720703125,304.15020751953125,0.6610142588615417,0.1330040097236633,0.1215950474143028,294.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4604841470718384,0.050000000745058,0.0494942516088485,293.3083190917969,297.1499938964844,293.1499938964844,0.0633855909109115,-1259.6229248046875,304.1647033691406,0.6258196830749512,0.1111141294240951,0.0799053981900215,293.2113647460937,297.1499938964844,293.1499938964844,0.3782451748847961,-6960.6025390625,304.131103515625,0.9990000128746032,0.5061520934104919,0.4426804482936859,293.3337097167969,297.1499938964844,293.1499938964844,0.0066992533393204,-2365.9892578125,299.46875,0.4604841470718384,0.050000000745058,0.234779417514801,291.1188049316406,291.1499938964844,259.65087890625,258.114501953125,279.5146484375,294.6488037109375,291.1205749511719,1.0,0.2694054841995239,0.9687458276748656,0.9687458276748656,1.0,1.0,-1.1142523288726809,0.4820751845836639,0.6321771144866943,0.2104400098323822,0.0,0.0,0.6010897159576416,61.65412902832031,57.0,2.592177152633667,-13046.1103515625,195.3768768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,308.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.9296875,18000.0,0.0,0.0,0.2906684577465057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320347189903259,0.6320411562919617,-6.476539965660777e-06,0.0,0.0002949915360659,0.0,0.0,46.2760124206543,0.0,0.0,0.0,0.4172440469264984,4.0,0.0,1.0
573720,293.1605834960937,297.1499938964844,293.1499938964844,0.0796692073345184,-1913.633056640625,304.1502990722656,0.6617376804351807,0.1329910904169082,0.1215658783912658,294.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4613228738307953,0.050000000745058,0.04948016628623,293.30780029296875,297.1499938964844,293.1499938964844,0.0627714619040489,-1251.253173828125,304.16473388671875,0.6252444386482239,0.1104127466678619,0.0793993845582008,293.2117919921875,297.1499938964844,293.1499938964844,0.3767550885677337,-6936.94970703125,304.13543701171875,0.9990000128746032,0.5057566165924072,0.4411686658859253,293.3337707519531,297.1499938964844,293.1499938964844,0.0066825319081544,-2361.029296875,299.4571533203125,0.4613228738307953,0.050000000745058,0.234712615609169,291.12261962890625,291.1499938964844,259.6470642089844,258.11181640625,279.512939453125,294.6459045410156,291.1251220703125,1.0,0.268596351146698,0.968737781047821,0.968737781047821,1.0,1.0,-1.111699104309082,0.4809156656265259,0.6307834982872009,0.2098440378904342,0.0,0.0,0.6013687252998352,61.264434814453125,45.0,10.2135648727417,-13033.9404296875,193.8334197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,308.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.306640625,18000.0,0.0,0.0,0.2907681763172149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633523166179657,0.6335296630859375,-6.490099167422159e-06,0.0,0.0002950927300844,0.0,0.0,46.50621032714844,0.0,0.0,0.0,0.4178126454353332,4.0,0.0,1.0
573780,293.1593017578125,297.1499938964844,293.1499938964844,0.0793231278657913,-1906.7637939453125,304.1507873535156,0.6683631539344788,0.1329861432313919,0.1214254200458526,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4683551788330078,0.050000000745058,0.0493612065911293,293.304931640625,297.1499938964844,293.1499938964844,0.0596424378454685,-1208.828369140625,304.1650390625,0.6248173117637634,0.1069937869906425,0.0768955051898956,293.2049865722656,297.1499938964844,293.1499938964844,0.3634164035320282,-6730.34765625,304.1627197265625,0.9990000128746032,0.5055402517318726,0.4281871616840362,293.33380126953125,297.1499938964844,293.1499938964844,0.0065873079001903,-2331.74169921875,299.4047546386719,0.4683551788330078,0.050000000745058,0.234148308634758,291.154052734375,291.1499938964844,259.6278991699219,258.0983581542969,279.4952697753906,294.60748291015625,291.1581726074219,1.0,0.2621707320213318,0.968697726726532,0.968697726726532,1.0,1.0,-1.092128038406372,0.4720380306243896,0.6200900077819824,0.2052905261516571,0.0,0.0,0.5988774299621582,58.00112533569336,48.0,39.20841217041016,-12895.5556640625,181.68360900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591186523437,308.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.546875,18000.0,0.0,0.0,0.2911024689674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334632635116577,0.6334697604179382,-6.510950697702356e-06,0.0,0.000295431993436,0.0,0.0,46.61979675292969,0.0,0.0,0.0,0.4179551303386688,4.0,0.0,1.0
573840,293.1593017578125,297.1499938964844,293.1499938964844,0.0793231278657913,-1906.7637939453125,304.1507873535156,0.6683631539344788,0.1329861432313919,0.1214254200458526,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4683551788330078,0.050000000745058,0.0493612065911293,293.304931640625,297.1499938964844,293.1499938964844,0.0596424378454685,-1208.828369140625,304.1650390625,0.6248173117637634,0.1069937869906425,0.0768955051898956,293.2049865722656,297.1499938964844,293.1499938964844,0.3634164035320282,-6730.34765625,304.1627197265625,0.9990000128746032,0.5055402517318726,0.4281871616840362,293.33380126953125,297.1499938964844,293.1499938964844,0.0065873079001903,-2331.74169921875,299.4047546386719,0.4683551788330078,0.050000000745058,0.234148308634758,291.154052734375,291.1499938964844,259.6278991699219,258.0983581542969,279.4952697753906,294.60748291015625,291.1581726074219,1.0,0.2621707320213318,0.968697726726532,0.968697726726532,1.0,1.0,-1.092128038406372,0.4720380306243896,0.6200900077819824,0.2052905261516571,0.0,0.0,0.5988774299621582,58.00112533569336,48.0,39.20841217041016,-12895.5556640625,181.68360900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591186523437,308.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.546875,18000.0,0.0,0.0,0.2911024689674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334632635116577,0.6334697604179382,-6.510950697702356e-06,0.0,0.000295431993436,0.0,0.0,46.61979675292969,0.0,0.0,0.0,0.4179551303386688,4.0,0.0,1.0
573900,293.1585693359375,297.1499938964844,293.1499938964844,0.079173520207405,-1903.7525634765625,304.1509094238281,0.6710842251777649,0.1330102682113647,0.1213992238044738,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.470861405134201,0.050000000745058,0.0493161045014858,293.3033752441406,297.1499938964844,293.1499938964844,0.0581145025789737,-1188.3016357421875,304.16510009765625,0.6240423321723938,0.1053348109126091,0.0756934210658073,293.1975402832031,297.1499938964844,293.1499938964844,0.3578672409057617,-6645.939453125,304.1703796386719,0.9990000128746032,0.5063031911849976,0.4231601059436798,293.3336181640625,297.1499938964844,293.1499938964844,0.0065418872982263,-2317.5302734375,299.3800964355469,0.470861405134201,0.050000000745058,0.2339343726634979,291.17218017578125,291.1499938964844,259.6182556152344,258.09161376953125,279.4798583984375,294.5779724121094,291.175537109375,1.0,0.2600189447402954,0.9686776995658876,0.9686776995658876,1.0,1.0,-1.0843043327331543,0.4684965312480926,0.615807831287384,0.203470766544342,0.0,0.0,0.5955706834793091,56.75957489013672,48.0,41.22212600708008,-12823.08203125,177.0447235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620788574219,308.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.265625,18000.0,0.0,0.0,0.2910539805889129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289360523223877,0.6289425492286682,-6.488168310170295e-06,0.0,0.0002953827788587,0.0,0.0,46.02615737915039,0.0,0.0,0.0,0.416341483592987,4.0,0.0,1.0
573960,293.1578369140625,297.1499938964844,293.1499938964844,0.0791032388806343,-1902.336669921875,304.15087890625,0.6730114221572876,0.1330469697713852,0.1213969513773918,294.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.4725184738636017,0.050000000745058,0.049285527318716,293.3017883300781,297.1499938964844,293.1499938964844,0.0566659420728683,-1169.04541015625,304.1649780273437,0.6225789785385132,0.1037046611309051,0.0745212212204933,293.1905517578125,297.1499938964844,293.1499938964844,0.3540513813495636,-6588.6796875,304.1735534667969,0.9990000128746032,0.5070739984512329,0.4197173416614532,293.3332824707031,297.1499938964844,293.1499938964844,0.0065018534660339,-2305.542724609375,299.35302734375,0.4725184738636017,0.050000000745058,0.233789324760437,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,279.4649658203125,294.5513000488281,291.1837463378906,1.0,0.2583818733692169,0.9686702489852904,0.9686702489852904,1.0,1.0,-1.0785504579544067,0.4658772647380829,0.6126731634140015,0.2021803259849548,0.0,0.0,0.5923154354095459,55.91354751586914,51.0,30.07170295715332,-12758.046875,173.79129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,308.28277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.42578125,18000.0,0.0,0.0,0.2908537685871124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226966381072998,0.6227030754089355,-6.448017757065827e-06,0.0,0.0002951796050183,0.0,0.0,45.166263580322266,0.0,0.0,0.0,0.414081335067749,4.0,0.0,1.0
574020,293.1562805175781,297.1499938964844,293.1499938964844,0.0791344493627548,-1902.919921875,304.1505126953125,0.6752933859825134,0.1331630647182464,0.1214567646384239,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4742999076843261,0.050000000745058,0.0492520630359649,293.2984619140625,297.1499938964844,293.1499938964844,0.0539454407989978,-1133.3485107421875,304.1645202636719,0.6182641983032227,0.100532978773117,0.0722598060965538,293.1795959472656,297.1499938964844,293.1499938964844,0.3498344719409942,-6527.3857421875,304.17254638671875,0.9990000128746032,0.5082803964614868,0.4159161448478699,293.3323669433594,297.1499938964844,293.1499938964844,0.0064337691292166,-2286.296142578125,299.2932434082031,0.4742999076843261,0.050000000745058,0.2336305677890777,291.1853332519531,291.1499938964844,259.589111328125,258.0712890625,279.4394836425781,294.5096130371094,291.1849975585937,1.0,0.2564851343631744,0.9686554074287416,0.9686554074287416,1.0,1.0,-1.0711129903793335,0.4624715149402618,0.6086414456367493,0.2005754560232162,0.0,0.0,0.5872663855552673,54.97530364990234,54.0,7.463663578033447,-12670.3671875,169.9115753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,308.2860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18095.51953125,18000.0,0.0,0.0,0.2900533080101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115968227386475,0.6116032004356384,-6.363713055179687e-06,0.0,0.0002943672297988,0.0,0.0,43.589393615722656,0.0,0.0,0.0,0.4099098742008209,4.0,0.0,1.0
574080,293.1562805175781,297.1499938964844,293.1499938964844,0.0791344493627548,-1902.919921875,304.1505126953125,0.6752933859825134,0.1331630647182464,0.1214567646384239,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4742999076843261,0.050000000745058,0.0492520630359649,293.2984619140625,297.1499938964844,293.1499938964844,0.0539454407989978,-1133.3485107421875,304.1645202636719,0.6182641983032227,0.100532978773117,0.0722598060965538,293.1795959472656,297.1499938964844,293.1499938964844,0.3498344719409942,-6527.3857421875,304.17254638671875,0.9990000128746032,0.5082803964614868,0.4159161448478699,293.3323669433594,297.1499938964844,293.1499938964844,0.0064337691292166,-2286.296142578125,299.2932434082031,0.4742999076843261,0.050000000745058,0.2336305677890777,291.1853332519531,291.1499938964844,259.589111328125,258.0712890625,279.4394836425781,294.5096130371094,291.1849975585937,1.0,0.2564851343631744,0.9686554074287416,0.9686554074287416,1.0,1.0,-1.0711129903793335,0.4624715149402618,0.6086414456367493,0.2005754560232162,0.0,0.0,0.5872663855552673,54.97530364990234,54.0,7.463663578033447,-12670.3671875,169.9115753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,308.2860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18095.51953125,18000.0,0.0,0.0,0.2900533080101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115968227386475,0.6116032004356384,-6.363713055179687e-06,0.0,0.0002943672297988,0.0,0.0,43.589393615722656,0.0,0.0,0.0,0.4099098742008209,4.0,0.0,1.0
574140,293.1546936035156,297.1499938964844,293.1499938964844,0.079290010035038,-1905.9237060546875,304.15008544921875,0.675783634185791,0.1333215832710266,0.1215874627232551,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4744876027107239,0.050000000745058,0.0492485165596008,293.2950744628906,297.1499938964844,293.1499938964844,0.0513643585145473,-1099.910400390625,304.1639709472656,0.6121968030929565,0.0974589139223098,0.0700932815670967,293.17352294921875,297.1499938964844,293.1499938964844,0.3492055833339691,-6521.1669921875,304.1659851074219,0.9990000128746032,0.5087747573852539,0.4155100286006927,293.3313293457031,297.1499938964844,293.1499938964844,0.0063747307285666,-2270.3076171875,299.2305908203125,0.4744876027107239,0.050000000745058,0.2336137741804123,291.1788024902344,291.1499938964844,259.5694580078125,258.0576171875,279.4193115234375,294.4823608398437,291.1776428222656,1.0,0.2561027705669403,0.9686405062675476,0.9686405062675476,1.0,1.0,-1.068156123161316,0.4610884189605713,0.6070677042007446,0.2000177502632141,0.0,0.0,0.5837823152542114,54.8513298034668,57.0,-7.28957462310791,-12630.65234375,168.83404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,308.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.30078125,18000.0,0.0,0.0,0.2889027297496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603381335735321,0.6033876538276672,-6.297396339505212e-06,0.0,0.000293199555017,0.0,0.0,42.42236709594727,0.0,0.0,0.0,0.4067716598510742,4.0,0.0,1.0
574200,293.1546936035156,297.1499938964844,293.1499938964844,0.079290010035038,-1905.9237060546875,304.15008544921875,0.675783634185791,0.1333215832710266,0.1215874627232551,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4744876027107239,0.050000000745058,0.0492485165596008,293.2950744628906,297.1499938964844,293.1499938964844,0.0513643585145473,-1099.910400390625,304.1639709472656,0.6121968030929565,0.0974589139223098,0.0700932815670967,293.17352294921875,297.1499938964844,293.1499938964844,0.3492055833339691,-6521.1669921875,304.1659851074219,0.9990000128746032,0.5087747573852539,0.4155100286006927,293.3313293457031,297.1499938964844,293.1499938964844,0.0063747307285666,-2270.3076171875,299.2305908203125,0.4744876027107239,0.050000000745058,0.2336137741804123,291.1788024902344,291.1499938964844,259.5694580078125,258.0576171875,279.4193115234375,294.4823608398437,291.1776428222656,1.0,0.2561027705669403,0.9686405062675476,0.9686405062675476,1.0,1.0,-1.068156123161316,0.4610884189605713,0.6070677042007446,0.2000177502632141,0.0,0.0,0.5837823152542114,54.8513298034668,57.0,-7.28957462310791,-12630.65234375,168.83404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,308.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.30078125,18000.0,0.0,0.0,0.2889027297496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603381335735321,0.6033876538276672,-6.297396339505212e-06,0.0,0.000293199555017,0.0,0.0,42.42236709594727,0.0,0.0,0.0,0.4067716598510742,4.0,0.0,1.0
574260,293.1532287597656,297.1499938964844,293.1499938964844,0.0795260742306709,-1910.4859619140625,304.149658203125,0.6748186349868774,0.1335021406412124,0.1217648759484291,294.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4734221398830414,0.050000000745058,0.0492686666548252,293.2917785644531,297.1499938964844,293.1499938964844,0.0488776415586471,-1068.025634765625,304.1634521484375,0.6044141054153442,0.0944564864039421,0.0679984763264656,293.1723022460937,297.1499938964844,293.1499938964844,0.3514837622642517,-6558.82568359375,304.1568298339844,0.9990000128746032,0.5084325671195984,0.4178019165992737,293.3303527832031,297.1499938964844,293.1499938964844,0.0063216076232492,-2256.4140625,299.16583251953125,0.4734221398830414,0.050000000745058,0.2337093353271484,291.16650390625,291.1499938964844,259.5496520996094,258.0438232421875,279.4033508300781,294.4670715332031,291.1649169921875,1.0,0.2569219470024109,0.9686211347579956,0.9686211347579956,1.0,1.0,-1.068743348121643,0.4613096714019775,0.6074336767196655,0.2002700865268707,0.0,0.0,0.5823657512664795,55.37130355834961,60.0,-16.076934814453125,-12631.1953125,169.94857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569641113281,308.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.705078125,18000.0,0.0,0.0,0.2876367568969726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989246368408203,0.5989308953285217,-6.257034328882583e-06,0.0,0.0002919147373177,0.0,0.0,41.77332305908203,0.0,0.0,0.0,0.4050285518169403,4.0,0.0,1.0
574320,293.1532287597656,297.1499938964844,293.1499938964844,0.0795260742306709,-1910.4859619140625,304.149658203125,0.6748186349868774,0.1335021406412124,0.1217648759484291,294.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4734221398830414,0.050000000745058,0.0492686666548252,293.2917785644531,297.1499938964844,293.1499938964844,0.0488776415586471,-1068.025634765625,304.1634521484375,0.6044141054153442,0.0944564864039421,0.0679984763264656,293.1723022460937,297.1499938964844,293.1499938964844,0.3514837622642517,-6558.82568359375,304.1568298339844,0.9990000128746032,0.5084325671195984,0.4178019165992737,293.3303527832031,297.1499938964844,293.1499938964844,0.0063216076232492,-2256.4140625,299.16583251953125,0.4734221398830414,0.050000000745058,0.2337093353271484,291.16650390625,291.1499938964844,259.5496520996094,258.0438232421875,279.4033508300781,294.4670715332031,291.1649169921875,1.0,0.2569219470024109,0.9686211347579956,0.9686211347579956,1.0,1.0,-1.068743348121643,0.4613096714019775,0.6074336767196655,0.2002700865268707,0.0,0.0,0.5823657512664795,55.37130355834961,60.0,-16.076934814453125,-12631.1953125,169.94857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569641113281,308.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.705078125,18000.0,0.0,0.0,0.2876367568969726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989246368408203,0.5989308953285217,-6.257034328882583e-06,0.0,0.0002919147373177,0.0,0.0,41.77332305908203,0.0,0.0,0.0,0.4050285518169403,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798027068376541,-1915.8204345703125,304.1493225097656,0.6727116703987122,0.1336893886327743,0.1219695210456848,294.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4713135361671448,0.050000000745058,0.0493078976869583,293.28857421875,297.1499938964844,293.1499938964844,0.0464488454163074,-1037.1357421875,304.1630249023437,0.5952841639518738,0.0915103778243064,0.0659591257572174,293.17547607421875,297.1499938964844,293.1499938964844,0.3560802042484283,-6630.80712890625,304.1468811035156,0.9990000128746032,0.507229208946228,0.4222304821014404,293.32958984375,297.1499938964844,293.1499938964844,0.006272011436522,-2243.658447265625,299.09979248046875,0.4713135361671448,0.050000000745058,0.2338954359292984,291.15185546875,291.1499938964844,259.5296325683594,258.0299377441406,279.3905944824219,294.4612121582031,291.150146484375,1.0,0.2586930096149444,0.9686017632484436,0.9686017632484436,1.0,1.0,-1.0721262693405151,0.4627998173236847,0.6093264222145081,0.201153963804245,0.0,0.0,0.5830912590026855,56.40913009643555,63.0,-19.95307922363281,-12665.3955078125,172.82029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,308.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.2864941954612732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986577868461609,0.5986640453338623,-6.246649263630388e-06,0.0,0.0002907551825046,0.0,0.0,41.691402435302734,0.0,0.0,0.0,0.4048413038253784,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798027068376541,-1915.8204345703125,304.1493225097656,0.6727116703987122,0.1336893886327743,0.1219695210456848,294.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4713135361671448,0.050000000745058,0.0493078976869583,293.28857421875,297.1499938964844,293.1499938964844,0.0464488454163074,-1037.1357421875,304.1630249023437,0.5952841639518738,0.0915103778243064,0.0659591257572174,293.17547607421875,297.1499938964844,293.1499938964844,0.3560802042484283,-6630.80712890625,304.1468811035156,0.9990000128746032,0.507229208946228,0.4222304821014404,293.32958984375,297.1499938964844,293.1499938964844,0.006272011436522,-2243.658447265625,299.09979248046875,0.4713135361671448,0.050000000745058,0.2338954359292984,291.15185546875,291.1499938964844,259.5296325683594,258.0299377441406,279.3905944824219,294.4612121582031,291.150146484375,1.0,0.2586930096149444,0.9686017632484436,0.9686017632484436,1.0,1.0,-1.0721262693405151,0.4627998173236847,0.6093264222145081,0.201153963804245,0.0,0.0,0.5830912590026855,56.40913009643555,63.0,-19.95307922363281,-12665.3955078125,172.82029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,308.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.2864941954612732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986577868461609,0.5986640453338623,-6.246649263630388e-06,0.0,0.0002907551825046,0.0,0.0,41.691402435302734,0.0,0.0,0.0,0.4048413038253784,4.0,0.0,1.0
574500,293.1513061523437,297.1499938964844,293.1499938964844,0.0799480155110359,-1918.61669921875,304.149169921875,0.6713200211524963,0.1337823569774627,0.1220777332782745,294.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4699076414108276,0.050000000745058,0.049333531409502,293.2870483398437,297.1499938964844,293.1499938964844,0.0452503822743892,-1021.967041015625,304.162841796875,0.5902854800224304,0.0900564268231391,0.0649575740098953,293.17852783203125,297.1499938964844,293.1499938964844,0.359096884727478,-6677.2373046875,304.1419677734375,0.9990000128746032,0.5063084959983826,0.4250998497009277,293.32928466796875,297.1499938964844,293.1499938964844,0.0062480792403221,-2237.523681640625,299.06646728515625,0.4699076414108276,0.050000000745058,0.2340170443058014,291.144287109375,291.1499938964844,259.5195617675781,258.0229187011719,279.3852233886719,294.461181640625,291.142578125,1.0,0.2598710656166076,0.96859210729599,0.96859210729599,1.0,1.0,-1.074674367904663,0.463934451341629,0.6107398867607117,0.2017888575792312,0.0,0.0,0.5842311978340149,57.09119415283203,63.0,-20.653676986694336,-12692.87890625,174.81175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814392089844,308.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.884765625,18000.0,0.0,0.0,0.2860382795333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000765562057495,0.6000828146934509,-6.252797447814373e-06,0.0,0.000290292489808,0.0,0.0,41.86072540283203,0.0,0.0,0.0,0.4053279161453247,4.0,0.0,1.0
574560,293.1507568359375,297.1499938964844,293.1499938964844,0.0800950527191162,-1921.4423828125,304.1490478515625,0.6697472929954529,0.1338739395141601,0.1221882626414299,294.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.468278706073761,0.050000000745058,0.0493626706302166,293.2855529785156,297.1499938964844,293.1499938964844,0.0440611727535724,-1006.9527587890624,304.16265869140625,0.5850387215614319,0.0886150747537612,0.0639672949910163,293.18243408203125,297.1499938964844,293.1499938964844,0.3625229299068451,-6729.513671875,304.13720703125,0.9990000128746032,0.5051801800727844,0.4283378422260284,293.3290710449219,297.1499938964844,293.1499938964844,0.0062245423905551,-2231.48046875,299.0329895019531,0.468278706073761,0.050000000745058,0.2341552525758743,291.1368103027344,291.1499938964844,259.50946044921875,258.015869140625,279.38037109375,294.4628601074219,291.1351318359375,1.0,0.2612143158912658,0.9685770273208618,0.9685770273208618,1.0,1.0,-1.0777053833007812,0.4652889370918274,0.6124164462089539,0.2025326341390609,0.0,0.0,0.5858652591705322,57.86800003051758,66.0,-20.78623962402344,-12726.234375,177.12811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,308.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.7734375,18000.0,0.0,0.0,0.2856920659542084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024979948997498,0.602504312992096,-6.266384389164159e-06,0.0,0.0002899411192629,0.0,0.0,42.16758346557617,0.0,0.0,0.0,0.4061919152736664,4.0,0.0,1.0
574620,293.1497802734375,297.1499938964844,293.1499938964844,0.0803887248039245,-1927.0726318359373,304.1488952636719,0.6661822199821472,0.1340516656637191,0.1224134638905525,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4643620550632477,0.050000000745058,0.0494300685822963,293.2826538085937,297.1499938964844,293.1499938964844,0.0417108833789825,-977.35107421875,304.162353515625,0.5739419460296631,0.0857711881399154,0.0620202161371707,293.1924743652344,297.1499938964844,293.1499938964844,0.3704136908054352,-6848.61181640625,304.1283569335937,0.9990000128746032,0.5023272633552551,0.4357356429100036,293.328857421875,297.1499938964844,293.1499938964844,0.0061782714910805,-2219.52099609375,298.9657592773437,0.4643620550632477,0.050000000745058,0.2344749569892883,291.1224975585937,291.1499938964844,259.48907470703125,258.0016784667969,279.37225341796875,294.4706726074219,291.1209716796875,1.0,0.2643161714076996,0.9685468077659608,0.9685468077659608,1.0,1.0,-1.0849820375442505,0.4685519337654114,0.6164301633834839,0.2042961716651916,0.0,0.0,0.5905055999755859,59.668155670166016,54.0,-19.884632110595703,-12807.751953125,182.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,308.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17927.087890625,18000.0,0.0,0.0,0.2854067981243133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101836562156677,0.6101899743080139,-6.315136943157995e-06,0.0,0.0002896515943575,0.0,0.0,43.18172836303711,0.0,0.0,0.0,0.4090015292167663,4.0,0.0,1.0
574680,293.1497802734375,297.1499938964844,293.1499938964844,0.0803887248039245,-1927.0726318359373,304.1488952636719,0.6661822199821472,0.1340516656637191,0.1224134638905525,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4643620550632477,0.050000000745058,0.0494300685822963,293.2826538085937,297.1499938964844,293.1499938964844,0.0417108833789825,-977.35107421875,304.162353515625,0.5739419460296631,0.0857711881399154,0.0620202161371707,293.1924743652344,297.1499938964844,293.1499938964844,0.3704136908054352,-6848.61181640625,304.1283569335937,0.9990000128746032,0.5023272633552551,0.4357356429100036,293.328857421875,297.1499938964844,293.1499938964844,0.0061782714910805,-2219.52099609375,298.9657592773437,0.4643620550632477,0.050000000745058,0.2344749569892883,291.1224975585937,291.1499938964844,259.48907470703125,258.0016784667969,279.37225341796875,294.4706726074219,291.1209716796875,1.0,0.2643161714076996,0.9685468077659608,0.9685468077659608,1.0,1.0,-1.0849820375442505,0.4685519337654114,0.6164301633834839,0.2042961716651916,0.0,0.0,0.5905055999755859,59.668155670166016,54.0,-19.884632110595703,-12807.751953125,182.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,308.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17927.087890625,18000.0,0.0,0.0,0.2854067981243133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101836562156677,0.6101899743080139,-6.315136943157995e-06,0.0,0.0002896515943575,0.0,0.0,43.18172836303711,0.0,0.0,0.0,0.4090015292167663,4.0,0.0,1.0
574740,293.1487121582031,297.1499938964844,293.1499938964844,0.0805062130093574,-1929.18505859375,304.1490783691406,0.6684830784797668,0.1342740952968597,0.1225645020604133,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4663856327533722,0.050000000745058,0.0493957251310348,293.279541015625,297.1499938964844,293.1499938964844,0.0392590165138244,-946.320068359375,304.162353515625,0.5684922933578491,0.0830400735139846,0.0600602887570858,293.1980895996094,297.1499938964844,293.1499938964844,0.3672127723693847,-6795.72265625,304.1415405273437,0.9990000128746032,0.5000889301300049,0.4319821298122406,293.3286437988281,297.1499938964844,293.1499938964844,0.0061143636703491,-2200.666015625,298.90435791015625,0.4663856327533722,0.050000000745058,0.2343120574951172,291.1227111816406,291.1499938964844,259.468505859375,257.9872741699219,279.3673095703125,294.46612548828125,291.1252136230469,1.0,0.2618859410285949,0.9685165882110596,0.9685165882110596,1.0,1.0,-1.07807719707489,0.4653329253196716,0.6127442121505737,0.2029482573270797,0.0,0.0,0.5945811867713928,58.717430114746094,42.0,8.32542896270752,-12798.18359375,178.79498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,308.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.8046875,18000.0,0.0,0.0,0.2855988442897796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197606921195984,0.6197671294212341,-6.385471806424903e-06,0.0,0.0002898465027101,0.0,0.0,44.519813537597656,0.0,0.0,0.0,0.4125538170337677,4.0,0.0,1.0
574800,293.1487121582031,297.1499938964844,293.1499938964844,0.0805062130093574,-1929.18505859375,304.1490783691406,0.6684830784797668,0.1342740952968597,0.1225645020604133,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4663856327533722,0.050000000745058,0.0493957251310348,293.279541015625,297.1499938964844,293.1499938964844,0.0392590165138244,-946.320068359375,304.162353515625,0.5684922933578491,0.0830400735139846,0.0600602887570858,293.1980895996094,297.1499938964844,293.1499938964844,0.3672127723693847,-6795.72265625,304.1415405273437,0.9990000128746032,0.5000889301300049,0.4319821298122406,293.3286437988281,297.1499938964844,293.1499938964844,0.0061143636703491,-2200.666015625,298.90435791015625,0.4663856327533722,0.050000000745058,0.2343120574951172,291.1227111816406,291.1499938964844,259.468505859375,257.9872741699219,279.3673095703125,294.46612548828125,291.1252136230469,1.0,0.2618859410285949,0.9685165882110596,0.9685165882110596,1.0,1.0,-1.07807719707489,0.4653329253196716,0.6127442121505737,0.2029482573270797,0.0,0.0,0.5945811867713928,58.717430114746094,42.0,8.32542896270752,-12798.18359375,178.79498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,308.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.8046875,18000.0,0.0,0.0,0.2855988442897796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197606921195984,0.6197671294212341,-6.385471806424903e-06,0.0,0.0002898465027101,0.0,0.0,44.519813537597656,0.0,0.0,0.0,0.4125538170337677,4.0,0.0,1.0
574860,293.1473693847656,297.1499938964844,293.1499938964844,0.0803913548588752,-1926.556396484375,304.1495666503906,0.6763689517974854,0.1345776617527008,0.1227005496621131,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4731936752796173,0.050000000745058,0.0492729879915714,293.2759704589844,297.1499938964844,293.1499938964844,0.0367305167019367,-913.906005859375,304.1624450683594,0.5684598088264465,0.0804819837212562,0.0581483729183673,293.18902587890625,297.1499938964844,293.1499938964844,0.3531001508235931,-6577.29443359375,304.1680603027344,0.9990000128746032,0.5006732940673828,0.4182891547679901,293.3280334472656,297.1499938964844,293.1499938964844,0.0060301944613456,-2172.979736328125,298.8569641113281,0.4731936752796173,0.050000000745058,0.2337298393249511,291.15447998046875,291.1499938964844,259.4477233886719,257.97265625,279.3499450683594,294.4210510253906,291.1588439941406,1.0,0.2552797496318817,0.968486189842224,0.968486189842224,1.0,1.0,-1.058668613433838,0.4564065635204315,0.602262020111084,0.1988813132047653,0.0,0.0,0.5920245051383972,55.37665939331055,45.0,39.59506988525391,-12659.8349609375,167.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,308.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.900390625,18000.0,0.0,0.0,0.2857223451137543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196914911270142,0.6196979284286499,-6.406230568245519e-06,0.0,0.0002899718529079,0.0,0.0,44.6295166015625,0.0,0.0,0.0,0.4126956462860107,4.0,0.0,1.0
574920,293.1473693847656,297.1499938964844,293.1499938964844,0.0803913548588752,-1926.556396484375,304.1495666503906,0.6763689517974854,0.1345776617527008,0.1227005496621131,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4731936752796173,0.050000000745058,0.0492729879915714,293.2759704589844,297.1499938964844,293.1499938964844,0.0367305167019367,-913.906005859375,304.1624450683594,0.5684598088264465,0.0804819837212562,0.0581483729183673,293.18902587890625,297.1499938964844,293.1499938964844,0.3531001508235931,-6577.29443359375,304.1680603027344,0.9990000128746032,0.5006732940673828,0.4182891547679901,293.3280334472656,297.1499938964844,293.1499938964844,0.0060301944613456,-2172.979736328125,298.8569641113281,0.4731936752796173,0.050000000745058,0.2337298393249511,291.15447998046875,291.1499938964844,259.4477233886719,257.97265625,279.3499450683594,294.4210510253906,291.1588439941406,1.0,0.2552797496318817,0.968486189842224,0.968486189842224,1.0,1.0,-1.058668613433838,0.4564065635204315,0.602262020111084,0.1988813132047653,0.0,0.0,0.5920245051383972,55.37665939331055,45.0,39.59506988525391,-12659.8349609375,167.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,308.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.900390625,18000.0,0.0,0.0,0.2857223451137543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196914911270142,0.6196979284286499,-6.406230568245519e-06,0.0,0.0002899718529079,0.0,0.0,44.6295166015625,0.0,0.0,0.0,0.4126956462860107,4.0,0.0,1.0
574980,293.1459045410156,297.1499938964844,293.1499938964844,0.080393448472023,-1926.1976318359373,304.1496887207031,0.6821513175964355,0.1349413096904754,0.1229409128427505,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.477356880903244,0.050000000745058,0.0491935163736343,293.2720031738281,297.1499938964844,293.1499938964844,0.0344437696039676,-884.3751831054688,304.1620788574219,0.5664517283439636,0.0780940428376197,0.0563922077417373,293.1722106933594,297.1499938964844,293.1499938964844,0.3430476486682892,-6425.00439453125,304.17828369140625,0.9990000128746032,0.503100574016571,0.4091763496398926,293.326904296875,297.1499938964844,293.1499938964844,0.0059544150717556,-2148.12548828125,298.8104553222656,0.477356880903244,0.050000000745058,0.233352854847908,291.18377685546875,291.1499938964844,259.4266967773437,257.9578552246094,279.3192138671875,294.3581848144531,291.1849975585937,1.0,0.2513449788093567,0.9684557914733888,0.9684557914733888,1.0,1.0,-1.0453580617904663,0.4502665102481842,0.5950915813446045,0.1961791515350341,0.0,0.0,0.5852356553077698,53.2080078125,48.0,30.29513168334961,-12520.6669921875,159.44908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,308.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18101.826171875,18000.0,0.0,0.0,0.2852897346019745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086503863334656,0.6086567044258118,-6.343306267808657e-06,0.0,0.0002895328216254,0.0,0.0,43.187313079833984,0.0,0.0,0.0,0.4087717831134796,4.0,0.0,1.0
575040,293.1459045410156,297.1499938964844,293.1499938964844,0.080393448472023,-1926.1976318359373,304.1496887207031,0.6821513175964355,0.1349413096904754,0.1229409128427505,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.477356880903244,0.050000000745058,0.0491935163736343,293.2720031738281,297.1499938964844,293.1499938964844,0.0344437696039676,-884.3751831054688,304.1620788574219,0.5664517283439636,0.0780940428376197,0.0563922077417373,293.1722106933594,297.1499938964844,293.1499938964844,0.3430476486682892,-6425.00439453125,304.17828369140625,0.9990000128746032,0.503100574016571,0.4091763496398926,293.326904296875,297.1499938964844,293.1499938964844,0.0059544150717556,-2148.12548828125,298.8104553222656,0.477356880903244,0.050000000745058,0.233352854847908,291.18377685546875,291.1499938964844,259.4266967773437,257.9578552246094,279.3192138671875,294.3581848144531,291.1849975585937,1.0,0.2513449788093567,0.9684557914733888,0.9684557914733888,1.0,1.0,-1.0453580617904663,0.4502665102481842,0.5950915813446045,0.1961791515350341,0.0,0.0,0.5852356553077698,53.2080078125,48.0,30.29513168334961,-12520.6669921875,159.44908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,308.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18101.826171875,18000.0,0.0,0.0,0.2852897346019745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086503863334656,0.6086567044258118,-6.343306267808657e-06,0.0,0.0002895328216254,0.0,0.0,43.187313079833984,0.0,0.0,0.0,0.4087717831134796,4.0,0.0,1.0
575100,293.1451416015625,297.1499938964844,293.1499938964844,0.0805065631866455,-1928.271728515625,304.1495361328125,0.6840378642082214,0.1351445019245147,0.1230947971343994,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.4785321354866028,0.050000000745058,0.0491706952452659,293.2698669433594,297.1499938964844,293.1499938964844,0.0334331505000591,-871.3134155273438,304.1617126464844,0.5645512342453003,0.0769635885953903,0.0555699467658996,293.1649780273437,297.1499938964844,293.1499938964844,0.3401534557342529,-6382.2900390625,304.1783752441406,0.9990000128746032,0.5042389631271362,0.4065218567848205,293.326171875,297.1499938964844,293.1499938964844,0.0059230714105069,-2138.58056640625,298.782958984375,0.4785321354866028,0.050000000745058,0.2332446128129959,291.1864624023437,291.1499938964844,259.4161071777344,257.9503479003906,279.3047790527344,294.33184814453125,291.1864624023437,1.0,0.2501310706138611,0.968440592288971,0.968440592288971,1.0,1.0,-1.041211485862732,0.4483338594436645,0.5928776264190674,0.1953959614038467,0.0,0.0,0.5825065970420837,52.58308410644531,48.0,16.753028869628906,-12469.8330078125,157.1985626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,308.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18103.8828125,18000.0,0.0,0.0,0.2848660349845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026644110679626,0.6026707291603088,-6.299740107351681e-06,0.0,0.0002891028125304,0.0,0.0,42.36583709716797,0.0,0.0,0.0,0.4065666496753692,4.0,0.0,1.0
575160,293.14434814453125,297.1499938964844,293.1499938964844,0.0806624814867973,-1931.1895751953125,304.1493530273437,0.6854010820388794,0.135361760854721,0.1232696995139122,294.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4792743623256683,0.050000000745058,0.0491562336683273,293.2677001953125,297.1499938964844,293.1499938964844,0.0324875898659229,-859.0406494140625,304.16131591796875,0.5622085928916931,0.0758742466568946,0.0547830946743488,293.1589660644531,297.1499938964844,293.1499938964844,0.3382862508296966,-6355.513671875,304.17657470703125,0.9990000128746032,0.5052322149276733,0.404830127954483,293.32537841796875,297.1499938964844,293.1499938964844,0.0058945664204657,-2130.15185546875,298.7541809082031,0.4792743623256683,0.050000000745058,0.2331759929656982,291.18536376953125,291.1499938964844,259.4054870605469,257.9427795410156,279.29132080078125,294.3092346191406,291.18475341796875,1.0,0.2493476271629333,0.9684372544288636,0.9684372544288636,1.0,1.0,-1.0383459329605105,0.4469857811927795,0.5913602113723755,0.1948901712894439,0.0,0.0,0.5802469849586487,52.18512725830078,51.0,5.639974594116211,-12434.2021484375,155.71192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,308.30792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.4609375,18000.0,0.0,0.0,0.2843383550643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975663661956787,0.5975726246833801,-6.260227110033156e-06,0.0,0.0002885672729462,0.0,0.0,41.66059875488281,0.0,0.0,0.0,0.4046486020088196,4.0,0.0,1.0
575220,293.1427307128906,297.1499938964844,293.1499938964844,0.0810666233301162,-1938.828125,304.1488952636719,0.6867242455482483,0.1358295232057571,0.1236731112003326,294.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4796532988548279,0.050000000745058,0.0491488426923751,293.26318359375,297.1499938964844,293.1499938964844,0.0307613555341959,-836.4335327148438,304.1604309082031,0.5563818216323853,0.0738075450062751,0.053306970745325,293.15087890625,297.1499938964844,293.1499938964844,0.3372147381305694,-6342.88525390625,304.1694030761719,0.9990000128746032,0.5066547989845276,0.4039624035358429,293.3236999511719,297.1499938964844,293.1499938964844,0.0058432943187654,-2115.498046875,298.6944580078125,0.4796532988548279,0.050000000745058,0.2331409454345703,291.1765441894531,291.1499938964844,259.3840026855469,257.9274597167969,279.26715087890625,294.2740783691406,291.1750183105469,1.0,0.2489046603441238,0.9684304594993592,0.9684304594993592,1.0,1.0,-1.0359646081924438,0.4458208084106445,0.5901437997817993,0.1945888996124267,0.0,0.0,0.5772172808647156,51.9742317199707,54.0,-10.411849975585938,-12400.900390625,154.69293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,308.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.48046875,18000.0,0.0,0.0,0.2830934226512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900749564170837,0.5900811553001404,-6.199192739586579e-06,0.0,0.0002873038174584,0.0,0.0,40.62114715576172,0.0,0.0,0.0,0.4017980992794037,4.0,0.0,1.0
575280,293.1427307128906,297.1499938964844,293.1499938964844,0.0810666233301162,-1938.828125,304.1488952636719,0.6867242455482483,0.1358295232057571,0.1236731112003326,294.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4796532988548279,0.050000000745058,0.0491488426923751,293.26318359375,297.1499938964844,293.1499938964844,0.0307613555341959,-836.4335327148438,304.1604309082031,0.5563818216323853,0.0738075450062751,0.053306970745325,293.15087890625,297.1499938964844,293.1499938964844,0.3372147381305694,-6342.88525390625,304.1694030761719,0.9990000128746032,0.5066547989845276,0.4039624035358429,293.3236999511719,297.1499938964844,293.1499938964844,0.0058432943187654,-2115.498046875,298.6944580078125,0.4796532988548279,0.050000000745058,0.2331409454345703,291.1765441894531,291.1499938964844,259.3840026855469,257.9274597167969,279.26715087890625,294.2740783691406,291.1750183105469,1.0,0.2489046603441238,0.9684304594993592,0.9684304594993592,1.0,1.0,-1.0359646081924438,0.4458208084106445,0.5901437997817993,0.1945888996124267,0.0,0.0,0.5772172808647156,51.9742317199707,54.0,-10.411849975585938,-12400.900390625,154.69293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,308.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.48046875,18000.0,0.0,0.0,0.2830934226512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900749564170837,0.5900811553001404,-6.199192739586579e-06,0.0,0.0002873038174584,0.0,0.0,40.62114715576172,0.0,0.0,0.0,0.4017980992794037,4.0,0.0,1.0
575340,293.1412048339844,297.1499938964844,293.1499938964844,0.0815585479140281,-1948.1761474609373,304.1484375,0.6864641308784485,0.136325255036354,0.124128557741642,294.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4788137674331665,0.050000000745058,0.0491652302443981,293.25860595703125,297.1499938964844,293.1499938964844,0.0292180832475423,-816.0733032226562,304.1595153808594,0.5493377447128296,0.0718697011470794,0.0519426688551902,293.1479797363281,297.1499938964844,293.1499938964844,0.3391357958316803,-6375.68115234375,304.15972900390625,0.9990000128746032,0.507229745388031,0.4058813452720642,293.32208251953125,297.1499938964844,293.1499938964844,0.0057975756935775,-2102.93994140625,298.6324462890625,0.4788137674331665,0.050000000745058,0.2332186847925186,291.16162109375,291.1499938964844,259.3623046875,257.911865234375,279.2458190917969,294.2503356933594,291.1596374511719,1.0,0.2497056573629379,0.9684236645698548,0.9684236645698548,1.0,1.0,-1.037288784980774,0.4463537633419037,0.5909349918365479,0.1950600296258926,0.0,0.0,0.5766283869743347,52.40887069702149,57.0,-19.735626220703125,-12412.7724609375,155.8194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38250732421875,308.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.353515625,18000.0,0.0,0.0,0.2818140983581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870146155357361,0.5870208144187927,-6.168243544379948e-06,0.0,0.0002860054955817,0.0,0.0,40.16897201538086,0.0,0.0,0.0,0.4005734622478485,4.0,0.0,1.0
