time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412048339844,297.1499938964844,293.1499938964844,0.0815585479140281,-1948.1761474609373,304.1484375,0.6864641308784485,0.136325255036354,0.124128557741642,294.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4788137674331665,0.050000000745058,0.0491652302443981,293.25860595703125,297.1499938964844,293.1499938964844,0.0292180832475423,-816.0733032226562,304.1595153808594,0.5493377447128296,0.0718697011470794,0.0519426688551902,293.1479797363281,297.1499938964844,293.1499938964844,0.3391357958316803,-6375.68115234375,304.15972900390625,0.9990000128746032,0.507229745388031,0.4058813452720642,293.32208251953125,297.1499938964844,293.1499938964844,0.0057975756935775,-2102.93994140625,298.6324462890625,0.4788137674331665,0.050000000745058,0.2332186847925186,291.16162109375,291.1499938964844,259.3623046875,257.911865234375,279.2458190917969,294.2503356933594,291.1596374511719,1.0,0.2497056573629379,0.9684236645698548,0.9684236645698548,1.0,1.0,-1.037288784980774,0.4463537633419037,0.5909349918365479,0.1950600296258926,0.0,0.0,0.5766283869743347,52.40887069702149,57.0,-19.735626220703125,-12412.7724609375,155.8194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38250732421875,308.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.353515625,18000.0,0.0,0.0,0.2818140983581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870146155357361,0.5870208144187927,-6.168243544379948e-06,0.0,0.0002860054955817,0.0,0.0,40.16897201538086,0.0,0.0,0.0,0.4005734622478485,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0820955038070678,-1958.38818359375,304.1480712890625,0.6849440336227417,0.1368331164121627,0.1246164366602897,294.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4769803881645202,0.050000000745058,0.0492008365690708,293.2540283203125,297.1499938964844,293.1499938964844,0.0282286703586578,-802.6185913085938,304.1578063964844,0.5414361953735352,0.0700418129563331,0.0506720170378685,293.1497802734375,297.1499938964844,293.1499938964844,0.3434470593929291,-6444.11669921875,304.1492919921875,0.9990000128746032,0.5069259405136108,0.4100200831890106,293.3206787109375,297.1499938964844,293.1499938964844,0.0057551371864974,-2091.50244140625,298.5693359375,0.4769803881645202,0.050000000745058,0.2333875745534896,291.14434814453125,291.1499938964844,259.3403625488281,257.8959655761719,279.22662353515625,294.23565673828125,291.1423034667969,1.0,0.2514981925487518,0.9684031009674072,0.9684031009674072,1.0,1.0,-1.041561245918274,0.4482409954071045,0.5933202505111694,0.1961384266614914,0.0,0.0,0.5785236954689026,53.36456298828125,60.0,-23.546363830566406,-12462.720703125,158.6797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391845703125,308.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7421875,18000.0,0.0,0.0,0.2807597219944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887781381607056,0.5887843370437622,-6.171198492666008e-06,0.0,0.0002849354350473,0.0,0.0,40.34977340698242,0.0,0.0,0.0,0.4011239111423492,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0820955038070678,-1958.38818359375,304.1480712890625,0.6849440336227417,0.1368331164121627,0.1246164366602897,294.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4769803881645202,0.050000000745058,0.0492008365690708,293.2540283203125,297.1499938964844,293.1499938964844,0.0282286703586578,-802.6185913085938,304.1578063964844,0.5414361953735352,0.0700418129563331,0.0506720170378685,293.1497802734375,297.1499938964844,293.1499938964844,0.3434470593929291,-6444.11669921875,304.1492919921875,0.9990000128746032,0.5069259405136108,0.4100200831890106,293.3206787109375,297.1499938964844,293.1499938964844,0.0057551371864974,-2091.50244140625,298.5693359375,0.4769803881645202,0.050000000745058,0.2333875745534896,291.14434814453125,291.1499938964844,259.3403625488281,257.8959655761719,279.22662353515625,294.23565673828125,291.1423034667969,1.0,0.2514981925487518,0.9684031009674072,0.9684031009674072,1.0,1.0,-1.041561245918274,0.4482409954071045,0.5933202505111694,0.1961384266614914,0.0,0.0,0.5785236954689026,53.36456298828125,60.0,-23.546363830566406,-12462.720703125,158.6797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391845703125,308.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7421875,18000.0,0.0,0.0,0.2807597219944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887781381607056,0.5887843370437622,-6.171198492666008e-06,0.0,0.0002849354350473,0.0,0.0,40.34977340698242,0.0,0.0,0.0,0.4011239111423492,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826499387621879,-1968.923583984375,304.1477966308594,0.6824584603309631,0.1373423039913177,0.1251224726438522,294.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4743029475212097,0.050000000745058,0.0492521263659,293.24957275390625,297.1499938964844,293.1499938964844,0.026559043675661,-779.3818359375,304.1578063964844,0.5330395102500916,0.0683113783597946,0.0494835153222084,293.1556396484375,297.1499938964844,293.1499938964844,0.3496627509593963,-6540.34619140625,304.1391906738281,0.9990000128746032,0.5057521462440491,0.4159105122089386,293.31951904296875,297.1499938964844,293.1499938964844,0.0057146912440657,-2080.628173828125,298.5057678222656,0.4743029475212097,0.050000000745058,0.2336308807134628,291.1269836425781,291.1499938964844,259.31817626953125,257.8797607421875,279.2090759277344,294.228271484375,291.1250305175781,1.0,0.2540757060050964,0.9683824777603148,0.9683824777603148,1.0,1.0,-1.0481650829315186,0.4512021243572235,0.5969629287719727,0.1976964920759201,0.0,0.0,0.582755446434021,54.74512100219727,63.0,-24.038537979125977,-12542.833984375,162.9685821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359619140625,308.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.259765625,18000.0,0.0,0.0,0.2801666259765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952108502388,0.5952170491218567,-6.208066679391777e-06,0.0,0.0002843335096258,0.0,0.0,41.15421295166016,0.0,0.0,0.0,0.4034151434898376,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826499387621879,-1968.923583984375,304.1477966308594,0.6824584603309631,0.1373423039913177,0.1251224726438522,294.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4743029475212097,0.050000000745058,0.0492521263659,293.24957275390625,297.1499938964844,293.1499938964844,0.026559043675661,-779.3818359375,304.1578063964844,0.5330395102500916,0.0683113783597946,0.0494835153222084,293.1556396484375,297.1499938964844,293.1499938964844,0.3496627509593963,-6540.34619140625,304.1391906738281,0.9990000128746032,0.5057521462440491,0.4159105122089386,293.31951904296875,297.1499938964844,293.1499938964844,0.0057146912440657,-2080.628173828125,298.5057678222656,0.4743029475212097,0.050000000745058,0.2336308807134628,291.1269836425781,291.1499938964844,259.31817626953125,257.8797607421875,279.2090759277344,294.228271484375,291.1250305175781,1.0,0.2540757060050964,0.9683824777603148,0.9683824777603148,1.0,1.0,-1.0481650829315186,0.4512021243572235,0.5969629287719727,0.1976964920759201,0.0,0.0,0.582755446434021,54.74512100219727,63.0,-24.038537979125977,-12542.833984375,162.9685821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359619140625,308.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.259765625,18000.0,0.0,0.0,0.2801666259765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952108502388,0.5952170491218567,-6.208066679391777e-06,0.0,0.0002843335096258,0.0,0.0,41.15421295166016,0.0,0.0,0.0,0.4034151434898376,4.0,0.0,1.0
575700,293.13800048828125,297.1499938964844,293.1499938964844,0.0829285755753517,-1974.212646484375,304.1476745605469,0.6809330582618713,0.1375954151153564,0.1253793984651565,294.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.4726718664169311,0.050000000745058,0.0492828115820884,293.24737548828125,297.1499938964844,293.1499938964844,0.0259417053312063,-770.8325805664062,304.1575012207031,0.5287607312202454,0.0674815028905868,0.0489178709685802,293.1598815917969,297.1499938964844,293.1499938964844,0.3533652126789093,-6596.95849609375,304.1344299316406,0.9990000128746032,0.5048459768295288,0.4193950593471527,293.3190612792969,297.1499938964844,293.1499938964844,0.0056948787532746,-2075.271484375,298.47393798828125,0.4726718664169311,0.050000000745058,0.2337764501571655,291.11865234375,291.1499938964844,259.3069763183594,257.8715515136719,279.20086669921875,294.2268981933594,291.11676025390625,1.0,0.2556072771549225,0.9683721661567688,0.9683721661567688,1.0,1.0,-1.0521880388259888,0.45301553606987,0.5991724729537964,0.1986247301101684,0.0,0.0,0.5856881141662598,55.57171249389648,63.0,-23.526403427124023,-12592.205078125,165.57830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,308.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.208984375,18000.0,0.0,0.0,0.2801034152507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001017093658447,0.6001079678535461,-6.239033154997742e-06,0.0,0.0002842693647835,0.0,0.0,41.78826522827149,0.0,0.0,0.0,0.4051947295665741,4.0,0.0,1.0
575760,293.13751220703125,297.1499938964844,293.1499938964844,0.0832062661647796,-1979.4793701171875,304.1476135253906,0.6792612075805664,0.1378470361232757,0.1256378591060638,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4708532691001892,0.050000000745058,0.0493164174258708,293.2452087402344,297.1499938964844,293.1499938964844,0.0253685265779495,-762.6544799804688,304.1571960449219,0.5244832038879395,0.0666752085089683,0.0483705103397369,293.1648864746094,297.1499938964844,293.1499938964844,0.3574016094207763,-6658.244140625,304.12994384765625,0.9990000128746032,0.5037351250648499,0.4231780171394348,293.3186950683594,297.1499938964844,293.1499938964844,0.0056752786040306,-2069.939697265625,298.4421081542969,0.4708532691001892,0.050000000745058,0.2339358478784561,291.11065673828125,291.1499938964844,259.29571533203125,257.8632507324219,279.1930236816406,294.2269592285156,291.10888671875,1.0,0.2572740018367767,0.968356728553772,0.968356728553772,1.0,1.0,-1.0566130876541138,0.4550148248672485,0.60159832239151,0.1996368914842605,0.0,0.0,0.5891188979148865,56.47712707519531,66.0,-22.69284439086914,-12646.7744140625,168.46182250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,308.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.71875,18000.0,0.0,0.0,0.2802204489707947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060424447059631,0.6060487031936646,-6.278136879700469e-06,0.0,0.0002843881375156,0.0,0.0,42.57451629638672,0.0,0.0,0.0,0.4073787629604339,4.0,0.0,1.0
575820,293.1365966796875,297.1499938964844,293.1499938964844,0.0837577730417251,-1989.9254150390625,304.1474914550781,0.6755930185317993,0.1383490413427353,0.1261594891548156,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.46665158867836,0.050000000745058,0.0493912063539028,293.2406005859375,297.1499938964844,293.1499938964844,0.0243225432932376,-747.4560546875,304.1565246582031,0.5161815285682678,0.0651951879262924,0.0473555140197277,293.1768798828125,297.1499938964844,293.1499938964844,0.3663144707679748,-6792.2939453125,304.121826171875,0.9990000128746032,0.5009299516677856,0.431478351354599,293.3180847167969,297.1499938964844,293.1499938964844,0.0056364415213465,-2059.255859375,298.3785400390625,0.46665158867836,0.050000000745058,0.2342906147241592,291.09588623046875,291.1499938964844,259.27301025390625,257.84637451171875,279.17742919921875,294.229248046875,291.09429931640625,1.0,0.2609468102455139,0.9683258533477784,0.9683258533477784,1.0,1.0,-1.0664985179901123,0.4594929218292236,0.6070056557655334,0.201880469918251,0.0,0.0,0.5973416566848755,58.492977142333984,54.0,-20.629825592041016,-12769.671875,174.96583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,308.2523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.3828125,18000.0,0.0,0.0,0.2810438275337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208678483963013,0.6208742260932922,-6.380148533935426e-06,0.0,0.0002852237375918,0.0,0.0,44.60036849975586,0.0,0.0,0.0,0.4129064679145813,4.0,0.0,1.0
575880,293.1365966796875,297.1499938964844,293.1499938964844,0.0837577730417251,-1989.9254150390625,304.1474914550781,0.6755930185317993,0.1383490413427353,0.1261594891548156,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.46665158867836,0.050000000745058,0.0493912063539028,293.2406005859375,297.1499938964844,293.1499938964844,0.0243225432932376,-747.4560546875,304.1565246582031,0.5161815285682678,0.0651951879262924,0.0473555140197277,293.1768798828125,297.1499938964844,293.1499938964844,0.3663144707679748,-6792.2939453125,304.121826171875,0.9990000128746032,0.5009299516677856,0.431478351354599,293.3180847167969,297.1499938964844,293.1499938964844,0.0056364415213465,-2059.255859375,298.3785400390625,0.46665158867836,0.050000000745058,0.2342906147241592,291.09588623046875,291.1499938964844,259.27301025390625,257.84637451171875,279.17742919921875,294.229248046875,291.09429931640625,1.0,0.2609468102455139,0.9683258533477784,0.9683258533477784,1.0,1.0,-1.0664985179901123,0.4594929218292236,0.6070056557655334,0.201880469918251,0.0,0.0,0.5973416566848755,58.492977142333984,54.0,-20.629825592041016,-12769.671875,174.96583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,308.2523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.3828125,18000.0,0.0,0.0,0.2810438275337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208678483963013,0.6208742260932922,-6.380148533935426e-06,0.0,0.0002852237375918,0.0,0.0,44.60036849975586,0.0,0.0,0.0,0.4129064679145813,4.0,0.0,1.0
575940,293.1355285644531,297.1499938964844,293.1499938964844,0.0841349586844444,-1996.867431640625,304.147705078125,0.6781859397888184,0.1389067769050598,0.1266149282455444,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.468258798122406,0.050000000745058,0.0493630766868591,293.2353515625,297.1499938964844,293.1499938964844,0.0233455374836921,-732.71484375,304.1559753417969,0.5137045383453369,0.0639634430408477,0.0464299283921718,293.1839599609375,297.1499938964844,293.1499938964844,0.3638812601566314,-6750.1015625,304.1358947753906,0.9990000128746032,0.4987863004207611,0.4283773601055145,293.31744384765625,297.1499938964844,293.1499938964844,0.0055823363363742,-2042.264892578125,298.3218078613281,0.468258798122406,0.050000000745058,0.2341571897268295,291.0958557128906,291.1499938964844,259.25,257.8291015625,279.1650085449219,294.21435546875,291.0984802246094,1.0,0.2589956521987915,0.9682949781417848,0.9682949781417848,1.0,1.0,-1.0620265007019043,0.4573409259319305,0.6046856045722961,0.2011971175670623,0.0,0.0,0.6050217747688293,57.73318099975586,42.0,8.597624778747559,-12798.2890625,172.28433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392150878906,308.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17852.833984375,18000.0,0.0,0.0,0.2825387418270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637798547744751,0.6378050446510315,-6.507620128104463e-06,0.0,0.0002867409202735,0.0,0.0,47.04728698730469,0.0,0.0,0.0,0.4193147420883178,4.0,0.0,1.0
576000,293.1355285644531,297.1499938964844,293.1499938964844,0.0841349586844444,-1996.867431640625,304.147705078125,0.6781859397888184,0.1389067769050598,0.1266149282455444,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.468258798122406,0.050000000745058,0.0493630766868591,293.2353515625,297.1499938964844,293.1499938964844,0.0233455374836921,-732.71484375,304.1559753417969,0.5137045383453369,0.0639634430408477,0.0464299283921718,293.1839599609375,297.1499938964844,293.1499938964844,0.3638812601566314,-6750.1015625,304.1358947753906,0.9990000128746032,0.4987863004207611,0.4283773601055145,293.31744384765625,297.1499938964844,293.1499938964844,0.0055823363363742,-2042.264892578125,298.3218078613281,0.468258798122406,0.050000000745058,0.2341571897268295,291.0958557128906,291.1499938964844,259.25,257.8291015625,279.1650085449219,294.21435546875,291.0984802246094,1.0,0.2589956521987915,0.9682949781417848,0.9682949781417848,1.0,1.0,-1.0620265007019043,0.4573409259319305,0.6046856045722961,0.2011971175670623,0.0,0.0,0.6050217747688293,57.73318099975586,42.0,8.597624778747559,-12798.2890625,172.28433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392150878906,308.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17852.833984375,18000.0,0.0,0.0,0.2825387418270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637798547744751,0.6378050446510315,-6.507620128104463e-06,0.0,0.0002867409202735,0.0,0.0,47.04728698730469,0.0,0.0,0.0,0.4193147420883178,4.0,0.0,1.0
576060,293.1341247558594,297.1499938964844,293.1499938964844,0.084261916577816,-1998.669921875,304.14825439453125,0.6866658926010132,0.1395530551671981,0.127061977982521,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4746627509593963,0.050000000745058,0.0492452755570411,293.22967529296875,297.1499938964844,293.1499938964844,0.0223942939192056,-717.5950317382812,304.15557861328125,0.5163268446922302,0.0629500150680542,0.0455945283174514,293.1756591796875,297.1499938964844,293.1499938964844,0.3502549827098846,-6537.88330078125,304.1635131835937,0.9990000128746032,0.4995776712894439,0.4151308238506317,293.3163757324219,297.1499938964844,293.1499938964844,0.0055098696611821,-2016.779296875,298.28173828125,0.4746627509593963,0.050000000745058,0.233598381280899,291.1295471191406,291.1499938964844,259.2225036621094,257.8077392578125,279.1404724121094,294.157470703125,291.13433837890625,1.0,0.2527883648872375,0.968263864517212,0.968263864517212,1.0,1.0,-1.0448530912399292,0.449330061674118,0.5955230593681335,0.1979319453239441,0.0,0.0,0.6056930422782898,54.5533561706543,45.0,42.55525207519531,-12696.7685546875,161.6999969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,308.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.046875,18000.0,0.0,0.0,0.2840901911258697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447494029998779,0.644756019115448,-6.584419224964222e-06,0.0,0.0002883154375012,0.0,0.0,48.21766662597656,0.0,0.0,0.0,0.4221641719341278,4.0,0.0,1.0
576120,293.1341247558594,297.1499938964844,293.1499938964844,0.084261916577816,-1998.669921875,304.14825439453125,0.6866658926010132,0.1395530551671981,0.127061977982521,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4746627509593963,0.050000000745058,0.0492452755570411,293.22967529296875,297.1499938964844,293.1499938964844,0.0223942939192056,-717.5950317382812,304.15557861328125,0.5163268446922302,0.0629500150680542,0.0455945283174514,293.1756591796875,297.1499938964844,293.1499938964844,0.3502549827098846,-6537.88330078125,304.1635131835937,0.9990000128746032,0.4995776712894439,0.4151308238506317,293.3163757324219,297.1499938964844,293.1499938964844,0.0055098696611821,-2016.779296875,298.28173828125,0.4746627509593963,0.050000000745058,0.233598381280899,291.1295471191406,291.1499938964844,259.2225036621094,257.8077392578125,279.1404724121094,294.157470703125,291.13433837890625,1.0,0.2527883648872375,0.968263864517212,0.968263864517212,1.0,1.0,-1.0448530912399292,0.449330061674118,0.5955230593681335,0.1979319453239441,0.0,0.0,0.6056930422782898,54.5533561706543,45.0,42.55525207519531,-12696.7685546875,161.6999969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,308.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.046875,18000.0,0.0,0.0,0.2840901911258697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447494029998779,0.644756019115448,-6.584419224964222e-06,0.0,0.0002883154375012,0.0,0.0,48.21766662597656,0.0,0.0,0.0,0.4221641719341278,4.0,0.0,1.0
576180,293.1325988769531,297.1499938964844,293.1499938964844,0.0844947025179863,-2002.52880859375,304.1484375,0.6930012106895447,0.14026440680027,0.1276163756847381,294.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4786153435707092,0.050000000745058,0.0491690933704376,293.2237243652344,297.1499938964844,293.1499938964844,0.0216533318161964,-705.475830078125,304.1549377441406,0.5177040696144104,0.0621364936232566,0.0449360646307468,293.1589050292969,297.1499938964844,293.1499938964844,0.3404900431632995,-6389.048828125,304.1747436523437,0.9990000128746032,0.5023269653320312,0.4063329100608825,293.3147277832031,297.1499938964844,293.1499938964844,0.0054439478553831,-1993.5654296875,298.2435607910156,0.4786153435707092,0.050000000745058,0.233237013220787,291.1625671386719,291.1499938964844,259.18670654296875,257.77880859375,279.0991516113281,294.0840148925781,291.1642761230469,1.0,0.2491982132196426,0.968232810497284,0.968232810497284,1.0,1.0,-1.0336382389068604,0.4440644085407257,0.5895738005638123,0.1959154307842254,0.0,0.0,0.6014862656593323,52.499210357666016,48.0,35.02747344970703,-12596.40234375,154.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,308.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.916015625,18000.0,0.0,0.0,0.2851509749889374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6393473148345947,0.63935387134552,-6.565106559719425e-06,0.0,0.0002893919881898,0.0,0.0,47.54063034057617,0.0,0.0,0.0,0.4203446805477142,4.0,0.0,1.0
576240,293.1325988769531,297.1499938964844,293.1499938964844,0.0844947025179863,-2002.52880859375,304.1484375,0.6930012106895447,0.14026440680027,0.1276163756847381,294.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4786153435707092,0.050000000745058,0.0491690933704376,293.2237243652344,297.1499938964844,293.1499938964844,0.0216533318161964,-705.475830078125,304.1549377441406,0.5177040696144104,0.0621364936232566,0.0449360646307468,293.1589050292969,297.1499938964844,293.1499938964844,0.3404900431632995,-6389.048828125,304.1747436523437,0.9990000128746032,0.5023269653320312,0.4063329100608825,293.3147277832031,297.1499938964844,293.1499938964844,0.0054439478553831,-1993.5654296875,298.2435607910156,0.4786153435707092,0.050000000745058,0.233237013220787,291.1625671386719,291.1499938964844,259.18670654296875,257.77880859375,279.0991516113281,294.0840148925781,291.1642761230469,1.0,0.2491982132196426,0.968232810497284,0.968232810497284,1.0,1.0,-1.0336382389068604,0.4440644085407257,0.5895738005638123,0.1959154307842254,0.0,0.0,0.6014862656593323,52.499210357666016,48.0,35.02747344970703,-12596.40234375,154.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,308.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.916015625,18000.0,0.0,0.0,0.2851509749889374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6393473148345947,0.63935387134552,-6.565106559719425e-06,0.0,0.0002893919881898,0.0,0.0,47.54063034057617,0.0,0.0,0.0,0.4203446805477142,4.0,0.0,1.0
576300,293.1318054199219,297.1499938964844,293.1499938964844,0.0847260281443595,-2006.7843017578125,304.1482849121094,0.6951560974121094,0.140643298625946,0.1279283761978149,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4797291159629822,0.050000000745058,0.0491473674774169,293.2206726074219,297.1499938964844,293.1499938964844,0.0213809367269277,-701.0424194335938,304.154541015625,0.5177678465843201,0.0618023127317428,0.0446688346564769,293.1515808105469,297.1499938964844,293.1499938964844,0.3376842141151428,-6347.3271484375,304.1753234863281,0.9990000128746032,0.5036511421203613,0.4037885367870331,293.313720703125,297.1499938964844,293.1499938964844,0.0054168729111552,-1984.6865234375,298.2198791503906,0.4797291159629822,0.050000000745058,0.2331339418888092,291.16717529296875,291.1499938964844,259.16583251953125,257.7616577148437,279.0781555175781,294.0530090332031,291.1676025390625,1.0,0.2481364905834198,0.9682172536849976,0.9682172536849976,1.0,1.0,-1.030487298965454,0.4425537288188934,0.5879335403442383,0.1954345107078552,0.0,0.0,0.5998502969741821,51.91588973999024,48.0,21.491758346557617,-12564.7119140625,153.11041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,308.2154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.392578125,18000.0,0.0,0.0,0.2854864001274109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356555223464966,0.6356620788574219,-6.538439720316092e-06,0.0,0.0002897324156947,0.0,0.0,47.0037727355957,0.0,0.0,0.0,0.418980598449707,4.0,0.0,1.0
576360,293.1309509277344,297.1499938964844,293.1499938964844,0.0850049927830696,-2011.98828125,304.1481018066406,0.6967800259590149,0.1410378813743591,0.1282626241445541,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4804216027259826,0.050000000745058,0.0491338297724723,293.21759033203125,297.1499938964844,293.1499938964844,0.021159540861845,-697.44921875,304.15411376953125,0.5175368785858154,0.0615157857537269,0.0444415174424648,293.1454162597656,297.1499938964844,293.1499938964844,0.3359012305736542,-6321.55322265625,304.1739501953125,0.9990000128746032,0.5048410296440125,0.4021952152252197,293.3126220703125,297.1499938964844,293.1499938964844,0.0053923977538943,-1976.9144287109373,298.1946716308594,0.4804216027259826,0.050000000745058,0.2330697327852249,291.1675720214844,291.1499938964844,259.14312744140625,257.7428283691406,279.05743408203125,294.0260925292969,291.16729736328125,1.0,0.2475008070468902,0.9682135581970216,0.9682135581970216,1.0,1.0,-1.028609037399292,0.4416272044181824,0.5869818925857544,0.1952176094055175,0.0,0.0,0.5986239910125732,51.55487060546875,51.0,9.843592643737791,-12548.3271484375,151.9739532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,308.2165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.236328125,18000.0,0.0,0.0,0.2857159972190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326292753219604,0.632635772228241,-6.513740572700044e-06,0.0,0.0002899654209613,0.0,0.0,46.55014801025391,0.0,0.0,0.0,0.4178193211555481,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0856668129563331,-2024.4462890625,304.1476135253906,0.6986231803894043,0.1418654769659042,0.1289886087179184,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4807340800762176,0.050000000745058,0.0491277128458023,293.2113037109375,297.1499938964844,293.1499938964844,0.0208448767662048,-692.3883666992188,304.1532592773437,0.5163378715515137,0.0610730722546577,0.0440969951450824,293.136962890625,297.1499938964844,293.1499938964844,0.3349642157554626,-6310.57080078125,304.1674194335937,0.9990000128746032,0.5066822171211243,0.4014736711978912,293.310302734375,297.1499938964844,293.1499938964844,0.0053489189594984,-1963.632568359375,298.1415710449219,0.4807340800762176,0.050000000745058,0.2330407202243805,291.1607360839844,291.1499938964844,259.0923156738281,257.70025634765625,279.0182800292969,293.98370361328125,291.159423828125,1.0,0.2473330646753311,0.9650515913963318,0.9650515913963318,1.0,1.0,-1.028157353401184,0.4412273466587066,0.5869300365447998,0.1953959763050079,0.0,0.0,0.5975515842437744,51.40194320678711,54.0,-7.48114538192749,-12554.1376953125,151.58572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,308.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.107421875,18000.0,0.0,0.0,0.2859652936458587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289599537849426,0.6289664506912231,-6.479494913946837e-06,0.0,0.0002902184205595,0.0,0.0,45.97914505004883,0.0,0.0,0.0,0.4163667559623718,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0856668129563331,-2024.4462890625,304.1476135253906,0.6986231803894043,0.1418654769659042,0.1289886087179184,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4807340800762176,0.050000000745058,0.0491277128458023,293.2113037109375,297.1499938964844,293.1499938964844,0.0208448767662048,-692.3883666992188,304.1532592773437,0.5163378715515137,0.0610730722546577,0.0440969951450824,293.136962890625,297.1499938964844,293.1499938964844,0.3349642157554626,-6310.57080078125,304.1674194335937,0.9990000128746032,0.5066822171211243,0.4014736711978912,293.310302734375,297.1499938964844,293.1499938964844,0.0053489189594984,-1963.632568359375,298.1415710449219,0.4807340800762176,0.050000000745058,0.2330407202243805,291.1607360839844,291.1499938964844,259.0923156738281,257.70025634765625,279.0182800292969,293.98370361328125,291.159423828125,1.0,0.2473330646753311,0.9650515913963318,0.9650515913963318,1.0,1.0,-1.028157353401184,0.4412273466587066,0.5869300365447998,0.1953959763050079,0.0,0.0,0.5975515842437744,51.40194320678711,54.0,-7.48114538192749,-12554.1376953125,151.58572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,308.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.107421875,18000.0,0.0,0.0,0.2859652936458587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289599537849426,0.6289664506912231,-6.479494913946837e-06,0.0,0.0002902184205595,0.0,0.0,45.97914505004883,0.0,0.0,0.0,0.4163667559623718,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864107608795166,-2038.498779296875,304.1471862792969,0.6988844871520996,0.1427280753850937,0.1297724246978759,294.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4798600673675537,0.050000000745058,0.0491448007524013,293.205078125,297.1499938964844,293.1499938964844,0.0206645913422107,-689.5575561523438,304.1524963378906,0.5143681764602661,0.0607816502451896,0.0438801310956478,293.13360595703125,297.1499938964844,293.1499938964844,0.3369102478027344,-6343.44677734375,304.1583251953125,0.9990000128746032,0.50770103931427,0.4034877121448517,293.3080444335937,297.1499938964844,293.1499938964844,0.0053102620877325,-1952.1710205078125,298.0869445800781,0.4798600673675537,0.050000000745058,0.2331217676401138,291.1492004394531,291.1499938964844,259.0348205566406,257.651611328125,278.99322509765625,293.9543151855469,291.1477966308594,1.0,0.2483893185853958,0.9480853080749512,0.9480853080749512,1.0,1.0,-1.0313719511032104,0.4421307146549225,0.5892412066459656,0.1959378868341446,0.0,0.0,0.5984216332435608,51.87895584106445,57.0,-14.63111400604248,-12600.564453125,153.28456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,308.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.2861166000366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291898488998413,0.629196286201477,-6.473377197835362e-06,0.0,0.000290371972369,0.0,0.0,45.96766662597656,0.0,0.0,0.0,0.4163769781589508,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864107608795166,-2038.498779296875,304.1471862792969,0.6988844871520996,0.1427280753850937,0.1297724246978759,294.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4798600673675537,0.050000000745058,0.0491448007524013,293.205078125,297.1499938964844,293.1499938964844,0.0206645913422107,-689.5575561523438,304.1524963378906,0.5143681764602661,0.0607816502451896,0.0438801310956478,293.13360595703125,297.1499938964844,293.1499938964844,0.3369102478027344,-6343.44677734375,304.1583251953125,0.9990000128746032,0.50770103931427,0.4034877121448517,293.3080444335937,297.1499938964844,293.1499938964844,0.0053102620877325,-1952.1710205078125,298.0869445800781,0.4798600673675537,0.050000000745058,0.2331217676401138,291.1492004394531,291.1499938964844,259.0348205566406,257.651611328125,278.99322509765625,293.9543151855469,291.1477966308594,1.0,0.2483893185853958,0.9480853080749512,0.9480853080749512,1.0,1.0,-1.0313719511032104,0.4421307146549225,0.5892412066459656,0.1959378868341446,0.0,0.0,0.5984216332435608,51.87895584106445,57.0,-14.63111400604248,-12600.564453125,153.28456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,308.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.2861166000366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291898488998413,0.629196286201477,-6.473377197835362e-06,0.0,0.000290371972369,0.0,0.0,45.96766662597656,0.0,0.0,0.0,0.4163769781589508,4.0,0.0,1.0
576660,293.12603759765625,297.1499938964844,293.1499938964844,0.0872007608413696,-2053.433837890625,304.1468200683594,0.6978818774223328,0.1436089128255844,0.1305940002202987,294.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.478017508983612,0.050000000745058,0.0491807125508785,293.1990051269531,297.1499938964844,293.1499938964844,0.020590653643012,-688.4998779296875,304.1517944335937,0.5118562579154968,0.0606184378266334,0.0437706187367439,293.1349182128906,297.1499938964844,293.1499938964844,0.3411835432052612,-6411.11962890625,304.1484375,0.9990000128746032,0.5078573226928711,0.4076880216598511,293.30596923828125,297.1499938964844,293.1499938964844,0.0052745258435606,-1941.733154296875,298.03173828125,0.478017508983612,0.050000000745058,0.2332921326160431,291.1361083984375,291.1499938964844,258.97125244140625,257.5973815917969,278.97247314453125,293.9354553222656,291.1344909667969,1.0,0.2504240274429321,0.9292578101158142,0.9292578101158142,1.0,1.0,-1.037514567375183,0.4442565143108368,0.5932580828666687,0.1969483792781829,0.0,0.0,0.6011238098144531,52.86689376831055,60.0,-18.33436393737793,-12679.107421875,156.69004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,308.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.171875,18000.0,0.0,0.0,0.2863788306713104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330487728118896,0.6330552697181702,-6.495239631476579e-06,0.0,0.0002906381268985,0.0,0.0,46.48706817626953,0.0,0.0,0.0,0.4177848994731903,4.0,0.0,1.0
576720,293.12603759765625,297.1499938964844,293.1499938964844,0.0872007608413696,-2053.433837890625,304.1468200683594,0.6978818774223328,0.1436089128255844,0.1305940002202987,294.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.478017508983612,0.050000000745058,0.0491807125508785,293.1990051269531,297.1499938964844,293.1499938964844,0.020590653643012,-688.4998779296875,304.1517944335937,0.5118562579154968,0.0606184378266334,0.0437706187367439,293.1349182128906,297.1499938964844,293.1499938964844,0.3411835432052612,-6411.11962890625,304.1484375,0.9990000128746032,0.5078573226928711,0.4076880216598511,293.30596923828125,297.1499938964844,293.1499938964844,0.0052745258435606,-1941.733154296875,298.03173828125,0.478017508983612,0.050000000745058,0.2332921326160431,291.1361083984375,291.1499938964844,258.97125244140625,257.5973815917969,278.97247314453125,293.9354553222656,291.1344909667969,1.0,0.2504240274429321,0.9292578101158142,0.9292578101158142,1.0,1.0,-1.037514567375183,0.4442565143108368,0.5932580828666687,0.1969483792781829,0.0,0.0,0.6011238098144531,52.86689376831055,60.0,-18.33436393737793,-12679.107421875,156.69004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,308.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.171875,18000.0,0.0,0.0,0.2863788306713104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330487728118896,0.6330552697181702,-6.495239631476579e-06,0.0,0.0002906381268985,0.0,0.0,46.48706817626953,0.0,0.0,0.0,0.4177848994731903,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0880194082856178,-2068.916259765625,304.1465148925781,0.6959050893783569,0.1444968581199646,0.1314386874437332,294.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4753575921058655,0.050000000745058,0.0492320135235786,293.1931457519531,297.1499938964844,293.1499938964844,0.0206065252423286,-688.9454345703125,304.1511535644531,0.509010910987854,0.0605675764381885,0.0437534265220165,293.1402893066406,297.1499938964844,293.1499938964844,0.3473488688468933,-6506.521484375,304.1387023925781,0.9990000128746032,0.507158100605011,0.4136139750480652,293.3041687011719,297.1499938964844,293.1499938964844,0.0052408324554562,-1931.987548828125,297.97589111328125,0.4753575921058655,0.050000000745058,0.2335354834794998,291.1220092773437,291.1499938964844,258.902099609375,257.5380859375,278.9564208984375,293.9252319335937,291.1203918457031,1.0,0.2532330751419067,0.9090598821640016,0.9090598821640016,1.0,1.0,-1.0459734201431274,0.4473012387752533,0.5986721515655518,0.1982803791761398,0.0,0.0,0.6058030128479004,54.272071838378906,63.0,-19.455347061157227,-12784.2880859375,161.5147247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368347167969,308.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17923.00390625,18000.0,0.0,0.0,0.2869447767734527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409189701080322,0.6409255266189575,-6.547719749505632e-06,0.0,0.0002912124618887,0.0,0.0,47.60333251953125,0.0,0.0,0.0,0.4207372367382049,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0880194082856178,-2068.916259765625,304.1465148925781,0.6959050893783569,0.1444968581199646,0.1314386874437332,294.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4753575921058655,0.050000000745058,0.0492320135235786,293.1931457519531,297.1499938964844,293.1499938964844,0.0206065252423286,-688.9454345703125,304.1511535644531,0.509010910987854,0.0605675764381885,0.0437534265220165,293.1402893066406,297.1499938964844,293.1499938964844,0.3473488688468933,-6506.521484375,304.1387023925781,0.9990000128746032,0.507158100605011,0.4136139750480652,293.3041687011719,297.1499938964844,293.1499938964844,0.0052408324554562,-1931.987548828125,297.97589111328125,0.4753575921058655,0.050000000745058,0.2335354834794998,291.1220092773437,291.1499938964844,258.902099609375,257.5380859375,278.9564208984375,293.9252319335937,291.1203918457031,1.0,0.2532330751419067,0.9090598821640016,0.9090598821640016,1.0,1.0,-1.0459734201431274,0.4473012387752533,0.5986721515655518,0.1982803791761398,0.0,0.0,0.6058030128479004,54.272071838378906,63.0,-19.455347061157227,-12784.2880859375,161.5147247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368347167969,308.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17923.00390625,18000.0,0.0,0.0,0.2869447767734527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409189701080322,0.6409255266189575,-6.547719749505632e-06,0.0,0.0002912124618887,0.0,0.0,47.60333251953125,0.0,0.0,0.0,0.4207372367382049,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0884326100349426,-2076.725830078125,304.1463928222656,0.6946309208869934,0.144941434264183,0.1318666785955429,294.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.4737483263015747,0.050000000745058,0.0492625795304775,293.1902770996094,297.1499938964844,293.1499938964844,0.0206438675522804,-689.6539916992188,304.15087890625,0.5075203776359558,0.0605811811983585,0.0437763482332229,293.1443176269531,297.1499938964844,293.1499938964844,0.3510135412216186,-6562.5654296875,304.13409423828125,0.9990000128746032,0.506495475769043,0.417104423046112,293.3033752441406,297.1499938964844,293.1499938964844,0.0052244309335947,-1927.22998046875,297.9479675292969,0.4737483263015747,0.050000000745058,0.2336804568767547,291.1151428222656,291.1499938964844,258.8656005859375,257.50665283203125,278.95037841796875,293.92291259765625,291.1136169433594,1.0,0.2548753023147583,0.8986167907714844,0.8986167907714844,1.0,1.0,-1.0509144067764282,0.4490891098976135,0.6018252968788147,0.1990281045436859,0.0,0.0,0.6088162064552307,55.10774993896485,63.0,-19.191286087036133,-12844.7939453125,164.3900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166015625,308.2655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.853515625,18000.0,0.0,0.0,0.2873929738998413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463087797164917,0.6463153958320618,-6.585745722986758e-06,0.0,0.0002916673547588,0.0,0.0,48.38932418823242,0.0,0.0,0.0,0.4227853715419769,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0888462141156196,-2084.537841796875,304.14630126953125,0.6932041049003601,0.1453857272863388,0.1322973817586898,294.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.4719588160514831,0.050000000745058,0.0492960289120674,293.1875,297.1499938964844,293.1499938964844,0.0206994321197271,-690.6600341796875,304.150634765625,0.506010890007019,0.0606197752058506,0.0438191182911396,293.1490783691406,297.1499938964844,293.1499938964844,0.3550090193748474,-6623.25390625,304.1297302246094,0.9990000128746032,0.5056295990943909,0.420891135931015,293.3026733398437,297.1499938964844,293.1499938964844,0.0052082599140703,-1922.51611328125,297.92010498046875,0.4719588160514831,0.050000000745058,0.2338391244411468,291.10858154296875,291.1499938964844,258.82794189453125,257.4741516113281,278.9457092285156,293.9222717285156,291.1071472167969,1.0,0.2566516697406769,0.8880439400672913,0.8880439400672913,1.0,1.0,-1.056257963180542,0.4510177969932556,0.6052402257919312,0.1998126953840255,0.0,0.0,0.6122387647628784,56.02151870727539,66.0,-18.54016494750977,-12909.533203125,167.54331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.322265625,18000.0,0.0,0.0,0.2879734635353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526088118553162,0.6526154279708862,-6.631473297602497e-06,0.0,0.0002922564453911,0.0,0.0,49.32551956176758,0.0,0.0,0.0,0.4251986742019653,4.0,0.0,1.0
577020,293.1224060058594,297.1499938964844,293.1499938964844,0.0896700620651245,-2100.07861328125,304.1461486816406,0.6899969577789307,0.1462727338075637,0.1331647187471389,294.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4678361117839813,0.050000000745058,0.0493704937398433,293.1820678710937,297.1499938964844,293.1499938964844,0.0208622682839632,-693.5045776367188,304.150146484375,0.5030021071434021,0.0607694946229457,0.0439614690840244,293.16064453125,297.1499938964844,293.1499938964844,0.3638328015804291,-6756.04736328125,304.121826171875,0.9990000128746032,0.503313422203064,0.4292013943195343,293.30145263671875,297.1499938964844,293.1499938964844,0.0051762964576482,-1913.093994140625,297.8646850585937,0.4678361117839813,0.050000000745058,0.2341923713684082,291.09674072265625,291.1499938964844,258.74932861328125,257.4061279296875,278.9408264160156,293.9257507324219,291.0955505371094,1.0,0.2605404257774353,0.8668323755264282,0.8668323755264282,1.0,1.0,-1.0679571628570557,0.455201506614685,0.6127557158470154,0.201447457075119,0.0,0.0,0.6201580762863159,58.05374526977539,69.0,-16.379545211791992,-13048.982421875,174.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90802001953125,308.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.673828125,18000.0,0.0,0.0,0.2895742356777191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676985025405884,0.667705237865448,-6.745071914338041e-06,0.0,0.000293881050311,0.0,0.0,51.63681411743164,0.0,0.0,0.0,0.4310464560985565,4.0,0.0,1.0
577080,293.1224060058594,297.1499938964844,293.1499938964844,0.0896700620651245,-2100.07861328125,304.1461486816406,0.6899969577789307,0.1462727338075637,0.1331647187471389,294.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4678361117839813,0.050000000745058,0.0493704937398433,293.1820678710937,297.1499938964844,293.1499938964844,0.0208622682839632,-693.5045776367188,304.150146484375,0.5030021071434021,0.0607694946229457,0.0439614690840244,293.16064453125,297.1499938964844,293.1499938964844,0.3638328015804291,-6756.04736328125,304.121826171875,0.9990000128746032,0.503313422203064,0.4292013943195343,293.30145263671875,297.1499938964844,293.1499938964844,0.0051762964576482,-1913.093994140625,297.8646850585937,0.4678361117839813,0.050000000745058,0.2341923713684082,291.09674072265625,291.1499938964844,258.74932861328125,257.4061279296875,278.9408264160156,293.9257507324219,291.0955505371094,1.0,0.2605404257774353,0.8668323755264282,0.8668323755264282,1.0,1.0,-1.0679571628570557,0.455201506614685,0.6127557158470154,0.201447457075119,0.0,0.0,0.6201580762863159,58.05374526977539,69.0,-16.379545211791992,-13048.982421875,174.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90802001953125,308.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.673828125,18000.0,0.0,0.0,0.2895742356777191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676985025405884,0.667705237865448,-6.745071914338041e-06,0.0,0.000293881050311,0.0,0.0,51.63681411743164,0.0,0.0,0.0,0.4310464560985565,4.0,0.0,1.0
577140,293.1214904785156,297.1499938964844,293.1499938964844,0.0904843136668205,-2115.40625,304.1460876464844,0.6864649057388306,0.147157683968544,0.1340382546186447,294.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.462941974401474,0.050000000745058,0.0494535379111766,293.1766662597656,297.1499938964844,293.1499938964844,0.021098256111145,-697.507568359375,304.14971923828125,0.5001241564750671,0.0610547475516796,0.044184073805809,293.1745300292969,297.1499938964844,293.1499938964844,0.3735430538654327,-6900.55322265625,304.1150817871094,0.9990000128746032,0.500231921672821,0.4382831156253814,293.30047607421875,297.1499938964844,293.1499938964844,0.0051445732824504,-1903.563720703125,297.8099365234375,0.462941974401474,0.050000000745058,0.2345862984657287,291.0870056152344,291.1499938964844,258.6668395996094,257.3345031738281,278.9420166015625,293.9349670410156,291.0860900878906,1.0,0.2647859156131744,0.8460498452186584,0.8460498452186584,1.0,1.0,-1.0807453393936155,0.4596988260746002,0.6210465431213379,0.2031154632568359,0.0,0.0,0.6292374730110168,60.3178825378418,57.0,-13.480477333068848,-13198.126953125,182.5387115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026428222656,308.2002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17826.275390625,18000.0,0.0,0.0,0.2918024361133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6856535077095032,0.6856603622436523,-6.886207302159164e-06,0.0,0.0002961423888336,0.0,0.0,54.50779724121094,0.0,0.0,0.0,0.4381105005741119,4.0,0.0,1.0
