time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214904785156,297.1499938964844,293.1499938964844,0.0904843136668205,-2115.40625,304.1460876464844,0.6864649057388306,0.147157683968544,0.1340382546186447,294.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.462941974401474,0.050000000745058,0.0494535379111766,293.1766662597656,297.1499938964844,293.1499938964844,0.021098256111145,-697.507568359375,304.14971923828125,0.5001241564750671,0.0610547475516796,0.044184073805809,293.1745300292969,297.1499938964844,293.1499938964844,0.3735430538654327,-6900.55322265625,304.1150817871094,0.9990000128746032,0.500231921672821,0.4382831156253814,293.30047607421875,297.1499938964844,293.1499938964844,0.0051445732824504,-1903.563720703125,297.8099365234375,0.462941974401474,0.050000000745058,0.2345862984657287,291.0870056152344,291.1499938964844,258.6668395996094,257.3345031738281,278.9420166015625,293.9349670410156,291.0860900878906,1.0,0.2647859156131744,0.8460498452186584,0.8460498452186584,1.0,1.0,-1.0807453393936155,0.4596988260746002,0.6210465431213379,0.2031154632568359,0.0,0.0,0.6292374730110168,60.3178825378418,57.0,-13.480477333068848,-13198.126953125,182.5387115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026428222656,308.2002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17826.275390625,18000.0,0.0,0.0,0.2918024361133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6856535077095032,0.6856603622436523,-6.886207302159164e-06,0.0,0.0002961423888336,0.0,0.0,54.50779724121094,0.0,0.0,0.0,0.4381105005741119,4.0,0.0,1.0
577260,293.12042236328125,297.1499938964844,293.1499938964844,0.0911083593964576,-2126.8984375,304.1463623046875,0.6893727779388428,0.1480912566184997,0.1348367929458618,294.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.4643838405609131,0.050000000745058,0.0494296662509441,293.1681213378906,297.1499938964844,293.1499938964844,0.021650468930602,-706.406494140625,304.1488647460937,0.5036105513572693,0.0621085278689861,0.0447752140462398,293.18524169921875,297.1499938964844,293.1499938964844,0.3715834617614746,-6864.525390625,304.130615234375,0.9990000128746032,0.4974074363708496,0.4356957376003265,293.2994689941406,297.1499938964844,293.1499938964844,0.005099048372358,-1888.122314453125,297.7629699707031,0.4643838405609131,0.050000000745058,0.2344730645418167,291.0923156738281,291.1499938964844,258.5809631347656,257.2597351074219,278.9514465332031,293.9245910644531,291.09552001953125,1.0,0.263332337141037,0.8266591429710388,0.8266591429710388,1.0,1.0,-1.079151630401611,0.4573801159858703,0.621771514415741,0.2019746899604797,0.0,0.0,0.6370152235031128,59.70693206787109,45.0,15.653663635253906,-13242.431640625,180.93670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6954040527344,308.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.294921875,18000.0,0.0,0.0,0.2944878935813904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042809724807739,0.7042880058288574,-7.04456533640041e-06,0.0,0.0002988677588291,0.0,0.0,57.66200256347656,0.0,0.0,0.0,0.4455288648605346,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0911083593964576,-2126.8984375,304.1463623046875,0.6893727779388428,0.1480912566184997,0.1348367929458618,294.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.4643838405609131,0.050000000745058,0.0494296662509441,293.1681213378906,297.1499938964844,293.1499938964844,0.021650468930602,-706.406494140625,304.1488647460937,0.5036105513572693,0.0621085278689861,0.0447752140462398,293.18524169921875,297.1499938964844,293.1499938964844,0.3715834617614746,-6864.525390625,304.130615234375,0.9990000128746032,0.4974074363708496,0.4356957376003265,293.2994689941406,297.1499938964844,293.1499938964844,0.005099048372358,-1888.122314453125,297.7629699707031,0.4643838405609131,0.050000000745058,0.2344730645418167,291.0923156738281,291.1499938964844,258.5809631347656,257.2597351074219,278.9514465332031,293.9245910644531,291.09552001953125,1.0,0.263332337141037,0.8266591429710388,0.8266591429710388,1.0,1.0,-1.079151630401611,0.4573801159858703,0.621771514415741,0.2019746899604797,0.0,0.0,0.6370152235031128,59.70693206787109,45.0,15.653663635253906,-13242.431640625,180.93670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6954040527344,308.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.294921875,18000.0,0.0,0.0,0.2944878935813904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042809724807739,0.7042880058288574,-7.04456533640041e-06,0.0,0.0002988677588291,0.0,0.0,57.66200256347656,0.0,0.0,0.0,0.4455288648605346,4.0,0.0,1.0
577380,293.1191101074219,297.1499938964844,293.1499938964844,0.0914440378546714,-2132.46630859375,304.14703369140625,0.6981301307678223,0.1491065919399261,0.1356189846992492,294.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4709634780883789,0.050000000745058,0.0493142753839492,293.16375732421875,297.1499938964844,293.1499938964844,0.0219447314739227,-710.6256713867188,304.1488037109375,0.5109100341796875,0.0625495389103889,0.0451874136924743,293.1773986816406,297.1499938964844,293.1499938964844,0.3582814633846283,-6657.09228515625,304.159423828125,0.9990000128746032,0.4980648159980774,0.4229510724544525,293.298095703125,297.1499938964844,293.1499938964844,0.0050366264767944,-1864.5147705078125,297.73486328125,0.4709634780883789,0.050000000745058,0.2339257001876831,291.1330261230469,291.1499938964844,258.4923095703125,257.182373046875,278.9610900878906,293.8768920898437,291.138916015625,1.0,0.2575823068618774,0.8082432150840759,0.8082432150840759,1.0,1.0,-1.0644975900650024,0.4488792419433594,0.6156182885169983,0.1982892155647277,0.0,0.0,0.6368086338043213,56.62569808959961,48.0,53.48357009887695,-13148.7587890625,171.00210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64263916015625,308.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17958.009765625,18000.0,0.0,0.0,0.296965092420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110552191734314,0.7110623121261597,-7.131443908292567e-06,0.0,0.0003013818059116,0.0,0.0,59.02425384521485,0.0,0.0,0.0,0.4484280943870544,4.0,0.0,1.0
577440,293.1191101074219,297.1499938964844,293.1499938964844,0.0914440378546714,-2132.46630859375,304.14703369140625,0.6981301307678223,0.1491065919399261,0.1356189846992492,294.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4709634780883789,0.050000000745058,0.0493142753839492,293.16375732421875,297.1499938964844,293.1499938964844,0.0219447314739227,-710.6256713867188,304.1488037109375,0.5109100341796875,0.0625495389103889,0.0451874136924743,293.1773986816406,297.1499938964844,293.1499938964844,0.3582814633846283,-6657.09228515625,304.159423828125,0.9990000128746032,0.4980648159980774,0.4229510724544525,293.298095703125,297.1499938964844,293.1499938964844,0.0050366264767944,-1864.5147705078125,297.73486328125,0.4709634780883789,0.050000000745058,0.2339257001876831,291.1330261230469,291.1499938964844,258.4923095703125,257.182373046875,278.9610900878906,293.8768920898437,291.138916015625,1.0,0.2575823068618774,0.8082432150840759,0.8082432150840759,1.0,1.0,-1.0644975900650024,0.4488792419433594,0.6156182885169983,0.1982892155647277,0.0,0.0,0.6368086338043213,56.62569808959961,48.0,53.48357009887695,-13148.7587890625,171.00210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64263916015625,308.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17958.009765625,18000.0,0.0,0.0,0.296965092420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110552191734314,0.7110623121261597,-7.131443908292567e-06,0.0,0.0003013818059116,0.0,0.0,59.02425384521485,0.0,0.0,0.0,0.4484280943870544,4.0,0.0,1.0
577500,293.118408203125,297.1499938964844,293.1499938964844,0.0916018709540367,-2135.002685546875,304.14727783203125,0.7018031477928162,0.1496358513832092,0.136049136519432,294.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4733030200004577,0.050000000745058,0.0492708794772625,293.1625671386719,297.1499938964844,293.1499938964844,0.021857913583517,-708.9307861328125,304.149169921875,0.5130871534347534,0.0626071989536285,0.0451685488224029,293.1678466796875,297.1499938964844,293.1499938964844,0.3526619374752044,-6570.978515625,304.1678161621094,0.9990000128746032,0.4995900988578796,0.4180558025836944,293.2972412109375,297.1499938964844,293.1499938964844,0.0050060469657182,-1852.5811767578125,297.7243347167969,0.4733030200004577,0.050000000745058,0.2337198257446289,291.1590881347656,291.1499938964844,258.4471130371094,257.14288330078125,278.9626770019531,293.8443298339844,291.1645812988281,1.0,0.2557356059551239,0.7990045547485352,0.7990045547485352,1.0,1.0,-1.0588120222091677,0.4453142583370209,0.6134977340698242,0.1966628581285476,0.0,0.0,0.6335897445678711,55.46619415283203,48.0,60.34708404541016,-13093.8251953125,167.27603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,308.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.306640625,18000.0,0.0,0.0,0.2979132235050201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079253196716309,0.7079324722290039,-7.123086106730625e-06,0.0,0.0003023440367542,0.0,0.0,58.59660339355469,0.0,0.0,0.0,0.447305291891098,4.0,0.0,1.0
577560,293.1177062988281,297.1499938964844,293.1499938964844,0.0918359756469726,-2139.096435546875,304.1473388671875,0.7046293020248413,0.1501749008893966,0.1365000307559967,294.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.4748629629611969,0.050000000745058,0.0492413640022277,293.16033935546875,297.1499938964844,293.1499938964844,0.0219110380858182,-709.5704345703125,304.14923095703125,0.5151277184486389,0.0628860294818878,0.0452726259827613,293.1591186523437,297.1499938964844,293.1499938964844,0.3487002551555633,-6510.95703125,304.1717224121094,0.9990000128746032,0.5010798573493958,0.4146943092346191,293.2962646484375,297.1499938964844,293.1499938964844,0.0049784923903644,-1842.1929931640625,297.7109375,0.4748629629611969,0.050000000745058,0.2335798293352127,291.1782531738281,291.1499938964844,258.40142822265625,257.1029052734375,278.9644470214844,293.8135070800781,291.1815185546875,1.0,0.2543925344944,0.7898569703102112,0.7898569703102112,1.0,1.0,-1.055238962173462,0.4426560997962951,0.612582802772522,0.1954004317522049,0.0,0.0,0.6297276616096497,54.68376159667969,51.0,51.43699645996094,-13043.25,164.8553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6737670898437,308.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.451171875,18000.0,0.0,0.0,0.2986449599266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7013826966285706,0.7013897895812988,-7.081600415403955e-06,0.0,0.0003030866791959,0.0,0.0,57.55636215209961,0.0,0.0,0.0,0.4448370635509491,4.0,0.0,1.0
577620,293.1162414550781,297.1499938964844,293.1499938964844,0.0925137028098106,-2151.534423828125,304.1470947265625,0.7086371779441833,0.1512923836708068,0.1374598890542984,294.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.4765747487545013,0.050000000745058,0.0492085367441177,293.1549072265625,297.1499938964844,293.1499938964844,0.0223617926239967,-716.550537109375,304.1487121582031,0.5191688537597656,0.0637203082442283,0.0457743257284164,293.1451416015625,297.1499938964844,293.1499938964844,0.3441652953624725,-6444.07763671875,304.1718139648437,0.9990000128746032,0.5036945343017578,0.4109239876270294,293.2940673828125,297.1499938964844,293.1499938964844,0.0049328878521919,-1825.9854736328125,297.6747436523437,0.4765747487545013,0.050000000745058,0.233424112200737,291.1948547363281,291.1499938964844,258.3088684082031,257.0218200683594,278.9730529785156,293.76373291015625,291.1956481933594,1.0,0.2530517280101776,0.7725401520729065,0.7725401520729065,1.0,1.0,-1.0522397756576538,0.4391430616378784,0.6130967736244202,0.1935482323169708,0.0,0.0,0.622409462928772,53.83077621459961,54.0,24.9284896850586,-12973.513671875,162.48410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7647399902344,308.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.80859375,18000.0,0.0,0.0,0.2994716763496399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861849427223206,0.6861919164657593,-6.961992767173797e-06,0.0,0.0003039256844203,0.0,0.0,55.03959655761719,0.0,0.0,0.0,0.4389007687568664,4.0,0.0,1.0
577680,293.1162414550781,297.1499938964844,293.1499938964844,0.0925137028098106,-2151.534423828125,304.1470947265625,0.7086371779441833,0.1512923836708068,0.1374598890542984,294.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.4765747487545013,0.050000000745058,0.0492085367441177,293.1549072265625,297.1499938964844,293.1499938964844,0.0223617926239967,-716.550537109375,304.1487121582031,0.5191688537597656,0.0637203082442283,0.0457743257284164,293.1451416015625,297.1499938964844,293.1499938964844,0.3441652953624725,-6444.07763671875,304.1718139648437,0.9990000128746032,0.5036945343017578,0.4109239876270294,293.2940673828125,297.1499938964844,293.1499938964844,0.0049328878521919,-1825.9854736328125,297.6747436523437,0.4765747487545013,0.050000000745058,0.233424112200737,291.1948547363281,291.1499938964844,258.3088684082031,257.0218200683594,278.9730529785156,293.76373291015625,291.1956481933594,1.0,0.2530517280101776,0.7725401520729065,0.7725401520729065,1.0,1.0,-1.0522397756576538,0.4391430616378784,0.6130967736244202,0.1935482323169708,0.0,0.0,0.622409462928772,53.83077621459961,54.0,24.9284896850586,-12973.513671875,162.48410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7647399902344,308.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.80859375,18000.0,0.0,0.0,0.2994716763496399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861849427223206,0.6861919164657593,-6.961992767173797e-06,0.0,0.0003039256844203,0.0,0.0,55.03959655761719,0.0,0.0,0.0,0.4389007687568664,4.0,0.0,1.0
577740,293.1147155761719,297.1499938964844,293.1499938964844,0.0933709144592285,-2167.5595703125,304.1466369628906,0.7107315063476562,0.1524539738893509,0.1384898126125335,294.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.4767766296863556,0.050000000745058,0.0492046289145946,293.1493530273437,297.1499938964844,293.1499938964844,0.0230357013642787,-727.0709838867188,304.14801025390625,0.5223930478096008,0.0647252947092056,0.046449277549982,293.1363830566406,297.1499938964844,293.1499938964844,0.3433030247688293,-6433.9794921875,304.1658630371094,0.9990000128746032,0.5056025385856628,0.4104740023612976,293.2916564941406,297.1499938964844,293.1499938964844,0.004895425401628,-1813.5101318359373,297.6319885253906,0.4767766296863556,0.050000000745058,0.2334055751562118,291.1956481933594,291.1499938964844,258.21514892578125,256.9396057128906,278.9873046875,293.7304992675781,291.1950378417969,1.0,0.2531987428665161,0.7569488883018494,0.7569488883018494,1.0,1.0,-1.0537177324295044,0.4376161396503448,0.6161015629768372,0.1924392133951187,0.0,0.0,0.6161335706710815,53.76177215576172,57.0,3.2013931274414062,-12947.2177734375,162.7764434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842163085937,308.2813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.603515625,18000.0,0.0,0.0,0.2995824217796325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719871163368225,0.6719939112663269,-6.842361926828744e-06,0.0,0.0003040380543097,0.0,0.0,52.70134353637695,0.0,0.0,0.0,0.4332813918590545,4.0,0.0,1.0
577800,293.1147155761719,297.1499938964844,293.1499938964844,0.0933709144592285,-2167.5595703125,304.1466369628906,0.7107315063476562,0.1524539738893509,0.1384898126125335,294.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.4767766296863556,0.050000000745058,0.0492046289145946,293.1493530273437,297.1499938964844,293.1499938964844,0.0230357013642787,-727.0709838867188,304.14801025390625,0.5223930478096008,0.0647252947092056,0.046449277549982,293.1363830566406,297.1499938964844,293.1499938964844,0.3433030247688293,-6433.9794921875,304.1658630371094,0.9990000128746032,0.5056025385856628,0.4104740023612976,293.2916564941406,297.1499938964844,293.1499938964844,0.004895425401628,-1813.5101318359373,297.6319885253906,0.4767766296863556,0.050000000745058,0.2334055751562118,291.1956481933594,291.1499938964844,258.21514892578125,256.9396057128906,278.9873046875,293.7304992675781,291.1950378417969,1.0,0.2531987428665161,0.7569488883018494,0.7569488883018494,1.0,1.0,-1.0537177324295044,0.4376161396503448,0.6161015629768372,0.1924392133951187,0.0,0.0,0.6161335706710815,53.76177215576172,57.0,3.2013931274414062,-12947.2177734375,162.7764434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842163085937,308.2813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.603515625,18000.0,0.0,0.0,0.2995824217796325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719871163368225,0.6719939112663269,-6.842361926828744e-06,0.0,0.0003040380543097,0.0,0.0,52.70134353637695,0.0,0.0,0.0,0.4332813918590545,4.0,0.0,1.0
577860,293.11328125,297.1499938964844,293.1499938964844,0.0943523496389389,-2186.04248046875,304.1461181640625,0.7113081812858582,0.1536417156457901,0.1395691335201263,294.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.475779265165329,0.050000000745058,0.0492238067090511,293.1439208984375,297.1499938964844,293.1499938964844,0.0238570906221866,-739.7391967773438,304.1473083496094,0.5247213840484619,0.065843366086483,0.047224935144186,293.1328125,297.1499938964844,293.1499938964844,0.3454194962978363,-6469.17041015625,304.1570129394531,0.9990000128746032,0.5066815614700317,0.4126857817173004,293.289306640625,297.1499938964844,293.1499938964844,0.004863470327109,-1803.531005859375,297.584716796875,0.475779265165329,0.050000000745058,0.2334965467453003,291.1861572265625,291.1499938964844,258.1208801269531,256.8567810058594,279.00421142578125,293.7109375,291.1846618652344,1.0,0.2545304596424103,0.7432113289833069,0.7432113289833069,1.0,1.0,-1.058730125427246,0.4377032816410064,0.6210268139839172,0.1919444948434829,0.0,0.0,0.6118653416633606,54.318241119384766,60.0,-11.858262062072754,-12961.3837890625,165.19097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.3208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.765625,18000.0,0.0,0.0,0.2992022037506103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612207293510437,0.6612275242805481,-6.747320185240824e-06,0.0,0.0003036521957255,0.0,0.0,50.94255065917969,0.0,0.0,0.0,0.4289974868297577,4.0,0.0,1.0
577920,293.11328125,297.1499938964844,293.1499938964844,0.0943523496389389,-2186.04248046875,304.1461181640625,0.7113081812858582,0.1536417156457901,0.1395691335201263,294.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.475779265165329,0.050000000745058,0.0492238067090511,293.1439208984375,297.1499938964844,293.1499938964844,0.0238570906221866,-739.7391967773438,304.1473083496094,0.5247213840484619,0.065843366086483,0.047224935144186,293.1328125,297.1499938964844,293.1499938964844,0.3454194962978363,-6469.17041015625,304.1570129394531,0.9990000128746032,0.5066815614700317,0.4126857817173004,293.289306640625,297.1499938964844,293.1499938964844,0.004863470327109,-1803.531005859375,297.584716796875,0.475779265165329,0.050000000745058,0.2334965467453003,291.1861572265625,291.1499938964844,258.1208801269531,256.8567810058594,279.00421142578125,293.7109375,291.1846618652344,1.0,0.2545304596424103,0.7432113289833069,0.7432113289833069,1.0,1.0,-1.058730125427246,0.4377032816410064,0.6210268139839172,0.1919444948434829,0.0,0.0,0.6118653416633606,54.318241119384766,60.0,-11.858262062072754,-12961.3837890625,165.19097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.3208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.765625,18000.0,0.0,0.0,0.2992022037506103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612207293510437,0.6612275242805481,-6.747320185240824e-06,0.0,0.0003036521957255,0.0,0.0,50.94255065917969,0.0,0.0,0.0,0.4289974868297577,4.0,0.0,1.0
577980,293.1119384765625,297.1499938964844,293.1499938964844,0.0954091772437095,-2205.990966796875,304.1456604003906,0.7107040286064148,0.1548403352499008,0.140679270029068,294.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4737914204597473,0.050000000745058,0.0492616221308708,293.1386108398437,297.1499938964844,293.1499938964844,0.0248127114027738,-754.185546875,304.1466064453125,0.5263558030128479,0.0670708864927291,0.0480921603739261,293.1339416503906,297.1499938964844,293.1499938964844,0.3499142825603485,-6539.83447265625,304.1471862792969,0.9990000128746032,0.5068966746330261,0.4170107543468475,293.2871398925781,297.1499938964844,293.1499938964844,0.004835074301809,-1795.0980224609375,297.5347595214844,0.4737914204597473,0.050000000745058,0.2336759269237518,291.1708984375,291.1499938964844,258.02655029296875,256.7738647460937,279.0214233398437,293.7019348144531,291.1689453125,1.0,0.2568032145500183,0.7312203645706177,0.7312203645706177,1.0,1.0,-1.066554307937622,0.4391140937805176,0.6274402737617493,0.1919641494750976,0.0,0.0,0.6100642681121826,55.379371643066406,63.0,-20.509401321411133,-13012.5,169.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020202636719,308.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.720703125,18000.0,0.0,0.0,0.2986003756523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552873253822327,0.6552940607070923,-6.689473138976609e-06,0.0,0.0003030414227396,0.0,0.0,49.955867767333984,0.0,0.0,0.0,0.4265905618667602,4.0,0.0,1.0
578040,293.1119384765625,297.1499938964844,293.1499938964844,0.0954091772437095,-2205.990966796875,304.1456604003906,0.7107040286064148,0.1548403352499008,0.140679270029068,294.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4737914204597473,0.050000000745058,0.0492616221308708,293.1386108398437,297.1499938964844,293.1499938964844,0.0248127114027738,-754.185546875,304.1466064453125,0.5263558030128479,0.0670708864927291,0.0480921603739261,293.1339416503906,297.1499938964844,293.1499938964844,0.3499142825603485,-6539.83447265625,304.1471862792969,0.9990000128746032,0.5068966746330261,0.4170107543468475,293.2871398925781,297.1499938964844,293.1499938964844,0.004835074301809,-1795.0980224609375,297.5347595214844,0.4737914204597473,0.050000000745058,0.2336759269237518,291.1708984375,291.1499938964844,258.02655029296875,256.7738647460937,279.0214233398437,293.7019348144531,291.1689453125,1.0,0.2568032145500183,0.7312203645706177,0.7312203645706177,1.0,1.0,-1.066554307937622,0.4391140937805176,0.6274402737617493,0.1919641494750976,0.0,0.0,0.6100642681121826,55.379371643066406,63.0,-20.509401321411133,-13012.5,169.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020202636719,308.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.720703125,18000.0,0.0,0.0,0.2986003756523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552873253822327,0.6552940607070923,-6.689473138976609e-06,0.0,0.0003030414227396,0.0,0.0,49.955867767333984,0.0,0.0,0.0,0.4265905618667602,4.0,0.0,1.0
578100,293.1113586425781,297.1499938964844,293.1499938964844,0.0959535092115402,-2216.265380859375,304.1454467773437,0.7100391387939453,0.1554393768310547,0.1412408053874969,294.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4724681079387665,0.050000000745058,0.0492864213883876,293.13604736328125,297.1499938964844,293.1499938964844,0.0253350231796503,-761.9457397460938,304.1462707519531,0.5269613862037659,0.0677177235484123,0.0485553070902824,293.1360778808594,297.1499938964844,293.1499938964844,0.3528961539268493,-6585.91455078125,304.14227294921875,0.9990000128746032,0.5066801309585571,0.4198228120803833,293.2861328125,297.1499938964844,293.1499938964844,0.0048217559233307,-1791.2384033203125,297.5092163085937,0.4724681079387665,0.050000000745058,0.2337935715913772,291.1621398925781,291.1499938964844,257.9795837402344,256.7325439453125,279.0296936035156,293.70074462890625,291.1601257324219,1.0,0.2582289576530456,0.7258273363113403,0.7258273363113403,1.0,1.0,-1.071329951286316,0.4402383863925934,0.6310915946960449,0.1921404153108596,0.0,0.0,0.6101288795471191,56.06940078735352,63.0,-22.932693481445312,-13050.158203125,171.98304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375732421875,308.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.216796875,18000.0,0.0,0.0,0.2983035743236542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542907953262329,0.6542974710464478,-6.676005796180107e-06,0.0,0.0003027402271982,0.0,0.0,49.769004821777344,0.0,0.0,0.0,0.4261520802974701,4.0,0.0,1.0
578160,293.1108093261719,297.1499938964844,293.1499938964844,0.0965034440159797,-2226.638916015625,304.1452941894531,0.7091666460037231,0.1560364663600921,0.1418044120073318,294.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4709379076957702,0.050000000745058,0.0493146665394306,293.1335754394531,297.1499938964844,293.1499938964844,0.0258827935904264,-769.985595703125,304.1459655761719,0.5274437069892883,0.0683824568986892,0.0490344911813735,293.1391906738281,297.1499938964844,293.1499938964844,0.3562966287136078,-6638.01416015625,304.13751220703125,0.9990000128746032,0.5062499046325684,0.4230027198791504,293.28521728515625,297.1499938964844,293.1499938964844,0.0048088673502206,-1787.537841796875,297.48345947265625,0.4709379076957702,0.050000000745058,0.2339275479316711,291.153076171875,291.1499938964844,257.9327697753906,256.6913452148437,279.03759765625,293.7015686035156,291.1510314941406,1.0,0.2598185539245605,0.7208043336868286,0.7208043336868286,1.0,1.0,-1.0765928030014038,0.4416055083274841,0.6349872350692749,0.1924150884151458,0.0,0.0,0.6108325123786926,56.85256576538086,66.0,-24.39386749267578,-13094.87109375,174.95387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,308.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.544921875,18000.0,0.0,0.0,0.2980548143386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546231508255005,0.6546298265457153,-6.673068583040731e-06,0.0,0.000302487751469,0.0,0.0,49.78720474243164,0.0,0.0,0.0,0.4262306094169616,4.0,0.0,1.0
578220,293.10986328125,297.1499938964844,293.1499938964844,0.097609557211399,-2247.472412109375,304.14501953125,0.7068989872932434,0.1572215855121612,0.1429330706596374,294.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4672732353210449,0.050000000745058,0.0493801869451999,293.1288452148437,297.1499938964844,293.1499938964844,0.0270329415798187,-786.5327758789062,304.1453857421875,0.5281025171279907,0.0697585418820381,0.0500337705016136,293.1478576660156,297.1499938964844,293.1499938964844,0.3641615509986877,-6757.2158203125,304.12860107421875,0.9990000128746032,0.5047675371170044,0.4302879571914673,293.2835998535156,297.1499938964844,293.1499938964844,0.0047839358448982,-1780.41064453125,297.4316711425781,0.4672732353210449,0.050000000745058,0.2342383414506912,291.1348571777344,291.1499938964844,257.840087890625,256.6097412109375,279.0521545410156,293.7085876464844,291.1328430175781,1.0,0.263410359621048,0.7117655277252197,0.7117655277252197,1.0,1.0,-1.0883421897888184,0.4449674785137176,0.6433747410774231,0.1932233721017837,0.0,0.0,0.6140789985656738,58.66256332397461,69.0,-25.25131607055664,-13202.439453125,181.7875213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,308.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.953125,18000.0,0.0,0.0,0.2978216111660003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591680645942688,0.6591747403144836,-6.698338893329492e-06,0.0,0.0003022510791197,0.0,0.0,50.42683792114258,0.0,0.0,0.0,0.4279052317142486,4.0,0.0,1.0
578280,293.10986328125,297.1499938964844,293.1499938964844,0.097609557211399,-2247.472412109375,304.14501953125,0.7068989872932434,0.1572215855121612,0.1429330706596374,294.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4672732353210449,0.050000000745058,0.0493801869451999,293.1288452148437,297.1499938964844,293.1499938964844,0.0270329415798187,-786.5327758789062,304.1453857421875,0.5281025171279907,0.0697585418820381,0.0500337705016136,293.1478576660156,297.1499938964844,293.1499938964844,0.3641615509986877,-6757.2158203125,304.12860107421875,0.9990000128746032,0.5047675371170044,0.4302879571914673,293.2835998535156,297.1499938964844,293.1499938964844,0.0047839358448982,-1780.41064453125,297.4316711425781,0.4672732353210449,0.050000000745058,0.2342383414506912,291.1348571777344,291.1499938964844,257.840087890625,256.6097412109375,279.0521545410156,293.7085876464844,291.1328430175781,1.0,0.263410359621048,0.7117655277252197,0.7117655277252197,1.0,1.0,-1.0883421897888184,0.4449674785137176,0.6433747410774231,0.1932233721017837,0.0,0.0,0.6140789985656738,58.66256332397461,69.0,-25.25131607055664,-13202.439453125,181.7875213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,308.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.953125,18000.0,0.0,0.0,0.2978216111660003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591680645942688,0.6591747403144836,-6.698338893329492e-06,0.0,0.0003022510791197,0.0,0.0,50.42683792114258,0.0,0.0,0.0,0.4279052317142486,4.0,0.0,1.0
578340,293.1091003417969,297.1499938964844,293.1499938964844,0.098712682723999,-2268.1953125,304.14483642578125,0.7041284441947937,0.1583912819623947,0.1440581977367401,294.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4627960622310638,0.050000000745058,0.0494557507336139,293.1229553222656,297.1499938964844,293.1499938964844,0.0280791334807872,-805.6655883789062,304.1451721191406,0.5288344621658325,0.0714770331978797,0.0511685721576213,293.160400390625,297.1499938964844,293.1499938964844,0.3731648325920105,-6891.98681640625,304.1207580566406,0.9990000128746032,0.5022953748703003,0.438539981842041,293.2822570800781,297.1499938964844,293.1499938964844,0.0047596446238458,-1773.431640625,297.3798828125,0.4627960622310638,0.050000000745058,0.2345967888832092,291.11724853515625,291.1499938964844,257.7490234375,256.5295715332031,279.06451416015625,293.72100830078125,291.1153869628906,1.0,0.2674474120140075,0.7038651704788208,0.7038651704788208,1.0,1.0,-1.1014796495437622,0.4490551054477691,0.6524245142936707,0.1943297088146209,0.0,0.0,0.6196334362030029,60.7446403503418,57.0,-24.51383781433105,-13330.771484375,189.6838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,308.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17905.236328125,18000.0,0.0,0.0,0.2981093823909759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686660647392273,0.6686728000640869,-6.764358658983838e-06,0.0,0.0003025431360583,0.0,0.0,51.85994720458984,0.0,0.0,0.0,0.4315407574176788,4.0,0.0,1.0
578400,293.1091003417969,297.1499938964844,293.1499938964844,0.098712682723999,-2268.1953125,304.14483642578125,0.7041284441947937,0.1583912819623947,0.1440581977367401,294.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4627960622310638,0.050000000745058,0.0494557507336139,293.1229553222656,297.1499938964844,293.1499938964844,0.0280791334807872,-805.6655883789062,304.1451721191406,0.5288344621658325,0.0714770331978797,0.0511685721576213,293.160400390625,297.1499938964844,293.1499938964844,0.3731648325920105,-6891.98681640625,304.1207580566406,0.9990000128746032,0.5022953748703003,0.438539981842041,293.2822570800781,297.1499938964844,293.1499938964844,0.0047596446238458,-1773.431640625,297.3798828125,0.4627960622310638,0.050000000745058,0.2345967888832092,291.11724853515625,291.1499938964844,257.7490234375,256.5295715332031,279.06451416015625,293.72100830078125,291.1153869628906,1.0,0.2674474120140075,0.7038651704788208,0.7038651704788208,1.0,1.0,-1.1014796495437622,0.4490551054477691,0.6524245142936707,0.1943297088146209,0.0,0.0,0.6196334362030029,60.7446403503418,57.0,-24.51383781433105,-13330.771484375,189.6838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,308.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17905.236328125,18000.0,0.0,0.0,0.2981093823909759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686660647392273,0.6686728000640869,-6.764358658983838e-06,0.0,0.0003025431360583,0.0,0.0,51.85994720458984,0.0,0.0,0.0,0.4315407574176788,4.0,0.0,1.0
578460,293.1082763671875,297.1499938964844,293.1499938964844,0.0996136888861656,-2284.8466796875,304.14508056640625,0.7077968120574951,0.1595939099788665,0.1450953334569931,294.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4646432101726532,0.050000000745058,0.0494251362979412,293.1141662597656,297.1499938964844,293.1499938964844,0.0295161176472902,-826.5138549804688,304.14459228515625,0.53740394115448,0.0739512220025062,0.0528211221098899,293.1703186035156,297.1499938964844,293.1499938964844,0.3706575930118561,-6848.5859375,304.13531494140625,0.9990000128746032,0.4999881386756897,0.4352209568023681,293.2809143066406,297.1499938964844,293.1499938964844,0.0047234375961124,-1761.21044921875,297.3359069824219,0.4646432101726532,0.050000000745058,0.234451562166214,291.1138916015625,291.1499938964844,257.6601257324219,256.4512939453125,279.0802001953125,293.7176818847656,291.1160888671875,1.0,0.2658646404743194,0.6976866126060486,0.6976866126060486,1.0,1.0,-1.1005218029022217,0.4469760954380035,0.6535457372665405,0.1934379190206527,0.0,0.0,0.6251223683357239,59.97358703613281,45.0,3.618617534637451,-13365.7490234375,187.9431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,308.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.88671875,18000.0,0.0,0.0,0.2989099323749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812242865562439,0.6812311410903931,-6.863603175588651e-06,0.0,0.0003033555694855,0.0,0.0,53.86628341674805,0.0,0.0,0.0,0.4364123344421386,4.0,0.0,1.0
578520,293.1082763671875,297.1499938964844,293.1499938964844,0.0996136888861656,-2284.8466796875,304.14508056640625,0.7077968120574951,0.1595939099788665,0.1450953334569931,294.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4646432101726532,0.050000000745058,0.0494251362979412,293.1141662597656,297.1499938964844,293.1499938964844,0.0295161176472902,-826.5138549804688,304.14459228515625,0.53740394115448,0.0739512220025062,0.0528211221098899,293.1703186035156,297.1499938964844,293.1499938964844,0.3706575930118561,-6848.5859375,304.13531494140625,0.9990000128746032,0.4999881386756897,0.4352209568023681,293.2809143066406,297.1499938964844,293.1499938964844,0.0047234375961124,-1761.21044921875,297.3359069824219,0.4646432101726532,0.050000000745058,0.234451562166214,291.1138916015625,291.1499938964844,257.6601257324219,256.4512939453125,279.0802001953125,293.7176818847656,291.1160888671875,1.0,0.2658646404743194,0.6976866126060486,0.6976866126060486,1.0,1.0,-1.1005218029022217,0.4469760954380035,0.6535457372665405,0.1934379190206527,0.0,0.0,0.6251223683357239,59.97358703613281,45.0,3.618617534637451,-13365.7490234375,187.9431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,308.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.88671875,18000.0,0.0,0.0,0.2989099323749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812242865562439,0.6812311410903931,-6.863603175588651e-06,0.0,0.0003033555694855,0.0,0.0,53.86628341674805,0.0,0.0,0.0,0.4364123344421386,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.1001974865794181,-2295.051025390625,304.145751953125,0.7168684601783752,0.1608590185642242,0.1461015492677688,294.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4714686870574951,0.050000000745058,0.0493048056960105,293.1109313964844,297.1499938964844,293.1499938964844,0.0316397435963153,-849.0284423828125,304.1431884765625,0.5496137738227844,0.075527511537075,0.0540589354932308,293.1606140136719,297.1499938964844,293.1499938964844,0.3570157885551452,-6636.72998046875,304.16314697265625,0.9990000128746032,0.5013915300369263,0.4219077825546264,293.279296875,297.1499938964844,293.1499938964844,0.0046718693338334,-1741.412353515625,297.3115234375,0.4714686870574951,0.050000000745058,0.2338807731866836,291.1454162597656,291.1499938964844,257.5740051269531,256.37548828125,279.0914306640625,293.6772766113281,291.14996337890625,1.0,0.2600398957729339,0.6924270987510681,0.6924270987510681,1.0,1.0,-1.0864109992980957,0.4390950500965118,0.6473159193992615,0.1905805915594101,0.0,0.0,0.6238726377487183,56.77558517456055,48.0,39.7872314453125,-13265.7470703125,177.71951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,308.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44921875,18000.0,0.0,0.0,0.2996847629547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843772530555725,0.6843841671943665,-6.912492153787753e-06,0.0,0.0003041419258806,0.0,0.0,54.52592849731445,0.0,0.0,0.0,0.4377997517585754,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1001974865794181,-2295.051025390625,304.145751953125,0.7168684601783752,0.1608590185642242,0.1461015492677688,294.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4714686870574951,0.050000000745058,0.0493048056960105,293.1109313964844,297.1499938964844,293.1499938964844,0.0316397435963153,-849.0284423828125,304.1431884765625,0.5496137738227844,0.075527511537075,0.0540589354932308,293.1606140136719,297.1499938964844,293.1499938964844,0.3570157885551452,-6636.72998046875,304.16314697265625,0.9990000128746032,0.5013915300369263,0.4219077825546264,293.279296875,297.1499938964844,293.1499938964844,0.0046718693338334,-1741.412353515625,297.3115234375,0.4714686870574951,0.050000000745058,0.2338807731866836,291.1454162597656,291.1499938964844,257.5740051269531,256.37548828125,279.0914306640625,293.6772766113281,291.14996337890625,1.0,0.2600398957729339,0.6924270987510681,0.6924270987510681,1.0,1.0,-1.0864109992980957,0.4390950500965118,0.6473159193992615,0.1905805915594101,0.0,0.0,0.6238726377487183,56.77558517456055,48.0,39.7872314453125,-13265.7470703125,177.71951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,308.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44921875,18000.0,0.0,0.0,0.2996847629547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843772530555725,0.6843841671943665,-6.912492153787753e-06,0.0,0.0003041419258806,0.0,0.0,54.52592849731445,0.0,0.0,0.0,0.4377997517585754,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1004784032702446,-2299.896728515625,304.14599609375,0.7204847931861877,0.1615049093961715,0.1466372162103653,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4738852679729461,0.050000000745058,0.049259714782238,293.111572265625,297.1499938964844,293.1499938964844,0.0318965166807174,-852.1632080078125,304.1439514160156,0.5535923838615417,0.0758968815207481,0.0543403588235378,293.1492919921875,297.1499938964844,293.1499938964844,0.3513339757919311,-6549.99169921875,304.17095947265625,0.9990000128746032,0.5034801363945007,0.4168081879615783,293.2783508300781,297.1499938964844,293.1499938964844,0.0046466412022709,-1731.4471435546875,297.302490234375,0.4738852679729461,0.050000000745058,0.2336668819189071,291.1659545898437,291.1499938964844,257.5321350097656,256.3386535644531,279.0927429199219,293.6492614746094,291.1700134277344,1.0,0.2581715285778045,0.6896743774414062,0.6896743774414062,1.0,1.0,-1.0809557437896729,0.4358618557453155,0.6450939178466797,0.1893400996923446,0.0,0.0,0.6207431554794312,55.57635116577149,48.0,45.46806335449219,-13207.689453125,173.89743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,308.4052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.216796875,18000.0,0.0,0.0,0.2998733818531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6806566715240479,0.680663526058197,-6.896298145875335e-06,0.0,0.0003043333708774,0.0,0.0,54.004005432128906,0.0,0.0,0.0,0.4364444613456726,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1008399054408073,-2306.37109375,304.1460876464844,0.7232514023780823,0.1621549576520919,0.1471889317035675,294.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.475506454706192,0.050000000745058,0.0492288768291473,293.1107177734375,297.1499938964844,293.1499938964844,0.0322487317025661,-856.646728515625,304.1444091796875,0.5569720268249512,0.0765531361103057,0.0546767339110374,293.13897705078125,297.1499938964844,293.1499938964844,0.3473617434501648,-6490.1015625,304.1743469238281,0.9990000128746032,0.505515992641449,0.4132848978042602,293.2773132324219,297.1499938964844,293.1499938964844,0.0046242233365774,-1722.9691162109375,297.2900695800781,0.475506454706192,0.050000000745058,0.2335205972194671,291.1792907714844,291.1499938964844,257.4911499023437,256.3026123046875,279.0933532714844,293.6235656738281,291.1811218261719,1.0,0.2568126916885376,0.6868875622749329,0.6868875622749329,1.0,1.0,-1.077579140663147,0.4335394501686096,0.6440396904945374,0.1884252727031707,0.0,0.0,0.6174017190933228,54.762916564941406,51.0,35.97658157348633,-13155.3603515625,171.41783142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,308.39776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.654296875,18000.0,0.0,0.0,0.2999170422554016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744979023933411,0.6745047569274902,-6.85589247950702e-06,0.0,0.0003043776669073,0.0,0.0,53.06381988525391,0.0,0.0,0.0,0.4341457784175873,4.0,0.0,1.0
578820,293.1051330566406,297.1499938964844,293.1499938964844,0.1017714962363243,-2323.49072265625,304.14581298828125,0.7272233366966248,0.1634796261787414,0.1483364850282669,294.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.4773411750793457,0.050000000745058,0.0491935200989246,293.10693359375,297.1499938964844,293.1499938964844,0.0335636623203754,-873.7622680664062,304.14404296875,0.5639416575431824,0.0783105492591857,0.0557906590402126,293.1226806640625,297.1499938964844,293.1499938964844,0.3428085744380951,-6423.412109375,304.173583984375,0.9990000128746032,0.5091145634651184,0.4092090725898742,293.27496337890625,297.1499938964844,293.1499938964844,0.0045881113037467,-1710.2794189453125,297.2554931640625,0.4773411750793457,0.050000000745058,0.2333528846502304,291.18487548828125,291.1499938964844,257.41217041015625,256.23321533203125,279.0953063964844,293.5831604003906,291.1845397949219,1.0,0.2554619312286377,0.6815043687820435,0.6815043687820435,1.0,1.0,-1.0751558542251587,0.4308612942695617,0.6442946195602417,0.1872764676809311,0.0,0.0,0.6121637225151062,53.85269546508789,54.0,10.22309398651123,-13091.4716796875,169.05038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,308.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18105.369140625,18000.0,0.0,0.0,0.2996185719966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626150608062744,0.662621796131134,-6.760700671293307e-06,0.0,0.0003040747542399,0.0,0.0,51.17477035522461,0.0,0.0,0.0,0.4295463562011719,4.0,0.0,1.0
578880,293.1051330566406,297.1499938964844,293.1499938964844,0.1017714962363243,-2323.49072265625,304.14581298828125,0.7272233366966248,0.1634796261787414,0.1483364850282669,294.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.4773411750793457,0.050000000745058,0.0491935200989246,293.10693359375,297.1499938964844,293.1499938964844,0.0335636623203754,-873.7622680664062,304.14404296875,0.5639416575431824,0.0783105492591857,0.0557906590402126,293.1226806640625,297.1499938964844,293.1499938964844,0.3428085744380951,-6423.412109375,304.173583984375,0.9990000128746032,0.5091145634651184,0.4092090725898742,293.27496337890625,297.1499938964844,293.1499938964844,0.0045881113037467,-1710.2794189453125,297.2554931640625,0.4773411750793457,0.050000000745058,0.2333528846502304,291.18487548828125,291.1499938964844,257.41217041015625,256.23321533203125,279.0953063964844,293.5831604003906,291.1845397949219,1.0,0.2554619312286377,0.6815043687820435,0.6815043687820435,1.0,1.0,-1.0751558542251587,0.4308612942695617,0.6442946195602417,0.1872764676809311,0.0,0.0,0.6121637225151062,53.85269546508789,54.0,10.22309398651123,-13091.4716796875,169.05038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,308.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18105.369140625,18000.0,0.0,0.0,0.2996185719966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626150608062744,0.662621796131134,-6.760700671293307e-06,0.0,0.0003040747542399,0.0,0.0,51.17477035522461,0.0,0.0,0.0,0.4295463562011719,4.0,0.0,1.0
578940,293.1040954589844,297.1499938964844,293.1499938964844,0.1028655022382736,-2343.777587890625,304.1453857421875,0.729420006275177,0.164830595254898,0.1495381295680999,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.4776526093482971,0.050000000745058,0.0491874665021896,293.1026306152344,297.1499938964844,293.1499938964844,0.0352248735725879,-895.315185546875,304.14324951171875,0.5698632001876831,0.0802732333540916,0.0571326948702335,293.1123352050781,297.1499938964844,293.1499938964844,0.3419282436370849,-6413.38671875,304.1670837402344,0.9990000128746032,0.5119155645370483,0.4085086286067962,293.2724609375,297.1499938964844,293.1499938964844,0.0045590670779347,-1700.838623046875,297.21490478515625,0.4776526093482971,0.050000000745058,0.2333241552114486,291.1768798828125,291.1499938964844,257.3375549316406,256.16778564453125,279.0987243652344,293.55828857421875,291.1754455566406,1.0,0.2556218206882477,0.6765401363372803,0.6765401363372803,1.0,1.0,-1.0773251056671145,0.4303127825260162,0.6470123529434204,0.1868776828050613,0.0,0.0,0.6090083122253418,53.73728942871094,57.0,-8.702584266662598,-13080.7109375,169.46670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,308.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.619140625,18000.0,0.0,0.0,0.298995703458786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542572975158691,0.654263973236084,-6.686459983029636e-06,0.0,0.0003034426190424,0.0,0.0,49.82741165161133,0.0,0.0,0.0,0.4262306988239288,4.0,0.0,1.0
