time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1040954589844,297.1499938964844,293.1499938964844,0.1028655022382736,-2343.777587890625,304.1453857421875,0.729420006275177,0.164830595254898,0.1495381295680999,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.4776526093482971,0.050000000745058,0.0491874665021896,293.1026306152344,297.1499938964844,293.1499938964844,0.0352248735725879,-895.315185546875,304.14324951171875,0.5698632001876831,0.0802732333540916,0.0571326948702335,293.1123352050781,297.1499938964844,293.1499938964844,0.3419282436370849,-6413.38671875,304.1670837402344,0.9990000128746032,0.5119155645370483,0.4085086286067962,293.2724609375,297.1499938964844,293.1499938964844,0.0045590670779347,-1700.838623046875,297.21490478515625,0.4776526093482971,0.050000000745058,0.2333241552114486,291.1768798828125,291.1499938964844,257.3375549316406,256.16778564453125,279.0987243652344,293.55828857421875,291.1754455566406,1.0,0.2556218206882477,0.6765401363372803,0.6765401363372803,1.0,1.0,-1.0773251056671145,0.4303127825260162,0.6470123529434204,0.1868776828050613,0.0,0.0,0.6090083122253418,53.73728942871094,57.0,-8.702584266662598,-13080.7109375,169.46670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,308.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.619140625,18000.0,0.0,0.0,0.298995703458786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542572975158691,0.654263973236084,-6.686459983029636e-06,0.0,0.0003034426190424,0.0,0.0,49.82741165161133,0.0,0.0,0.0,0.4262306988239288,4.0,0.0,1.0
579060,293.1031188964844,297.1499938964844,293.1499938964844,0.1040564328432083,-2365.904296875,304.1449279785156,0.7301571369171143,0.1661882251501083,0.1507727652788162,294.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4767491221427917,0.050000000745058,0.0492049306631088,293.0984802246094,297.1499938964844,293.1499938964844,0.0370424054563045,-918.7468872070312,304.1424865722656,0.5744479894638062,0.0823136121034622,0.0585606209933757,293.10772705078125,297.1499938964844,293.1499938964844,0.3440142273902893,-6448.36962890625,304.15789794921875,0.9990000128746032,0.5138118863105774,0.4105333983898163,293.2700500488281,297.1499938964844,293.1499938964844,0.0045344554819166,-1693.363525390625,297.17095947265625,0.4767491221427917,0.050000000745058,0.2334069907665252,291.1614990234375,291.1499938964844,257.2679138183594,256.1068725585937,279.1029052734375,293.5462951660156,291.1595153808594,1.0,0.2569834887981415,0.6720361113548279,0.6720361113548279,1.0,1.0,-1.0830705165863037,0.4314523041248321,0.6516181826591492,0.1870751529932022,0.0,0.0,0.6084574460983276,54.2586669921875,60.0,-19.936420440673828,-13116.255859375,172.0954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,308.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.728515625,18000.0,0.0,0.0,0.2983096241950989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650842010974884,0.6508486270904541,-6.648788712482201e-06,0.0,0.0003027463390026,0.0,0.0,49.23967742919922,0.0,0.0,0.0,0.4248112440109253,4.0,0.0,1.0
579120,293.1031188964844,297.1499938964844,293.1499938964844,0.1040564328432083,-2365.904296875,304.1449279785156,0.7301571369171143,0.1661882251501083,0.1507727652788162,294.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4767491221427917,0.050000000745058,0.0492049306631088,293.0984802246094,297.1499938964844,293.1499938964844,0.0370424054563045,-918.7468872070312,304.1424865722656,0.5744479894638062,0.0823136121034622,0.0585606209933757,293.10772705078125,297.1499938964844,293.1499938964844,0.3440142273902893,-6448.36962890625,304.15789794921875,0.9990000128746032,0.5138118863105774,0.4105333983898163,293.2700500488281,297.1499938964844,293.1499938964844,0.0045344554819166,-1693.363525390625,297.17095947265625,0.4767491221427917,0.050000000745058,0.2334069907665252,291.1614990234375,291.1499938964844,257.2679138183594,256.1068725585937,279.1029052734375,293.5462951660156,291.1595153808594,1.0,0.2569834887981415,0.6720361113548279,0.6720361113548279,1.0,1.0,-1.0830705165863037,0.4314523041248321,0.6516181826591492,0.1870751529932022,0.0,0.0,0.6084574460983276,54.2586669921875,60.0,-19.936420440673828,-13116.255859375,172.0954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,308.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.728515625,18000.0,0.0,0.0,0.2983096241950989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650842010974884,0.6508486270904541,-6.648788712482201e-06,0.0,0.0003027463390026,0.0,0.0,49.23967742919922,0.0,0.0,0.0,0.4248112440109253,4.0,0.0,1.0
579180,293.10235595703125,297.1499938964844,293.1499938964844,0.1052889302372932,-2388.76904296875,304.14459228515625,0.7297191619873047,0.1675333529710769,0.1520183682441711,294.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4748445749282837,0.050000000745058,0.0492414347827434,293.0946655273437,297.1499938964844,293.1499938964844,0.0389472693204879,-943.1698608398438,304.1418151855469,0.5778530240058899,0.0843929052352905,0.0600351281464099,293.1083374023437,297.1499938964844,293.1499938964844,0.3484625816345215,-6518.51953125,304.1478576660156,0.9990000128746032,0.5147684812545776,0.41473188996315,293.26788330078125,297.1499938964844,293.1499938964844,0.0045124138705432,-1686.9365234375,297.12548828125,0.4748445749282837,0.050000000745058,0.2335801720619201,291.1431579589844,291.1499938964844,257.20379638671875,256.05096435546875,279.10723876953125,293.54443359375,291.1410827636719,1.0,0.2592981159687042,0.6679791212081909,0.6679791212081909,1.0,1.0,-1.091625452041626,0.4339410066604614,0.6576844453811646,0.1877464801073074,0.0,0.0,0.6105847954750061,55.29496383666992,63.0,-24.781192779541016,-13190.826171875,176.53329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392272949219,308.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.84375,18000.0,0.0,0.0,0.2978268265724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529099941253662,0.6529166102409363,-6.653653599641984e-06,0.0,0.0003022563760168,0.0,0.0,49.48887634277344,0.0,0.0,0.0,0.4255106747150421,4.0,0.0,1.0
579240,293.10235595703125,297.1499938964844,293.1499938964844,0.1052889302372932,-2388.76904296875,304.14459228515625,0.7297191619873047,0.1675333529710769,0.1520183682441711,294.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4748445749282837,0.050000000745058,0.0492414347827434,293.0946655273437,297.1499938964844,293.1499938964844,0.0389472693204879,-943.1698608398438,304.1418151855469,0.5778530240058899,0.0843929052352905,0.0600351281464099,293.1083374023437,297.1499938964844,293.1499938964844,0.3484625816345215,-6518.51953125,304.1478576660156,0.9990000128746032,0.5147684812545776,0.41473188996315,293.26788330078125,297.1499938964844,293.1499938964844,0.0045124138705432,-1686.9365234375,297.12548828125,0.4748445749282837,0.050000000745058,0.2335801720619201,291.1431579589844,291.1499938964844,257.20379638671875,256.05096435546875,279.10723876953125,293.54443359375,291.1410827636719,1.0,0.2592981159687042,0.6679791212081909,0.6679791212081909,1.0,1.0,-1.091625452041626,0.4339410066604614,0.6576844453811646,0.1877464801073074,0.0,0.0,0.6105847954750061,55.29496383666992,63.0,-24.781192779541016,-13190.826171875,176.53329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392272949219,308.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.84375,18000.0,0.0,0.0,0.2978268265724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529099941253662,0.6529166102409363,-6.653653599641984e-06,0.0,0.0003022563760168,0.0,0.0,49.48887634277344,0.0,0.0,0.0,0.4255106747150421,4.0,0.0,1.0
579300,293.10205078125,297.1499938964844,293.1499938964844,0.1059083715081214,-2400.23583984375,304.1444396972656,0.7291402220726013,0.1681964993476867,0.1526395976543426,294.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4735618531703949,0.050000000745058,0.0492657162249088,293.0928955078125,297.1499938964844,293.1499938964844,0.0399193130433559,-955.5972900390624,304.1415405273437,0.5791798830032349,0.0854403600096702,0.0607835762202739,293.1103820800781,297.1499938964844,293.1499938964844,0.3514169454574585,-6564.26318359375,304.14288330078125,0.9990000128746032,0.5148941278457642,0.4175006449222564,293.2669372558594,297.1499938964844,293.1499938964844,0.0045019551180303,-1683.9232177734375,297.1025390625,0.4735618531703949,0.050000000745058,0.2336953580379486,291.1337890625,291.1499938964844,257.1739807128906,256.0250549316406,279.1094055175781,293.5466613769531,291.1317443847656,1.0,0.2607480585575104,0.6661118268966675,0.6661118268966675,1.0,1.0,-1.0967596769332886,0.4356046020984649,0.661155104637146,0.188228502869606,0.0,0.0,0.6126063466072083,55.97586441040039,63.0,-25.56465530395508,-13240.1435546875,179.33413696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23095703125,308.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6796875,18000.0,0.0,0.0,0.2977380752563476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559665203094482,0.6559731960296631,-6.672256404272048e-06,0.0,0.0003021662996616,0.0,0.0,49.92649841308594,0.0,0.0,0.0,0.4266502261161804,4.0,0.0,1.0
579360,293.101806640625,297.1499938964844,293.1499938964844,0.1065254285931587,-2411.638916015625,304.1443176269531,0.7283599972724915,0.1688514500856399,0.1532574295997619,294.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4720731377601623,0.050000000745058,0.0492935255169868,293.0912475585937,297.1499938964844,293.1499938964844,0.0408992245793342,-968.111328125,304.14129638671875,0.5802906155586243,0.0864904224872589,0.0615370720624923,293.1134948730469,297.1499938964844,293.1499938964844,0.3547888398170471,-6616.00439453125,304.1380615234375,0.9990000128746032,0.5147866606712341,0.4206491112709045,293.2660522460937,297.1499938964844,293.1499938964844,0.0044917375780642,-1680.9803466796875,297.0795593261719,0.4720731377601623,0.050000000745058,0.2338272631168365,291.12457275390625,291.1499938964844,257.1457214355469,256.0005798339844,279.1115417480469,293.5506591796875,291.1225891113281,1.0,0.2623636722564697,0.6643494367599487,0.6643494367599487,1.0,1.0,-1.102376103401184,0.4375090301036834,0.6648670434951782,0.1887944042682647,0.0,0.0,0.6152320504188538,56.75187301635742,66.0,-25.61882209777832,-13296.2216796875,182.4812927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,308.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.0625,18000.0,0.0,0.0,0.297787070274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603232026100159,0.6603298783302307,-6.7015125750913285e-06,0.0,0.0003022160381078,0.0,0.0,50.57076644897461,0.0,0.0,0.0,0.4283033311367035,4.0,0.0,1.0
579420,293.1015014648437,297.1499938964844,293.1499938964844,0.1077430695295333,-2434.0791015625,304.1441955566406,0.7263044118881226,0.1701330542564392,0.1544776409864425,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.4685008525848388,0.050000000745058,0.0493583567440509,293.0882263183594,297.1499938964844,293.1499938964844,0.0428706742823123,-993.2755737304688,304.14093017578125,0.5819656848907471,0.0885926112532615,0.0630537196993827,293.1224975585937,297.1499938964844,293.1499938964844,0.3625926971435547,-6734.423828125,304.1290588378906,0.9990000128746032,0.5138933062553406,0.4278984367847442,293.2646179199219,297.1499938964844,293.1499938964844,0.0044716852717101,-1675.1578369140625,297.0336608886719,0.4685008525848388,0.050000000745058,0.2341347932815551,291.1070556640625,291.1499938964844,257.0942687988281,255.9562530517578,279.11572265625,293.5634155273437,291.1052551269531,1.0,0.2660098969936371,0.6611343622207642,0.6611343622207642,1.0,1.0,-1.1148085594177246,0.441934585571289,0.6728739738464355,0.1901418268680572,0.0,0.0,0.6221495866775513,58.551753997802734,69.0,-24.32233428955078,-13425.208984375,189.69851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407470703125,308.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17877.8828125,18000.0,0.0,0.0,0.2983799576759338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727004051208496,0.672707200050354,-6.791033683839487e-06,0.0,0.0003028177306987,0.0,0.0,52.46774291992188,0.0,0.0,0.0,0.4330792725086212,4.0,0.0,1.0
579480,293.1015014648437,297.1499938964844,293.1499938964844,0.1077430695295333,-2434.0791015625,304.1441955566406,0.7263044118881226,0.1701330542564392,0.1544776409864425,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.4685008525848388,0.050000000745058,0.0493583567440509,293.0882263183594,297.1499938964844,293.1499938964844,0.0428706742823123,-993.2755737304688,304.14093017578125,0.5819656848907471,0.0885926112532615,0.0630537196993827,293.1224975585937,297.1499938964844,293.1499938964844,0.3625926971435547,-6734.423828125,304.1290588378906,0.9990000128746032,0.5138933062553406,0.4278984367847442,293.2646179199219,297.1499938964844,293.1499938964844,0.0044716852717101,-1675.1578369140625,297.0336608886719,0.4685008525848388,0.050000000745058,0.2341347932815551,291.1070556640625,291.1499938964844,257.0942687988281,255.9562530517578,279.11572265625,293.5634155273437,291.1052551269531,1.0,0.2660098969936371,0.6611343622207642,0.6611343622207642,1.0,1.0,-1.1148085594177246,0.441934585571289,0.6728739738464355,0.1901418268680572,0.0,0.0,0.6221495866775513,58.551753997802734,69.0,-24.32233428955078,-13425.208984375,189.69851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407470703125,308.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17877.8828125,18000.0,0.0,0.0,0.2983799576759338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727004051208496,0.672707200050354,-6.791033683839487e-06,0.0,0.0003028177306987,0.0,0.0,52.46774291992188,0.0,0.0,0.0,0.4330792725086212,4.0,0.0,1.0
579540,293.1014404296875,297.1499938964844,293.1499938964844,0.1089284867048263,-2455.842529296875,304.1441650390625,0.7237386703491211,0.1713729351758957,0.155671164393425,294.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4641280770301819,0.050000000745058,0.049433559179306,293.084716796875,297.1499938964844,293.1499938964844,0.0449040830135345,-1019.26416015625,304.1405334472656,0.5832406282424927,0.0908606797456741,0.0646273791790008,293.13525390625,297.1499938964844,293.1499938964844,0.3715435564517975,-6868.544921875,304.12115478515625,0.9990000128746032,0.5120113492012024,0.4361565709114074,293.2635803222656,297.1499938964844,293.1499938964844,0.0044517889618873,-1669.2681884765625,296.9880676269531,0.4641280770301819,0.050000000745058,0.2344915270805359,291.0912475585937,291.1499938964844,257.04998779296875,255.9185028076172,279.1197509765625,293.5815124511719,291.08966064453125,1.0,0.2701025903224945,0.6583171486854553,0.6583171486854553,1.0,1.0,-1.128559947013855,0.4470631182193756,0.681496798992157,0.1917349100112915,0.0,0.0,0.6310635805130005,60.630855560302734,72.0,-22.02921485900879,-13572.609375,198.0078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,308.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.740234375,18000.0,0.0,0.0,0.2997342348098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896037459373474,0.6896107196807861,-6.920885880390415e-06,0.0,0.000304192159092,0.0,0.0,55.17470169067383,0.0,0.0,0.0,0.4397160708904266,4.0,0.0,1.0
579600,293.1014404296875,297.1499938964844,293.1499938964844,0.1089284867048263,-2455.842529296875,304.1441650390625,0.7237386703491211,0.1713729351758957,0.155671164393425,294.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4641280770301819,0.050000000745058,0.049433559179306,293.084716796875,297.1499938964844,293.1499938964844,0.0449040830135345,-1019.26416015625,304.1405334472656,0.5832406282424927,0.0908606797456741,0.0646273791790008,293.13525390625,297.1499938964844,293.1499938964844,0.3715435564517975,-6868.544921875,304.12115478515625,0.9990000128746032,0.5120113492012024,0.4361565709114074,293.2635803222656,297.1499938964844,293.1499938964844,0.0044517889618873,-1669.2681884765625,296.9880676269531,0.4641280770301819,0.050000000745058,0.2344915270805359,291.0912475585937,291.1499938964844,257.04998779296875,255.9185028076172,279.1197509765625,293.5815124511719,291.08966064453125,1.0,0.2701025903224945,0.6583171486854553,0.6583171486854553,1.0,1.0,-1.128559947013855,0.4470631182193756,0.681496798992157,0.1917349100112915,0.0,0.0,0.6310635805130005,60.630855560302734,72.0,-22.02921485900879,-13572.609375,198.0078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,308.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.740234375,18000.0,0.0,0.0,0.2997342348098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896037459373474,0.6896107196807861,-6.920885880390415e-06,0.0,0.000304192159092,0.0,0.0,55.17470169067383,0.0,0.0,0.0,0.4397160708904266,4.0,0.0,1.0
579660,293.1011657714844,297.1499938964844,293.1499938964844,0.1101208552718162,-2477.665283203125,304.14410400390625,0.7209458351135254,0.1726583838462829,0.1568810194730758,294.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.4591974318027496,0.050000000745058,0.0495158694684505,293.076416015625,297.1499938964844,293.1499938964844,0.0476592890918254,-1054.64697265625,304.1390686035156,0.5862310528755188,0.0941903814673423,0.0668049082159996,293.1535949707031,297.1499938964844,293.1499938964844,0.3812560141086578,-7012.4091796875,304.1146240234375,0.9990000128746032,0.5086740255355835,0.4450195729732513,293.2622985839844,297.1499938964844,293.1499938964844,0.0044332975521683,-1663.774169921875,296.9440612792969,0.4591974318027496,0.050000000745058,0.234881967306137,291.0767517089844,291.1499938964844,257.0113830566406,255.8857879638672,279.1224670410156,293.6040344238281,291.0752868652344,1.0,0.2745461761951446,0.6557102203369141,0.6557102203369141,1.0,1.0,-1.14383065700531,0.4529864490032196,0.6908441781997681,0.1933868378400802,0.0,0.0,0.64180588722229,62.90559768676758,60.0,-20.43612098693848,-13738.7548828125,207.3683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,308.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17791.244140625,18000.0,0.0,0.0,0.3019266128540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106639742851257,0.710671067237854,-7.090352482919116e-06,0.0,0.0003064171178266,0.0,0.0,58.71272277832031,0.0,0.0,0.0,0.4481232166290283,4.0,0.0,1.0
579720,293.1011657714844,297.1499938964844,293.1499938964844,0.1101208552718162,-2477.665283203125,304.14410400390625,0.7209458351135254,0.1726583838462829,0.1568810194730758,294.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.4591974318027496,0.050000000745058,0.0495158694684505,293.076416015625,297.1499938964844,293.1499938964844,0.0476592890918254,-1054.64697265625,304.1390686035156,0.5862310528755188,0.0941903814673423,0.0668049082159996,293.1535949707031,297.1499938964844,293.1499938964844,0.3812560141086578,-7012.4091796875,304.1146240234375,0.9990000128746032,0.5086740255355835,0.4450195729732513,293.2622985839844,297.1499938964844,293.1499938964844,0.0044332975521683,-1663.774169921875,296.9440612792969,0.4591974318027496,0.050000000745058,0.234881967306137,291.0767517089844,291.1499938964844,257.0113830566406,255.8857879638672,279.1224670410156,293.6040344238281,291.0752868652344,1.0,0.2745461761951446,0.6557102203369141,0.6557102203369141,1.0,1.0,-1.14383065700531,0.4529864490032196,0.6908441781997681,0.1933868378400802,0.0,0.0,0.64180588722229,62.90559768676758,60.0,-20.43612098693848,-13738.7548828125,207.3683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,308.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17791.244140625,18000.0,0.0,0.0,0.3019266128540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106639742851257,0.710671067237854,-7.090352482919116e-06,0.0,0.0003064171178266,0.0,0.0,58.71272277832031,0.0,0.0,0.0,0.4481232166290283,4.0,0.0,1.0
579780,293.10028076171875,297.1499938964844,293.1499938964844,0.1111703440546989,-2496.56591796875,304.14434814453125,0.7241387963294983,0.1740752011537552,0.1580953299999237,294.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.4607696235179901,0.050000000745058,0.0494890958070755,293.0668334960937,297.1499938964844,293.1499938964844,0.0508693046867847,-1096.0364990234375,304.13739013671875,0.5964905619621277,0.0980019196867942,0.0694440826773643,293.1671447753906,297.1499938964844,293.1499938964844,0.3792182505130768,-6975.1904296875,304.13043212890625,0.9990000128746032,0.5058026909828186,0.4421614706516266,293.2602233886719,297.1499938964844,293.1499938964844,0.0044055003672838,-1653.9324951171875,296.91064453125,0.4607696235179901,0.050000000745058,0.2347549647092819,291.07672119140625,291.1499938964844,256.9763488769531,255.8561553955078,279.1300964355469,293.6158447265625,291.0791931152344,1.0,0.2733183205127716,0.6541174650192261,0.6541174650192261,1.0,1.0,-1.1448495388031006,0.4528964757919311,0.6919530034065247,0.1929418295621872,0.0,0.0,0.6520400047302246,62.239593505859375,48.0,7.845189094543457,-13809.658203125,206.4063262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734130859375,308.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17778.94921875,18000.0,0.0,0.0,0.3048193454742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341622710227966,0.7341695427894592,-7.293738690350437e-06,0.0,0.0003093528794124,0.0,0.0,62.913047790527344,0.0,0.0,0.0,0.4576264321804046,4.0,0.0,1.0
579840,293.10028076171875,297.1499938964844,293.1499938964844,0.1111703440546989,-2496.56591796875,304.14434814453125,0.7241387963294983,0.1740752011537552,0.1580953299999237,294.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.4607696235179901,0.050000000745058,0.0494890958070755,293.0668334960937,297.1499938964844,293.1499938964844,0.0508693046867847,-1096.0364990234375,304.13739013671875,0.5964905619621277,0.0980019196867942,0.0694440826773643,293.1671447753906,297.1499938964844,293.1499938964844,0.3792182505130768,-6975.1904296875,304.13043212890625,0.9990000128746032,0.5058026909828186,0.4421614706516266,293.2602233886719,297.1499938964844,293.1499938964844,0.0044055003672838,-1653.9324951171875,296.91064453125,0.4607696235179901,0.050000000745058,0.2347549647092819,291.07672119140625,291.1499938964844,256.9763488769531,255.8561553955078,279.1300964355469,293.6158447265625,291.0791931152344,1.0,0.2733183205127716,0.6541174650192261,0.6541174650192261,1.0,1.0,-1.1448495388031006,0.4528964757919311,0.6919530034065247,0.1929418295621872,0.0,0.0,0.6520400047302246,62.239593505859375,48.0,7.845189094543457,-13809.658203125,206.4063262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734130859375,308.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17778.94921875,18000.0,0.0,0.0,0.3048193454742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341622710227966,0.7341695427894592,-7.293738690350437e-06,0.0,0.0003093528794124,0.0,0.0,62.913047790527344,0.0,0.0,0.0,0.4576264321804046,4.0,0.0,1.0
579900,293.0996398925781,297.1499938964844,293.1499938964844,0.1115635707974433,-2503.3779296875,304.1446533203125,0.727766215801239,0.1748282015323639,0.1587105095386505,294.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.4637878835201263,0.050000000745058,0.0494391210377216,293.0641174316406,297.1499938964844,293.1499938964844,0.0522092618048191,-1113.2667236328125,304.13726806640625,0.6029641628265381,0.0995903089642524,0.0706195384263992,293.1662902832031,297.1499938964844,293.1499938964844,0.3737272620201111,-6889.18798828125,304.1440124511719,0.9990000128746032,0.5057493448257446,0.4367699325084686,293.2589111328125,297.1499938964844,293.1499938964844,0.0043862373568117,-1646.2105712890625,296.9032592773437,0.4637878835201263,0.050000000745058,0.234517902135849,291.0915222167969,291.1499938964844,256.9600830078125,255.8424224853516,279.1323547363281,293.6073608398437,291.09539794921875,1.0,0.2710479497909546,0.6534091830253601,0.6534091830253601,1.0,1.0,-1.1401853561401367,0.4506009817123413,0.6895843148231506,0.191847413778305,0.0,0.0,0.6544917821884155,60.91397476196289,48.0,27.74338722229004,-13795.943359375,202.30374145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67254638671875,308.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.6484375,18000.0,0.0,0.0,0.3063311278820038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426029443740845,0.7426102757453918,-7.379992439382477e-06,0.0,0.0003108871460426,0.0,0.0,64.55323028564453,0.0,0.0,0.0,0.461136132478714,4.0,0.0,1.0
579960,293.09893798828125,297.1499938964844,293.1499938964844,0.1119108349084854,-2509.27099609375,304.1449890136719,0.7325472235679626,0.1756084561347961,0.1593329906463623,294.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.4678010642528534,0.050000000745058,0.0493705905973911,293.06353759765625,297.1499938964844,293.1499938964844,0.0532216802239418,-1126.2135009765625,304.13775634765625,0.6096211075782776,0.1007948368787765,0.0715512782335281,293.1595153808594,297.1499938964844,293.1499938964844,0.3658853769302368,-6768.0595703125,304.15936279296875,0.9990000128746032,0.5068641304969788,0.4292651414871216,293.25738525390625,297.1499938964844,293.1499938964844,0.0043646837584674,-1637.3525390625,296.899658203125,0.4678010642528534,0.050000000745058,0.234192818403244,291.1117858886719,291.1499938964844,256.94464111328125,255.82937622070312,279.1334228515625,293.5884704589844,291.1166381835937,1.0,0.2678247988224029,0.6526657938957214,0.6526657938957214,1.0,1.0,-1.1325726509094238,0.4469965696334839,0.6855760812759399,0.1902241110801696,0.0,0.0,0.6550312638282776,59.081153869628906,51.0,44.689300537109375,-13749.2255859375,196.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298828125,308.2310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.94140625,18000.0,0.0,0.0,0.3077588379383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473207712173462,0.7473281621932983,-7.43766941013746e-06,0.0,0.0003123360802419,0.0,0.0,65.54487609863281,0.0,0.0,0.0,0.4631724655628204,4.0,0.0,1.0
580020,293.0974426269531,297.1499938964844,293.1499938964844,0.112716443836689,-2523.149658203125,304.1452941894531,0.7388211488723755,0.1772026121616363,0.1606849133968353,294.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4718359410762787,0.050000000745058,0.0492977760732173,293.06719970703125,297.1499938964844,293.1499938964844,0.0544063299894332,-1141.191162109375,304.1398620605469,0.6169846653938293,0.1022536382079124,0.0727052688598632,293.1369934082031,297.1499938964844,293.1499938964844,0.356540322303772,-6626.24365234375,304.1712646484375,0.9990000128746032,0.5111854672431946,0.421142965555191,293.2539978027344,297.1499938964844,293.1499938964844,0.0043277610093355,-1622.035888671875,296.8937683105469,0.4718359410762787,0.050000000745058,0.2338474243879318,291.15118408203125,291.1499938964844,256.91607666015625,255.80523681640625,279.1285400390625,293.54541015625,291.1538391113281,1.0,0.2649044394493103,0.6502761840820312,0.6502761840820312,1.0,1.0,-1.1253238916397097,0.4431605339050293,0.6821633577346802,0.1875598132610321,0.0,0.0,0.6519740223884583,57.13227844238281,54.0,44.520538330078125,-13682.2294921875,190.27716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60504150390625,308.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1875,18000.0,0.0,0.0,0.3101608455181122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745742917060852,0.745750367641449,-7.4537233558658045e-06,0.0,0.000314773817081,0.0,0.0,65.45118713378906,0.0,0.0,0.0,0.4627799391746521,4.0,0.0,1.0
580080,293.0974426269531,297.1499938964844,293.1499938964844,0.112716443836689,-2523.149658203125,304.1452941894531,0.7388211488723755,0.1772026121616363,0.1606849133968353,294.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4718359410762787,0.050000000745058,0.0492977760732173,293.06719970703125,297.1499938964844,293.1499938964844,0.0544063299894332,-1141.191162109375,304.1398620605469,0.6169846653938293,0.1022536382079124,0.0727052688598632,293.1369934082031,297.1499938964844,293.1499938964844,0.356540322303772,-6626.24365234375,304.1712646484375,0.9990000128746032,0.5111854672431946,0.421142965555191,293.2539978027344,297.1499938964844,293.1499938964844,0.0043277610093355,-1622.035888671875,296.8937683105469,0.4718359410762787,0.050000000745058,0.2338474243879318,291.15118408203125,291.1499938964844,256.91607666015625,255.80523681640625,279.1285400390625,293.54541015625,291.1538391113281,1.0,0.2649044394493103,0.6502761840820312,0.6502761840820312,1.0,1.0,-1.1253238916397097,0.4431605339050293,0.6821633577346802,0.1875598132610321,0.0,0.0,0.6519740223884583,57.13227844238281,54.0,44.520538330078125,-13682.2294921875,190.27716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60504150390625,308.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1875,18000.0,0.0,0.0,0.3101608455181122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745742917060852,0.745750367641449,-7.4537233558658045e-06,0.0,0.000314773817081,0.0,0.0,65.45118713378906,0.0,0.0,0.0,0.4627799391746521,4.0,0.0,1.0
580140,293.095947265625,297.1499938964844,293.1499938964844,0.1138132885098457,-2542.6865234375,304.14501953125,0.7427776455879211,0.1788399070501327,0.1621146500110626,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4734717309474945,0.050000000745058,0.049267254769802,293.0690612792969,297.1499938964844,293.1499938964844,0.0555418394505977,-1155.8765869140625,304.14129638671875,0.621390700340271,0.1039536893367767,0.0737165212631225,293.1176452636719,297.1499938964844,293.1499938964844,0.3523123860359192,-6564.3818359375,304.1710205078125,0.9990000128746032,0.5154561996459961,0.4176920056343078,293.25018310546875,297.1499938964844,293.1499938964844,0.0043011899106204,-1611.8115234375,296.876953125,0.4734717309474945,0.050000000745058,0.2337026596069336,291.1666259765625,291.1499938964844,256.8903503417969,255.7835388183593,279.1249694824219,293.5168762207031,291.1674499511719,1.0,0.2638128995895386,0.6475868225097656,0.6475868225097656,1.0,1.0,-1.123898983001709,0.4418819844722748,0.6820169687271118,0.185381069779396,0.0,0.0,0.648539662361145,56.31927108764648,57.0,23.319185256958008,-13652.7509765625,188.27847290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6390380859375,308.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.259765625,18000.0,0.0,0.0,0.3119470179080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389549612998962,0.7389624118804932,-7.401361017400632e-06,0.0,0.000316586549161,0.0,0.0,64.23416137695312,0.0,0.0,0.0,0.4601045548915863,4.0,0.0,1.0
580200,293.095947265625,297.1499938964844,293.1499938964844,0.1138132885098457,-2542.6865234375,304.14501953125,0.7427776455879211,0.1788399070501327,0.1621146500110626,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4734717309474945,0.050000000745058,0.049267254769802,293.0690612792969,297.1499938964844,293.1499938964844,0.0555418394505977,-1155.8765869140625,304.14129638671875,0.621390700340271,0.1039536893367767,0.0737165212631225,293.1176452636719,297.1499938964844,293.1499938964844,0.3523123860359192,-6564.3818359375,304.1710205078125,0.9990000128746032,0.5154561996459961,0.4176920056343078,293.25018310546875,297.1499938964844,293.1499938964844,0.0043011899106204,-1611.8115234375,296.876953125,0.4734717309474945,0.050000000745058,0.2337026596069336,291.1666259765625,291.1499938964844,256.8903503417969,255.7835388183593,279.1249694824219,293.5168762207031,291.1674499511719,1.0,0.2638128995895386,0.6475868225097656,0.6475868225097656,1.0,1.0,-1.123898983001709,0.4418819844722748,0.6820169687271118,0.185381069779396,0.0,0.0,0.648539662361145,56.31927108764648,57.0,23.319185256958008,-13652.7509765625,188.27847290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6390380859375,308.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.259765625,18000.0,0.0,0.0,0.3119470179080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389549612998962,0.7389624118804932,-7.401361017400632e-06,0.0,0.000316586549161,0.0,0.0,64.23416137695312,0.0,0.0,0.0,0.4601045548915863,4.0,0.0,1.0
580260,293.09442138671875,297.1499938964844,293.1499938964844,0.1151030138134956,-2565.889404296875,304.14453125,0.7450814843177795,0.1805149912834167,0.1636070758104324,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4736019968986511,0.050000000745058,0.0492647998034954,293.06640625,297.1499938964844,293.1499938964844,0.0575531087815761,-1182.477783203125,304.14080810546875,0.6260141134262085,0.1065406575798988,0.0754193365573883,293.1066589355469,297.1499938964844,293.1499938964844,0.3516072928905487,-6556.703125,304.16510009765625,0.9990000128746032,0.5185196995735168,0.4174134135246277,293.2460632324219,297.1499938964844,293.1499938964844,0.0042817932553589,-1604.957275390625,296.85430908203125,0.4736019968986511,0.050000000745058,0.2336909919977188,291.1678161621094,291.1499938964844,256.8672180175781,255.7640686035156,279.12274169921875,293.5017395019531,291.16729736328125,1.0,0.2642022967338562,0.6447339653968811,0.6447339653968811,1.0,1.0,-1.1273808479309082,0.4427710771560669,0.6846098303794861,0.1836324632167816,0.0,0.0,0.6459516286849976,56.27107620239258,60.0,3.614107608795166,-13670.533203125,189.27243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7031555175781,308.2434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.625,18000.0,0.0,0.0,0.3132254481315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324793934822083,0.7324867248535156,-7.342225671891356e-06,0.0,0.0003178839979227,0.0,0.0,63.02509307861328,0.0,0.0,0.0,0.457465261220932,4.0,0.0,1.0
580320,293.09442138671875,297.1499938964844,293.1499938964844,0.1151030138134956,-2565.889404296875,304.14453125,0.7450814843177795,0.1805149912834167,0.1636070758104324,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4736019968986511,0.050000000745058,0.0492647998034954,293.06640625,297.1499938964844,293.1499938964844,0.0575531087815761,-1182.477783203125,304.14080810546875,0.6260141134262085,0.1065406575798988,0.0754193365573883,293.1066589355469,297.1499938964844,293.1499938964844,0.3516072928905487,-6556.703125,304.16510009765625,0.9990000128746032,0.5185196995735168,0.4174134135246277,293.2460632324219,297.1499938964844,293.1499938964844,0.0042817932553589,-1604.957275390625,296.85430908203125,0.4736019968986511,0.050000000745058,0.2336909919977188,291.1678161621094,291.1499938964844,256.8672180175781,255.7640686035156,279.12274169921875,293.5017395019531,291.16729736328125,1.0,0.2642022967338562,0.6447339653968811,0.6447339653968811,1.0,1.0,-1.1273808479309082,0.4427710771560669,0.6846098303794861,0.1836324632167816,0.0,0.0,0.6459516286849976,56.27107620239258,60.0,3.614107608795166,-13670.533203125,189.27243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7031555175781,308.2434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.625,18000.0,0.0,0.0,0.3132254481315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324793934822083,0.7324867248535156,-7.342225671891356e-06,0.0,0.0003178839979227,0.0,0.0,63.02509307861328,0.0,0.0,0.0,0.457465261220932,4.0,0.0,1.0
580380,293.093017578125,297.1499938964844,293.1499938964844,0.1165315881371498,-2591.675048828125,304.1439819335937,0.7459697127342224,0.1822112947702407,0.1651448011398315,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4724998474121094,0.050000000745058,0.0492854379117488,293.0630798339844,297.1499938964844,293.1499938964844,0.0598851181566715,-1213.70703125,304.1399841308594,0.6299145221710205,0.1093314364552497,0.0773628652095794,293.10223388671875,297.1499938964844,293.1499938964844,0.3538422286510467,-6593.49755859375,304.15631103515625,0.9990000128746032,0.5205251574516296,0.4197527170181274,293.24188232421875,297.1499938964844,293.1499938964844,0.0042676990851759,-1600.5369873046875,296.8277893066406,0.4724998474121094,0.050000000745058,0.2337889075279235,291.15924072265625,291.1499938964844,256.8464660644531,255.74661254882807,279.1221923828125,293.4991149902344,291.15802001953125,1.0,0.265764981508255,0.6419134736061096,0.6419134736061096,1.0,1.0,-1.1345078945159912,0.4452966451644897,0.6892111897468567,0.1822746396064758,0.0,0.0,0.6452208757400513,56.848915100097656,63.0,-10.079744338989258,-13730.6416015625,192.62399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,308.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.37890625,18000.0,0.0,0.0,0.3141905665397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7291143536567688,0.7291216850280762,-7.30506690160837e-06,0.0,0.0003188634582329,0.0,0.0,62.35969924926758,0.0,0.0,0.0,0.4560475051403045,4.0,0.0,1.0
580440,293.093017578125,297.1499938964844,293.1499938964844,0.1165315881371498,-2591.675048828125,304.1439819335937,0.7459697127342224,0.1822112947702407,0.1651448011398315,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4724998474121094,0.050000000745058,0.0492854379117488,293.0630798339844,297.1499938964844,293.1499938964844,0.0598851181566715,-1213.70703125,304.1399841308594,0.6299145221710205,0.1093314364552497,0.0773628652095794,293.10223388671875,297.1499938964844,293.1499938964844,0.3538422286510467,-6593.49755859375,304.15631103515625,0.9990000128746032,0.5205251574516296,0.4197527170181274,293.24188232421875,297.1499938964844,293.1499938964844,0.0042676990851759,-1600.5369873046875,296.8277893066406,0.4724998474121094,0.050000000745058,0.2337889075279235,291.15924072265625,291.1499938964844,256.8464660644531,255.74661254882807,279.1221923828125,293.4991149902344,291.15802001953125,1.0,0.265764981508255,0.6419134736061096,0.6419134736061096,1.0,1.0,-1.1345078945159912,0.4452966451644897,0.6892111897468567,0.1822746396064758,0.0,0.0,0.6452208757400513,56.848915100097656,63.0,-10.079744338989258,-13730.6416015625,192.62399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,308.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.37890625,18000.0,0.0,0.0,0.3141905665397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7291143536567688,0.7291216850280762,-7.30506690160837e-06,0.0,0.0003188634582329,0.0,0.0,62.35969924926758,0.0,0.0,0.0,0.4560475051403045,4.0,0.0,1.0
580500,293.09234619140625,297.1499938964844,293.1499938964844,0.1172768622636795,-2605.122802734375,304.1437072753906,0.7459629774093628,0.1830607950687408,0.1659236401319503,294.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4715464115142822,0.050000000745058,0.0493031032383441,293.0614929199219,297.1499938964844,293.1499938964844,0.061087641865015,-1229.9443359375,304.1396179199219,0.6315119862556458,0.1107469052076339,0.0783615782856941,293.1021423339844,297.1499938964844,293.1499938964844,0.3558782339096069,-6625.5576171875,304.1514587402344,0.9990000128746032,0.5211495161056519,0.4217443466186523,293.2398376464844,297.1499938964844,293.1499938964844,0.0042620482854545,-1598.933349609375,296.8138427734375,0.4715464115142822,0.050000000745058,0.2338726967573166,291.1529846191406,291.1499938964844,256.8369140625,255.73858642578125,279.1224670410156,293.5017395019531,291.15155029296875,1.0,0.2669079601764679,0.6405555605888367,0.6405555605888367,1.0,1.0,-1.139153003692627,0.4470493495464325,0.6921036243438721,0.18174809217453,0.0,0.0,0.6456496119499207,57.33671188354492,63.0,-14.424254417419434,-13774.4345703125,195.0418243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71484375,18000.0,0.0,0.0,0.3146252036094665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729030191898346,0.7290375232696533,-7.299648586922558e-06,0.0,0.0003193045849911,0.0,0.0,62.31344604492188,0.0,0.0,0.0,0.4559807777404785,4.0,0.0,1.0
580560,293.0917663574219,297.1499938964844,293.1499938964844,0.1180341392755508,-2618.773681640625,304.1434936523437,0.7457005381584167,0.1839080303907394,0.1667055040597915,294.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4703485369682312,0.050000000745058,0.0493250265717506,293.0599670410156,297.1499938964844,293.1499938964844,0.0622991807758808,-1246.389404296875,304.1393127441406,0.6328893899917603,0.1121662333607673,0.0793680697679519,293.1033020019531,297.1499938964844,293.1499938964844,0.3584373295307159,-6665.28369140625,304.14654541015625,0.9990000128746032,0.5215287208557129,0.4242029190063476,293.2378234863281,297.1499938964844,293.1499938964844,0.0042570931836962,-1597.6168212890625,296.7996520996094,0.4703485369682312,0.050000000745058,0.2339766919612884,291.1459655761719,291.1499938964844,256.82781982421875,255.73097229003903,279.123046875,293.5066223144531,291.1444396972656,1.0,0.2682556807994842,0.639251172542572,0.639251172542572,1.0,1.0,-1.144400954246521,0.4490768909454345,0.6953241229057312,0.181334376335144,0.0,0.0,0.6466202139854431,57.9400520324707,66.0,-17.414777755737305,-13826.0517578125,197.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8240051269531,308.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.736328125,18000.0,0.0,0.0,0.3150655031204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730090856552124,0.7300981283187866,-7.304076007130789e-06,0.0,0.000319751445204,0.0,0.0,62.47444915771485,0.0,0.0,0.0,0.4563788473606109,4.0,0.0,1.0
580620,293.0907592773437,297.1499938964844,293.1499938964844,0.1195655688643455,-2646.321044921875,304.1430969238281,0.7445407509803772,0.1855888068675995,0.168269544839859,294.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4672667682170868,0.050000000745058,0.0493799149990081,293.0572509765625,297.1499938964844,293.1499938964844,0.064726635813713,-1279.586669921875,304.1388244628906,0.6350635886192322,0.1150022968649864,0.081390880048275,293.1089172363281,297.1499938964844,293.1499938964844,0.3648836612701416,-6763.87646484375,304.1369934082031,0.9990000128746032,0.521579384803772,0.4302970767021179,293.23406982421875,297.1499938964844,293.1499938964844,0.00424873130396,-1595.5853271484375,296.77117919921875,0.4672667682170868,0.050000000745058,0.2342370599508285,291.1310119628906,291.1499938964844,256.81103515625,255.71690368652344,279.1251220703125,293.5224914550781,291.12945556640625,1.0,0.2714678347110748,0.6368589997291565,0.6368589997291565,1.0,1.0,-1.1563982963562012,0.4538230895996094,0.702575147151947,0.1808979511260986,0.0,0.0,0.6501500606536865,59.44779968261719,69.0,-20.376937866210938,-13948.8544921875,204.74903869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482666015625,308.3164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.48828125,18000.0,0.0,0.0,0.3160685002803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356699705123901,0.7356773018836975,-7.343501238210592e-06,0.0,0.0003207693225704,0.0,0.0,63.43331527709961,0.0,0.0,0.0,0.4585909247398376,4.0,0.0,1.0
580680,293.0907592773437,297.1499938964844,293.1499938964844,0.1195655688643455,-2646.321044921875,304.1430969238281,0.7445407509803772,0.1855888068675995,0.168269544839859,294.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4672667682170868,0.050000000745058,0.0493799149990081,293.0572509765625,297.1499938964844,293.1499938964844,0.064726635813713,-1279.586669921875,304.1388244628906,0.6350635886192322,0.1150022968649864,0.081390880048275,293.1089172363281,297.1499938964844,293.1499938964844,0.3648836612701416,-6763.87646484375,304.1369934082031,0.9990000128746032,0.521579384803772,0.4302970767021179,293.23406982421875,297.1499938964844,293.1499938964844,0.00424873130396,-1595.5853271484375,296.77117919921875,0.4672667682170868,0.050000000745058,0.2342370599508285,291.1310119628906,291.1499938964844,256.81103515625,255.71690368652344,279.1251220703125,293.5224914550781,291.12945556640625,1.0,0.2714678347110748,0.6368589997291565,0.6368589997291565,1.0,1.0,-1.1563982963562012,0.4538230895996094,0.702575147151947,0.1808979511260986,0.0,0.0,0.6501500606536865,59.44779968261719,69.0,-20.376937866210938,-13948.8544921875,204.74903869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482666015625,308.3164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.48828125,18000.0,0.0,0.0,0.3160685002803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356699705123901,0.7356773018836975,-7.343501238210592e-06,0.0,0.0003207693225704,0.0,0.0,63.43331527709961,0.0,0.0,0.0,0.4585909247398376,4.0,0.0,1.0
580740,293.0899963378906,297.1499938964844,293.1499938964844,0.12109836935997,-2673.800537109375,304.1428527832031,0.7427327632904053,0.187244176864624,0.1698242723941803,294.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.4633013606071472,0.050000000745058,0.0494470931589603,293.0540466308594,297.1499938964844,293.1499938964844,0.0671970546245575,-1313.700439453125,304.138427734375,0.6367249488830566,0.1179954260587692,0.0834671705961227,293.1188659667969,297.1499938964844,293.1499938964844,0.3727630972862243,-6882.6201171875,304.12823486328125,0.9990000128746032,0.5206143260002136,0.4376401901245117,293.2305908203125,297.1499938964844,293.1499938964844,0.0042418376542627,-1594.0745849609375,296.7431030273437,0.4633013606071472,0.050000000745058,0.2345557212829589,291.1159973144531,291.1499938964844,256.7958679199219,255.70420837402344,279.12823486328125,293.5452880859375,291.114501953125,1.0,0.2752392292022705,0.6348352432250977,0.6348352432250977,1.0,1.0,-1.1700325012207031,0.4593323171138763,0.7107001543045044,0.1810978055000305,0.0,0.0,0.6556957364082336,61.29420852661133,72.0,-20.77170753479004,-14092.6767578125,212.9469757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,308.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17894.951171875,18000.0,0.0,0.0,0.3173861503601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457495927810669,0.7457570433616638,-7.424105206155218e-06,0.0,0.0003221065853722,0.0,0.0,65.25183868408203,0.0,0.0,0.0,0.4626699984073639,4.0,0.0,1.0
