time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0899963378906,297.1499938964844,293.1499938964844,0.12109836935997,-2673.800537109375,304.1428527832031,0.7427327632904053,0.187244176864624,0.1698242723941803,294.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.4633013606071472,0.050000000745058,0.0494470931589603,293.0540466308594,297.1499938964844,293.1499938964844,0.0671970546245575,-1313.700439453125,304.138427734375,0.6367249488830566,0.1179954260587692,0.0834671705961227,293.1188659667969,297.1499938964844,293.1499938964844,0.3727630972862243,-6882.6201171875,304.12823486328125,0.9990000128746032,0.5206143260002136,0.4376401901245117,293.2305908203125,297.1499938964844,293.1499938964844,0.0042418376542627,-1594.0745849609375,296.7431030273437,0.4633013606071472,0.050000000745058,0.2345557212829589,291.1159973144531,291.1499938964844,256.7958679199219,255.70420837402344,279.12823486328125,293.5452880859375,291.114501953125,1.0,0.2752392292022705,0.6348352432250977,0.6348352432250977,1.0,1.0,-1.1700325012207031,0.4593323171138763,0.7107001543045044,0.1810978055000305,0.0,0.0,0.6556957364082336,61.29420852661133,72.0,-20.77170753479004,-14092.6767578125,212.9469757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,308.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17894.951171875,18000.0,0.0,0.0,0.3173861503601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457495927810669,0.7457570433616638,-7.424105206155218e-06,0.0,0.0003221065853722,0.0,0.0,65.25183868408203,0.0,0.0,0.0,0.4626699984073639,4.0,0.0,1.0
580860,293.0894775390625,297.1499938964844,293.1499938964844,0.1226203888654708,-2700.99462890625,304.1427001953125,0.7405368685722351,0.1888697445392608,0.1713609397411346,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.4587741494178772,0.050000000745058,0.0495230220258235,293.0470886230469,297.1499938964844,293.1499938964844,0.0702039450407028,-1355.677490234375,304.13726806640625,0.6391505002975464,0.1218310520052909,0.0860456898808479,293.13482666015625,297.1499938964844,293.1499938964844,0.3816403150558471,-7014.73193359375,304.1207275390625,0.9990000128746032,0.5181795358657837,0.4457948207855224,293.2273864746094,297.1499938964844,293.1499938964844,0.0042360415682196,-1592.9310302734375,296.7156982421875,0.4587741494178772,0.050000000745058,0.2349158823490142,291.10137939453125,291.1499938964844,256.7820739746094,255.6926727294922,279.1323547363281,293.5747985839844,291.09991455078125,1.0,0.2794486880302429,0.6332687735557556,0.6332687735557556,1.0,1.0,-1.1852824687957764,0.465598315000534,0.7196841239929199,0.1821412146091461,0.0,0.0,0.6631700992584229,63.39389419555664,60.0,-20.438871383666992,-14255.037109375,222.37506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79254150390625,308.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17851.318359375,18000.0,0.0,0.0,0.319171279668808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7601399421691895,0.7601474523544312,-7.545829703303752e-06,0.0,0.0003239182697143,0.0,0.0,67.94808959960938,0.0,0.0,0.0,0.4685729146003723,4.0,0.0,1.0
580920,293.0894775390625,297.1499938964844,293.1499938964844,0.1226203888654708,-2700.99462890625,304.1427001953125,0.7405368685722351,0.1888697445392608,0.1713609397411346,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.4587741494178772,0.050000000745058,0.0495230220258235,293.0470886230469,297.1499938964844,293.1499938964844,0.0702039450407028,-1355.677490234375,304.13726806640625,0.6391505002975464,0.1218310520052909,0.0860456898808479,293.13482666015625,297.1499938964844,293.1499938964844,0.3816403150558471,-7014.73193359375,304.1207275390625,0.9990000128746032,0.5181795358657837,0.4457948207855224,293.2273864746094,297.1499938964844,293.1499938964844,0.0042360415682196,-1592.9310302734375,296.7156982421875,0.4587741494178772,0.050000000745058,0.2349158823490142,291.10137939453125,291.1499938964844,256.7820739746094,255.6926727294922,279.1323547363281,293.5747985839844,291.09991455078125,1.0,0.2794486880302429,0.6332687735557556,0.6332687735557556,1.0,1.0,-1.1852824687957764,0.465598315000534,0.7196841239929199,0.1821412146091461,0.0,0.0,0.6631700992584229,63.39389419555664,60.0,-20.438871383666992,-14255.037109375,222.37506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79254150390625,308.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17851.318359375,18000.0,0.0,0.0,0.319171279668808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7601399421691895,0.7601474523544312,-7.545829703303752e-06,0.0,0.0003239182697143,0.0,0.0,67.94808959960938,0.0,0.0,0.0,0.4685729146003723,4.0,0.0,1.0
580980,293.0888977050781,297.1499938964844,293.1499938964844,0.1239011362195015,-2723.53466796875,304.1430358886719,0.7442577481269836,0.1905200779438018,0.1727996617555618,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.460628867149353,0.050000000745058,0.0494913272559642,293.03961181640625,297.1499938964844,293.1499938964844,0.0734192281961441,-1400.860107421875,304.1361694335937,0.6475967764854431,0.1259618699550628,0.0889271348714828,293.1465759277344,297.1499938964844,293.1499938964844,0.3789903223514557,-6969.1884765625,304.1355285644531,0.9990000128746032,0.5161445140838623,0.4424144029617309,293.2240905761719,297.1499938964844,293.1499938964844,0.004220803733915,-1587.45263671875,296.69757080078125,0.460628867149353,0.050000000745058,0.2347655445337295,291.1007385253906,291.1499938964844,256.7693786621094,255.68209838867188,279.13934326171875,293.5942077636719,291.1029357910156,1.0,0.278053879737854,0.6325888633728027,0.6325888633728027,1.0,1.0,-1.1862008571624756,0.4659150540828705,0.7202857732772827,0.181267037987709,0.0,0.0,0.6702143549919128,62.58687973022461,48.0,6.082717418670654,-14320.8115234375,221.0640106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72955322265625,308.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.837890625,18000.0,0.0,0.0,0.321360319852829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770082354545593,0.7770159840583801,-7.700688001932576e-06,0.0,0.0003261398815084,0.0,0.0,71.27851867675781,0.0,0.0,0.0,0.4755415618419647,4.0,0.0,1.0
581040,293.0888977050781,297.1499938964844,293.1499938964844,0.1239011362195015,-2723.53466796875,304.1430358886719,0.7442577481269836,0.1905200779438018,0.1727996617555618,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.460628867149353,0.050000000745058,0.0494913272559642,293.03961181640625,297.1499938964844,293.1499938964844,0.0734192281961441,-1400.860107421875,304.1361694335937,0.6475967764854431,0.1259618699550628,0.0889271348714828,293.1465759277344,297.1499938964844,293.1499938964844,0.3789903223514557,-6969.1884765625,304.1355285644531,0.9990000128746032,0.5161445140838623,0.4424144029617309,293.2240905761719,297.1499938964844,293.1499938964844,0.004220803733915,-1587.45263671875,296.69757080078125,0.460628867149353,0.050000000745058,0.2347655445337295,291.1007385253906,291.1499938964844,256.7693786621094,255.68209838867188,279.13934326171875,293.5942077636719,291.1029357910156,1.0,0.278053879737854,0.6325888633728027,0.6325888633728027,1.0,1.0,-1.1862008571624756,0.4659150540828705,0.7202857732772827,0.181267037987709,0.0,0.0,0.6702143549919128,62.58687973022461,48.0,6.082717418670654,-14320.8115234375,221.0640106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72955322265625,308.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.837890625,18000.0,0.0,0.0,0.321360319852829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770082354545593,0.7770159840583801,-7.700688001932576e-06,0.0,0.0003261398815084,0.0,0.0,71.27851867675781,0.0,0.0,0.0,0.4755415618419647,4.0,0.0,1.0
581100,293.0885314941406,297.1499938964844,293.1499938964844,0.124379277229309,-2731.671875,304.1434326171875,0.7482283115386963,0.1913633793592453,0.1735013723373413,294.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4637612700462341,0.050000000745058,0.0494394265115261,293.0380554199219,297.1499938964844,293.1499938964844,0.0747329369187355,-1419.2589111328125,304.1363220214844,0.6534028053283691,0.1276680082082748,0.0901929512619972,293.14501953125,297.1499938964844,293.1499938964844,0.3732845783233642,-6880.361328125,304.1485595703125,0.9990000128746032,0.5164860486984253,0.4368166029453277,293.22235107421875,297.1499938964844,293.1499938964844,0.004207877907902,-1581.9981689453125,296.6971740722656,0.4637612700462341,0.050000000745058,0.2345193475484848,291.1144714355469,291.1499938964844,256.7633972167969,255.6770935058593,279.1405944824219,293.58941650390625,291.1179504394531,1.0,0.2757207751274109,0.6322189569473267,0.6322189569473267,1.0,1.0,-1.181488037109375,0.4638334512710571,0.7176545858383179,0.1798488497734069,0.0,0.0,0.6712398529052734,61.200958251953125,48.0,24.98038673400879,-14305.67578125,216.65093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7082824707031,308.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17885.73046875,18000.0,0.0,0.0,0.3224371671676636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823265194892883,0.7823342680931091,-7.761424967611674e-06,0.0,0.000327232730342,0.0,0.0,72.43279266357422,0.0,0.0,0.0,0.4778013229370117,4.0,0.0,1.0
581160,293.088134765625,297.1499938964844,293.1499938964844,0.1247955113649368,-2738.62548828125,304.14385986328125,0.7534666061401367,0.1922193318605423,0.1741966754198074,294.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4678652882575989,0.050000000745058,0.0493693314492702,293.0386962890625,297.1499938964844,293.1499938964844,0.0757203549146652,-1432.990966796875,304.13702392578125,0.6598132252693176,0.1289631575345993,0.09119613468647,293.1376953125,297.1499938964844,293.1499938964844,0.3652769029140472,-6757.0908203125,304.16339111328125,0.9990000128746032,0.517985999584198,0.4291392862796783,293.2205810546875,297.1499938964844,293.1499938964844,0.0041926587000489,-1575.4259033203125,296.7002868652344,0.4678652882575989,0.050000000745058,0.2341868430376052,291.1334228515625,291.1499938964844,256.757568359375,255.6722412109375,279.14044189453125,293.5741882324219,291.1378173828125,1.0,0.2724471390247345,0.6317349076271057,0.6317349076271057,1.0,1.0,-1.173830509185791,0.4604434669017792,0.7133870720863342,0.1778077930212021,0.0,0.0,0.6704643964767456,59.31481552124024,51.0,41.18989181518555,-14258.099609375,210.2776336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7020568847656,308.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.67578125,18000.0,0.0,0.0,0.3233917653560638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840908765792847,0.7840986847877502,-7.792895303282421e-06,0.0,0.0003282015386503,0.0,0.0,72.8985366821289,0.0,0.0,0.0,0.4786179661750793,4.0,0.0,1.0
581220,293.08746337890625,297.1499938964844,293.1499938964844,0.1257118582725525,-2754.107666015625,304.14434814453125,0.76041179895401,0.1939236521720886,0.1756568551063537,294.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.4720285832881927,0.050000000745058,0.0492940805852413,293.0448913574219,297.1499938964844,293.1499938964844,0.0768745765089988,-1448.82080078125,304.1394348144531,0.6674573421478271,0.1305336356163025,0.0924397706985473,293.1142578125,297.1499938964844,293.1499938964844,0.3556808531284332,-6612.041015625,304.17437744140625,0.9990000128746032,0.5230446457862854,0.4207400381565094,293.2169189453125,297.1499938964844,293.1499938964844,0.0041674925014376,-1564.38134765625,296.7069091796875,0.4720285832881927,0.050000000745058,0.2338299006223678,291.1700134277344,291.1499938964844,256.74639892578125,255.66290283203125,279.13702392578125,293.538330078125,291.1723022460937,1.0,0.2694485783576965,0.6302372217178345,0.6302372217178345,1.0,1.0,-1.166469693183899,0.4568484127521515,0.709621250629425,0.1750644892454147,0.0,0.0,0.6650934815406799,57.2949333190918,54.0,40.98541259765625,-14187.265625,203.8111114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374572753906,308.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18080.732421875,18000.0,0.0,0.0,0.3247764110565185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771221995353699,0.7771299481391907,-7.75624175730627e-06,0.0,0.0003296067588962,0.0,0.0,71.685302734375,0.0,0.0,0.0,0.4759227335453033,4.0,0.0,1.0
581280,293.08746337890625,297.1499938964844,293.1499938964844,0.1257118582725525,-2754.107666015625,304.14434814453125,0.76041179895401,0.1939236521720886,0.1756568551063537,294.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.4720285832881927,0.050000000745058,0.0492940805852413,293.0448913574219,297.1499938964844,293.1499938964844,0.0768745765089988,-1448.82080078125,304.1394348144531,0.6674573421478271,0.1305336356163025,0.0924397706985473,293.1142578125,297.1499938964844,293.1499938964844,0.3556808531284332,-6612.041015625,304.17437744140625,0.9990000128746032,0.5230446457862854,0.4207400381565094,293.2169189453125,297.1499938964844,293.1499938964844,0.0041674925014376,-1564.38134765625,296.7069091796875,0.4720285832881927,0.050000000745058,0.2338299006223678,291.1700134277344,291.1499938964844,256.74639892578125,255.66290283203125,279.13702392578125,293.538330078125,291.1723022460937,1.0,0.2694485783576965,0.6302372217178345,0.6302372217178345,1.0,1.0,-1.166469693183899,0.4568484127521515,0.709621250629425,0.1750644892454147,0.0,0.0,0.6650934815406799,57.2949333190918,54.0,40.98541259765625,-14187.265625,203.8111114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374572753906,308.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18080.732421875,18000.0,0.0,0.0,0.3247764110565185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771221995353699,0.7771299481391907,-7.75624175730627e-06,0.0,0.0003296067588962,0.0,0.0,71.685302734375,0.0,0.0,0.0,0.4759227335453033,4.0,0.0,1.0
581340,293.0868835449219,297.1499938964844,293.1499938964844,0.1269092857837677,-2774.9697265625,304.14422607421875,0.7648089528083801,0.195627361536026,0.1771523356437683,294.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4737971425056457,0.050000000745058,0.0492609925568103,293.04736328125,297.1499938964844,293.1499938964844,0.0782036483287811,-1467.5550537109375,304.1406555175781,0.6727742552757263,0.1326780766248703,0.0937134325504303,293.0956726074219,297.1499938964844,293.1499938964844,0.3511939346790313,-6546.65966796875,304.17352294921875,0.9990000128746032,0.5277310013771057,0.4169941246509552,293.2131042480469,297.1499938964844,293.1499938964844,0.0041518094949424,-1558.106201171875,296.7016906738281,0.4737971425056457,0.050000000745058,0.233672946691513,291.18280029296875,291.1499938964844,256.7355651855469,255.6538848876953,279.13653564453125,293.5166931152344,291.1832580566406,1.0,0.2683032751083374,0.6288505792617798,0.6288505792617798,1.0,1.0,-1.165066838264465,0.4557757079601288,0.7092911005020142,0.1737363338470459,0.0,0.0,0.6596765518188477,56.42788314819336,57.0,19.432342529296875,-14150.6455078125,201.63194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150634765625,308.3982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18113.650390625,18000.0,0.0,0.0,0.325503796339035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655095458030701,0.7655171751976013,-7.654903129150625e-06,0.0,0.0003303449484519,0.0,0.0,69.41273498535156,0.0,0.0,0.0,0.4711781442165375,4.0,0.0,1.0
581400,293.0868835449219,297.1499938964844,293.1499938964844,0.1269092857837677,-2774.9697265625,304.14422607421875,0.7648089528083801,0.195627361536026,0.1771523356437683,294.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4737971425056457,0.050000000745058,0.0492609925568103,293.04736328125,297.1499938964844,293.1499938964844,0.0782036483287811,-1467.5550537109375,304.1406555175781,0.6727742552757263,0.1326780766248703,0.0937134325504303,293.0956726074219,297.1499938964844,293.1499938964844,0.3511939346790313,-6546.65966796875,304.17352294921875,0.9990000128746032,0.5277310013771057,0.4169941246509552,293.2131042480469,297.1499938964844,293.1499938964844,0.0041518094949424,-1558.106201171875,296.7016906738281,0.4737971425056457,0.050000000745058,0.233672946691513,291.18280029296875,291.1499938964844,256.7355651855469,255.6538848876953,279.13653564453125,293.5166931152344,291.1832580566406,1.0,0.2683032751083374,0.6288505792617798,0.6288505792617798,1.0,1.0,-1.165066838264465,0.4557757079601288,0.7092911005020142,0.1737363338470459,0.0,0.0,0.6596765518188477,56.42788314819336,57.0,19.432342529296875,-14150.6455078125,201.63194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150634765625,308.3982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18113.650390625,18000.0,0.0,0.0,0.325503796339035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655095458030701,0.7655171751976013,-7.654903129150625e-06,0.0,0.0003303449484519,0.0,0.0,69.41273498535156,0.0,0.0,0.0,0.4711781442165375,4.0,0.0,1.0
581460,293.0863342285156,297.1499938964844,293.1499938964844,0.1282984614372253,-2799.42529296875,304.1438293457031,0.7673210501670837,0.197335809469223,0.1786791831254959,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4740395247936249,0.050000000745058,0.049256395548582,293.0467224121094,297.1499938964844,293.1499938964844,0.080242745578289,-1496.8056640625,304.140380859375,0.6777356863021851,0.1354103237390518,0.0955624207854271,293.0848999023437,297.1499938964844,293.1499938964844,0.3503105938434601,-6536.6396484375,304.16705322265625,0.9990000128746032,0.5313099026679993,0.416472852230072,293.2091369628906,297.1499938964844,293.1499938964844,0.0041428273543715,-1555.080810546875,296.6895446777344,0.4740395247936249,0.050000000745058,0.2336511462926864,291.1805114746094,291.1499938964844,256.7248840332031,255.6449432373047,279.1381225585937,293.5092163085937,291.1796569824219,1.0,0.2686539590358734,0.6277316808700562,0.6277316808700562,1.0,1.0,-1.1684597730636597,0.4567890465259552,0.7116707563400269,0.1736903488636016,0.0,0.0,0.6556244492530823,56.35197830200195,60.0,-0.8466149568557739,-14158.3740234375,202.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073791503906,308.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.08984375,18000.0,0.0,0.0,0.3257344961166382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551984786987305,0.7552060484886169,-7.555940101156011e-06,0.0,0.0003305791178718,0.0,0.0,67.37015533447266,0.0,0.0,0.0,0.4668963253498077,4.0,0.0,1.0
581520,293.0863342285156,297.1499938964844,293.1499938964844,0.1282984614372253,-2799.42529296875,304.1438293457031,0.7673210501670837,0.197335809469223,0.1786791831254959,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4740395247936249,0.050000000745058,0.049256395548582,293.0467224121094,297.1499938964844,293.1499938964844,0.080242745578289,-1496.8056640625,304.140380859375,0.6777356863021851,0.1354103237390518,0.0955624207854271,293.0848999023437,297.1499938964844,293.1499938964844,0.3503105938434601,-6536.6396484375,304.16705322265625,0.9990000128746032,0.5313099026679993,0.416472852230072,293.2091369628906,297.1499938964844,293.1499938964844,0.0041428273543715,-1555.080810546875,296.6895446777344,0.4740395247936249,0.050000000745058,0.2336511462926864,291.1805114746094,291.1499938964844,256.7248840332031,255.6449432373047,279.1381225585937,293.5092163085937,291.1796569824219,1.0,0.2686539590358734,0.6277316808700562,0.6277316808700562,1.0,1.0,-1.1684597730636597,0.4567890465259552,0.7116707563400269,0.1736903488636016,0.0,0.0,0.6556244492530823,56.35197830200195,60.0,-0.8466149568557739,-14158.3740234375,202.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073791503906,308.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.08984375,18000.0,0.0,0.0,0.3257344961166382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551984786987305,0.7552060484886169,-7.555940101156011e-06,0.0,0.0003305791178718,0.0,0.0,67.37015533447266,0.0,0.0,0.0,0.4668963253498077,4.0,0.0,1.0
581580,293.0859069824219,297.1499938964844,293.1499938964844,0.1298175901174545,-2826.258056640625,304.14337158203125,0.7682211399078369,0.1990379244089126,0.1802257299423217,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4730405211448669,0.050000000745058,0.0492751747369766,293.0457763671875,297.1499938964844,293.1499938964844,0.0824751928448677,-1529.0816650390625,304.1398620605469,0.6814274787902832,0.1382197141647339,0.0975333526730537,293.08038330078125,297.1499938964844,293.1499938964844,0.3524141311645508,-6571.76171875,304.1578369140625,0.9990000128746032,0.5338836908340454,0.4186085760593414,293.2051696777344,297.1499938964844,293.1499938964844,0.0041388235986232,-1554.3841552734375,296.67303466796875,0.4730405211448669,0.050000000745058,0.2337402105331421,291.1684265136719,291.1499938964844,256.7140808105469,255.6358642578125,279.140625,293.51385498046875,291.1668701171875,1.0,0.270182341337204,0.6269189119338989,0.6269189119338989,1.0,1.0,-1.1753735542297363,0.4593792259693146,0.7159942984580994,0.1746552288532257,0.0,0.0,0.6539034843444824,56.91999053955078,63.0,-14.815629959106444,-14207.3955078125,206.0107879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,308.4579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3828125,18000.0,0.0,0.0,0.3257062137126922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490993142127991,0.749106764793396,-7.490340522053884e-06,0.0,0.0003305503923911,0.0,0.0,66.13094329833984,0.0,0.0,0.0,0.4643160104751587,4.0,0.0,1.0
581640,293.0859069824219,297.1499938964844,293.1499938964844,0.1298175901174545,-2826.258056640625,304.14337158203125,0.7682211399078369,0.1990379244089126,0.1802257299423217,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4730405211448669,0.050000000745058,0.0492751747369766,293.0457763671875,297.1499938964844,293.1499938964844,0.0824751928448677,-1529.0816650390625,304.1398620605469,0.6814274787902832,0.1382197141647339,0.0975333526730537,293.08038330078125,297.1499938964844,293.1499938964844,0.3524141311645508,-6571.76171875,304.1578369140625,0.9990000128746032,0.5338836908340454,0.4186085760593414,293.2051696777344,297.1499938964844,293.1499938964844,0.0041388235986232,-1554.3841552734375,296.67303466796875,0.4730405211448669,0.050000000745058,0.2337402105331421,291.1684265136719,291.1499938964844,256.7140808105469,255.6358642578125,279.140625,293.51385498046875,291.1668701171875,1.0,0.270182341337204,0.6269189119338989,0.6269189119338989,1.0,1.0,-1.1753735542297363,0.4593792259693146,0.7159942984580994,0.1746552288532257,0.0,0.0,0.6539034843444824,56.91999053955078,63.0,-14.815629959106444,-14207.3955078125,206.0107879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,308.4579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3828125,18000.0,0.0,0.0,0.3257062137126922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490993142127991,0.749106764793396,-7.490340522053884e-06,0.0,0.0003305503923911,0.0,0.0,66.13094329833984,0.0,0.0,0.0,0.4643160104751587,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1306043267250061,-2840.152099609375,304.14312744140625,0.7681599259376526,0.1998815536499023,0.1810007244348526,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.4721388816833496,0.050000000745058,0.0492919720709323,293.0453491210937,297.1499938964844,293.1499938964844,0.0836124420166015,-1545.588623046875,304.1396484375,0.6827850937843323,0.1396211683750152,0.0985258147120475,293.0802307128906,297.1499938964844,293.1499938964844,0.3543988764286041,-6603.1953125,304.1528015136719,0.9990000128746032,0.5347998142242432,0.4205087721347809,293.2032775878906,297.1499938964844,293.1499938964844,0.0041381418704986,-1554.621826171875,296.6639404296875,0.4721388816833496,0.050000000745058,0.2338198870420456,291.16033935546875,291.1499938964844,256.70855712890625,255.6312255859375,279.1419372558594,293.5198059082031,291.1585998535156,1.0,0.27130988240242,0.6266126036643982,0.6266126036643982,1.0,1.0,-1.1798911094665527,0.4611564874649048,0.7187345623970032,0.1754404455423355,0.0,0.0,0.6540267467498779,57.40730285644531,63.0,-19.259418487548828,-14245.8818359375,208.4938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,308.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.888671875,18000.0,0.0,0.0,0.3256768882274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7480759620666504,0.7480834126472473,-7.475045549654169e-06,0.0,0.0003305206482764,0.0,0.0,65.89524841308594,0.0,0.0,0.0,0.4638533294200897,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.1313998252153396,-2854.18798828125,304.1429443359375,0.7678137421607971,0.2007180154323578,0.1817739605903625,294.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4709981083869934,0.050000000745058,0.049312986433506,293.04498291015625,297.1499938964844,293.1499938964844,0.0847541019320488,-1562.19140625,304.1394348144531,0.6838572025299072,0.1410160213708877,0.0995177030563354,293.0812683105469,297.1499938964844,293.1499938964844,0.3569059073925018,-6642.27880859375,304.14776611328125,0.9990000128746032,0.535476803779602,0.4228741526603699,293.201416015625,297.1499938964844,293.1499938964844,0.0041381069459021,-1555.130859375,296.65460205078125,0.4709981083869934,0.050000000745058,0.2339195758104324,291.1515197753906,291.1499938964844,256.7029113769531,255.62646484375,279.1431579589844,293.52783203125,291.1496887207031,1.0,0.272639662027359,0.6263647675514221,0.6263647675514221,1.0,1.0,-1.1849933862686155,0.4632015526294708,0.7217918634414673,0.1763970702886581,0.0,0.0,0.6548073291778564,58.010398864746094,66.0,-22.30810737609864,-14292.4345703125,211.42340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444030761719,308.4808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.3256809711456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484663128852844,0.7484737634658813,-7.472314791812096e-06,0.0,0.0003305247810203,0.0,0.0,65.92699432373047,0.0,0.0,0.0,0.4639712870121002,4.0,0.0,1.0
581820,293.0855407714844,297.1499938964844,293.1499938964844,0.1329975575208664,-2882.3212890625,304.14263916015625,0.7664033770561218,0.2023641318082809,0.1833086162805557,294.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4680406153202057,0.050000000745058,0.0493661314249038,293.04449462890625,297.1499938964844,293.1499938964844,0.0870344489812851,-1595.4205322265625,304.13916015625,0.6852555274963379,0.1437772512435913,0.1014919281005859,293.0867004394531,297.1499938964844,293.1499938964844,0.3632641732692718,-6739.82177734375,304.137939453125,0.9990000128746032,0.5361286997795105,0.4287967085838318,293.19793701171875,297.1499938964844,293.1499938964844,0.0041394857689738,-1556.7171630859375,296.6357421875,0.4680406153202057,0.050000000745058,0.2341716736555099,291.1330261230469,291.1499938964844,256.6911315917969,255.6165008544922,279.1454467773437,293.5491943359375,291.13116455078125,1.0,0.2758159339427948,0.6260269284248352,0.6260269284248352,1.0,1.0,-1.1966798305511477,0.4679767489433288,0.7287030220031738,0.1787568479776382,0.0,0.0,0.6583040356636047,59.52117538452149,69.0,-25.18889617919922,-14406.4306640625,218.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595703125,308.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.755859375,18000.0,0.0,0.0,0.325908362865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535180449485779,0.7535255551338196,-7.505641860916512e-06,0.0,0.0003307555743958,0.0,0.0,66.80729675292969,0.0,0.0,0.0,0.4659730792045593,4.0,0.0,1.0
581880,293.0855407714844,297.1499938964844,293.1499938964844,0.1329975575208664,-2882.3212890625,304.14263916015625,0.7664033770561218,0.2023641318082809,0.1833086162805557,294.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4680406153202057,0.050000000745058,0.0493661314249038,293.04449462890625,297.1499938964844,293.1499938964844,0.0870344489812851,-1595.4205322265625,304.13916015625,0.6852555274963379,0.1437772512435913,0.1014919281005859,293.0867004394531,297.1499938964844,293.1499938964844,0.3632641732692718,-6739.82177734375,304.137939453125,0.9990000128746032,0.5361286997795105,0.4287967085838318,293.19793701171875,297.1499938964844,293.1499938964844,0.0041394857689738,-1556.7171630859375,296.6357421875,0.4680406153202057,0.050000000745058,0.2341716736555099,291.1330261230469,291.1499938964844,256.6911315917969,255.6165008544922,279.1454467773437,293.5491943359375,291.13116455078125,1.0,0.2758159339427948,0.6260269284248352,0.6260269284248352,1.0,1.0,-1.1966798305511477,0.4679767489433288,0.7287030220031738,0.1787568479776382,0.0,0.0,0.6583040356636047,59.52117538452149,69.0,-25.18889617919922,-14406.4306640625,218.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595703125,308.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.755859375,18000.0,0.0,0.0,0.325908362865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535180449485779,0.7535255551338196,-7.505641860916512e-06,0.0,0.0003307555743958,0.0,0.0,66.80729675292969,0.0,0.0,0.0,0.4659730792045593,4.0,0.0,1.0
581940,293.085693359375,297.1499938964844,293.1499938964844,0.1345814764499664,-2910.11865234375,304.1424560546875,0.7642528414726257,0.2039692550897598,0.1848195195198059,294.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4642156064510345,0.050000000745058,0.0494317226111888,293.0436706542969,297.1499938964844,293.1499938964844,0.0893282890319824,-1628.8994140625,304.1389465332031,0.6859233975410461,0.1466130167245865,0.1034781634807586,293.09625244140625,297.1499938964844,293.1499938964844,0.3710792958736419,-6857.869140625,304.12896728515625,0.9990000128746032,0.535804033279419,0.4359945952892303,293.1947631835937,297.1499938964844,293.1499938964844,0.0041422280482947,-1558.7818603515625,296.6173400878906,0.4642156064510345,0.050000000745058,0.2344828099012375,291.11474609375,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5765380859375,291.11297607421875,1.0,0.2795487642288208,0.6258653402328491,0.6258653402328491,1.0,1.0,-1.2099688053131104,0.4735009372234344,0.7364678382873535,0.1816122680902481,0.0,0.0,0.6642391085624695,61.37320709228516,72.0,-25.29501914978028,-14543.19921875,226.9120941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311889648437,308.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17887.951171875,18000.0,0.0,0.0,0.3265983164310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640695571899414,0.7640771269798279,-7.590485893160803e-06,0.0,0.0003314557834528,0.0,0.0,68.77488708496094,0.0,0.0,0.0,0.4702759385108948,4.0,0.0,1.0
582000,293.085693359375,297.1499938964844,293.1499938964844,0.1345814764499664,-2910.11865234375,304.1424560546875,0.7642528414726257,0.2039692550897598,0.1848195195198059,294.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4642156064510345,0.050000000745058,0.0494317226111888,293.0436706542969,297.1499938964844,293.1499938964844,0.0893282890319824,-1628.8994140625,304.1389465332031,0.6859233975410461,0.1466130167245865,0.1034781634807586,293.09625244140625,297.1499938964844,293.1499938964844,0.3710792958736419,-6857.869140625,304.12896728515625,0.9990000128746032,0.535804033279419,0.4359945952892303,293.1947631835937,297.1499938964844,293.1499938964844,0.0041422280482947,-1558.7818603515625,296.6173400878906,0.4642156064510345,0.050000000745058,0.2344828099012375,291.11474609375,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5765380859375,291.11297607421875,1.0,0.2795487642288208,0.6258653402328491,0.6258653402328491,1.0,1.0,-1.2099688053131104,0.4735009372234344,0.7364678382873535,0.1816122680902481,0.0,0.0,0.6642391085624695,61.37320709228516,72.0,-25.29501914978028,-14543.19921875,226.9120941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311889648437,308.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17887.951171875,18000.0,0.0,0.0,0.3265983164310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640695571899414,0.7640771269798279,-7.590485893160803e-06,0.0,0.0003314557834528,0.0,0.0,68.77488708496094,0.0,0.0,0.0,0.4702759385108948,4.0,0.0,1.0
582060,293.0860290527344,297.1499938964844,293.1499938964844,0.1361397355794906,-2937.374755859375,304.1423645019531,0.7616552710533142,0.2055318504571914,0.1863005012273788,293.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.4597380459308624,0.050000000745058,0.0495062172412872,293.0387878417969,297.1499938964844,293.1499938964844,0.0921158120036125,-1669.63818359375,304.1379699707031,0.6871896982192993,0.1502934247255325,0.1059318333864212,293.1119689941406,297.1499938964844,293.1499938964844,0.3799111247062683,-6989.56298828125,304.1213073730469,0.9990000128746032,0.5339909791946411,0.4440285861492157,293.1918334960937,297.1499938964844,293.1499938964844,0.0041459621861577,-1561.1656494140625,296.59979248046875,0.4597380459308624,0.050000000745058,0.2348361760377884,291.09716796875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6087341308594,291.0954895019531,1.0,0.283715158700943,0.6258277297019958,0.6258277297019958,1.0,1.0,-1.2248481512069702,0.4797528684139251,0.7450951933860779,0.184930607676506,0.0,0.0,0.6724675297737122,63.47739791870117,75.0,-24.568761825561523,-14700.248046875,236.6074066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,308.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17835.0234375,18000.0,0.0,0.0,0.3279144763946533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798044085502625,0.7798121571540833,-7.726033800281584e-06,0.0,0.0003327915037516,0.0,0.0,71.8375015258789,0.0,0.0,0.0,0.4767907559871673,4.0,0.0,1.0
582120,293.0860290527344,297.1499938964844,293.1499938964844,0.1361397355794906,-2937.374755859375,304.1423645019531,0.7616552710533142,0.2055318504571914,0.1863005012273788,293.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.4597380459308624,0.050000000745058,0.0495062172412872,293.0387878417969,297.1499938964844,293.1499938964844,0.0921158120036125,-1669.63818359375,304.1379699707031,0.6871896982192993,0.1502934247255325,0.1059318333864212,293.1119689941406,297.1499938964844,293.1499938964844,0.3799111247062683,-6989.56298828125,304.1213073730469,0.9990000128746032,0.5339909791946411,0.4440285861492157,293.1918334960937,297.1499938964844,293.1499938964844,0.0041459621861577,-1561.1656494140625,296.59979248046875,0.4597380459308624,0.050000000745058,0.2348361760377884,291.09716796875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6087341308594,291.0954895019531,1.0,0.283715158700943,0.6258277297019958,0.6258277297019958,1.0,1.0,-1.2248481512069702,0.4797528684139251,0.7450951933860779,0.184930607676506,0.0,0.0,0.6724675297737122,63.47739791870117,75.0,-24.568761825561523,-14700.248046875,236.6074066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,308.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17835.0234375,18000.0,0.0,0.0,0.3279144763946533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798044085502625,0.7798121571540833,-7.726033800281584e-06,0.0,0.0003327915037516,0.0,0.0,71.8375015258789,0.0,0.0,0.0,0.4767907559871673,4.0,0.0,1.0
582180,293.08648681640625,297.1499938964844,293.1499938964844,0.1376716345548629,-2964.0849609375,304.1423645019531,0.7587867975234985,0.2070575952529907,0.1877533346414566,293.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.4551082253456116,0.050000000745058,0.049587681889534,293.0310974121094,297.1499938964844,293.1499938964844,0.0954907163977623,-1718.9075927734375,304.1363525390625,0.6893211007118225,0.1546608805656433,0.1089313402771949,293.1327209472656,297.1499938964844,293.1499938964844,0.389502614736557,-7130.9853515625,304.1148986816406,0.9990000128746032,0.5307527780532837,0.4526510536670685,293.18902587890625,297.1499938964844,293.1499938964844,0.0041507501155138,-1563.8848876953125,296.58331298828125,0.4551082253456116,0.050000000745058,0.2352226227521896,291.0803527832031,291.1499938964844,256.6496276855469,255.5811004638672,279.15093994140625,293.64959716796875,291.0788269042969,1.0,0.2882189154624939,0.6260179281234741,0.6260179281234741,1.0,1.0,-1.2411034107208252,0.486697256565094,0.7544061541557312,0.1887096166610717,0.0,0.0,0.682891845703125,65.7822494506836,78.0,-23.27587509155273,-14874.80859375,247.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,308.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.705078125,18000.0,0.0,0.0,0.3299756348133087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005479574203491,0.8005558848381042,-7.913270565040875e-06,0.0,0.0003348833124618,0.0,0.0,76.06051635742188,0.0,0.0,0.0,0.4854915142059326,4.0,0.0,1.0
582240,293.08648681640625,297.1499938964844,293.1499938964844,0.1376716345548629,-2964.0849609375,304.1423645019531,0.7587867975234985,0.2070575952529907,0.1877533346414566,293.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.4551082253456116,0.050000000745058,0.049587681889534,293.0310974121094,297.1499938964844,293.1499938964844,0.0954907163977623,-1718.9075927734375,304.1363525390625,0.6893211007118225,0.1546608805656433,0.1089313402771949,293.1327209472656,297.1499938964844,293.1499938964844,0.389502614736557,-7130.9853515625,304.1148986816406,0.9990000128746032,0.5307527780532837,0.4526510536670685,293.18902587890625,297.1499938964844,293.1499938964844,0.0041507501155138,-1563.8848876953125,296.58331298828125,0.4551082253456116,0.050000000745058,0.2352226227521896,291.0803527832031,291.1499938964844,256.6496276855469,255.5811004638672,279.15093994140625,293.64959716796875,291.0788269042969,1.0,0.2882189154624939,0.6260179281234741,0.6260179281234741,1.0,1.0,-1.2411034107208252,0.486697256565094,0.7544061541557312,0.1887096166610717,0.0,0.0,0.682891845703125,65.7822494506836,78.0,-23.27587509155273,-14874.80859375,247.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,308.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.705078125,18000.0,0.0,0.0,0.3299756348133087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005479574203491,0.8005558848381042,-7.913270565040875e-06,0.0,0.0003348833124618,0.0,0.0,76.06051635742188,0.0,0.0,0.0,0.4854915142059326,4.0,0.0,1.0
582300,293.0867614746094,297.1499938964844,293.1499938964844,0.138425663113594,-2977.19775390625,304.14239501953125,0.7572847604751587,0.2078091204166412,0.1884710043668747,293.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.4527794420719147,0.050000000745058,0.0496307164430618,293.0265808105469,297.1499938964844,293.1499938964844,0.0973475500941276,-1745.9384765625,304.1354675292969,0.6906009316444397,0.1570557504892349,0.110585793852806,293.1445617675781,297.1499938964844,293.1499938964844,0.3945280909538269,-7204.50830078125,304.1121520996094,0.9990000128746032,0.5286449193954468,0.4571402072906494,293.1876220703125,297.1499938964844,293.1499938964844,0.0041535501368343,-1565.3580322265625,296.57574462890625,0.4527794420719147,0.050000000745058,0.2354267537593841,291.072509765625,291.1499938964844,256.6414794921875,255.5741271972656,279.1522521972656,293.67413330078125,291.0710754394531,1.0,0.2905716300010681,0.6262301206588745,0.6262301206588745,1.0,1.0,-1.2496356964111328,0.490400105714798,0.7592355608940125,0.1907608062028885,0.0,0.0,0.6888501644134521,67.00055694580078,78.0,-22.289447784423828,-14967.50390625,253.23907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,308.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17757.6796875,18000.0,0.0,0.0,0.3313095569610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8126896023750305,0.8126975893974304,-8.026554496609606e-06,0.0,0.0003362370771355,0.0,0.0,78.62689971923828,0.0,0.0,0.0,0.4906340539455414,4.0,0.0,1.0
582360,293.0870361328125,297.1499938964844,293.1499938964844,0.1391717791557312,-2990.150146484375,304.14239501953125,0.7557562589645386,0.2085549235343933,0.1891840547323227,293.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4504598677158355,0.050000000745058,0.0496750734746456,293.02166748046875,297.1499938964844,293.1499938964844,0.0993120372295379,-1774.4473876953125,304.134521484375,0.6920126676559448,0.1595850884914398,0.1123362183570861,293.1572265625,297.1499938964844,293.1499938964844,0.3996761739253998,-7279.44970703125,304.10968017578125,0.9990000128746032,0.5262263417243958,0.4617220163345337,293.1861877441406,297.1499938964844,293.1499938964844,0.0041566528379917,-1566.9141845703125,296.5687561035156,0.4504598677158355,0.050000000745058,0.2356371730566024,291.06512451171875,291.1499938964844,256.63287353515625,255.56675720214844,279.1537475585937,293.7015991210937,291.06378173828125,1.0,0.2929793894290924,0.6265310645103455,0.6265310645103455,1.0,1.0,-1.2583980560302734,0.4942467510700226,0.7641513347625732,0.1929155439138412,0.0,0.0,0.6952592730522156,68.25701141357422,66.0,-21.16148376464844,-15063.30078125,259.2753601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7106018066406,308.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17733.8203125,18000.0,0.0,0.0,0.3328513503074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259124159812927,0.825920581817627,-8.15273142507067e-06,0.0,0.0003378018154762,0.0,0.0,81.50089263916016,0.0,0.0,0.0,0.4962730407714844,4.0,0.0,1.0
582420,293.0873413085937,297.1499938964844,293.1499938964844,0.1403952240943908,-3011.04541015625,304.1429138183594,0.758914053440094,0.2100906819105148,0.1905213594436645,293.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.4517851769924164,0.050000000745058,0.0496494583785533,293.0127868652344,297.1499938964844,293.1499938964844,0.1031958609819412,-1830.2406005859373,304.1332702636719,0.701141893863678,0.1646441221237182,0.1158930957317352,293.17578125,297.1499938964844,293.1499938964844,0.3979872167110443,-7246.6982421875,304.1265563964844,0.9990000128746032,0.5222458839416504,0.4590896666049957,293.1830139160156,297.1499938964844,293.1499938964844,0.0041533173061907,-1565.617919921875,296.5650329589844,0.4517851769924164,0.050000000745058,0.2355156540870666,291.0651550292969,291.1499938964844,256.61431884765625,255.5507659912109,279.15704345703125,293.74395751953125,291.0672302246094,1.0,0.2920340299606323,0.627459704875946,0.627459704875946,1.0,1.0,-1.2609463930130005,0.4957219958305359,0.7652243971824646,0.1940901130437851,0.0,0.0,0.7070028185844421,67.65170288085938,54.0,5.816466331481934,-15152.7177734375,258.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5646667480469,308.319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.6640625,18000.0,0.0,0.0,0.3363682925701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535581231117249,0.8535665273666382,-8.432154572801664e-06,0.0,0.0003413710510358,0.0,0.0,87.8305892944336,0.0,0.0,0.0,0.508143424987793,4.0,0.0,1.0
582480,293.0873413085937,297.1499938964844,293.1499938964844,0.1403952240943908,-3011.04541015625,304.1429138183594,0.758914053440094,0.2100906819105148,0.1905213594436645,293.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.4517851769924164,0.050000000745058,0.0496494583785533,293.0127868652344,297.1499938964844,293.1499938964844,0.1031958609819412,-1830.2406005859373,304.1332702636719,0.701141893863678,0.1646441221237182,0.1158930957317352,293.17578125,297.1499938964844,293.1499938964844,0.3979872167110443,-7246.6982421875,304.1265563964844,0.9990000128746032,0.5222458839416504,0.4590896666049957,293.1830139160156,297.1499938964844,293.1499938964844,0.0041533173061907,-1565.617919921875,296.5650329589844,0.4517851769924164,0.050000000745058,0.2355156540870666,291.0651550292969,291.1499938964844,256.61431884765625,255.5507659912109,279.15704345703125,293.74395751953125,291.0672302246094,1.0,0.2920340299606323,0.627459704875946,0.627459704875946,1.0,1.0,-1.2609463930130005,0.4957219958305359,0.7652243971824646,0.1940901130437851,0.0,0.0,0.7070028185844421,67.65170288085938,54.0,5.816466331481934,-15152.7177734375,258.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5646667480469,308.319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.6640625,18000.0,0.0,0.0,0.3363682925701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535581231117249,0.8535665273666382,-8.432154572801664e-06,0.0,0.0003413710510358,0.0,0.0,87.8305892944336,0.0,0.0,0.0,0.508143424987793,4.0,0.0,1.0
582540,293.0873107910156,297.1499938964844,293.1499938964844,0.1411923170089721,-3023.97900390625,304.1439514160156,0.7676450610160828,0.2116838097572326,0.1918239444494247,293.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.4583635032176971,0.050000000745058,0.0495296791195869,293.0116271972656,297.1499938964844,293.1499938964844,0.1060273721814155,-1870.039794921875,304.1341857910156,0.7138316035270691,0.1683775186538696,0.1187129616737365,293.1724853515625,297.1499938964844,293.1499938964844,0.3850370645523071,-7046.37646484375,304.1561279296875,0.9990000128746032,0.5222107768058777,0.446547269821167,293.1795654296875,297.1499938964844,293.1499938964844,0.0041369195096194,-1557.7396240234375,296.582275390625,0.4583635032176971,0.050000000745058,0.2349474728107452,291.09814453125,291.1499938964844,256.5936279296875,255.53292846679688,279.15252685546875,293.737060546875,291.1024169921875,1.0,0.2868475019931793,0.627544105052948,0.627544105052948,1.0,1.0,-1.2500189542770386,0.4911092519760132,0.7589097619056702,0.191776767373085,0.0,0.0,0.7119520306587219,64.456298828125,42.0,41.57116317749024,-15120.6044921875,247.96954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4688415527344,308.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.494140625,18000.0,0.0,0.0,0.3398836255073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715546727180481,0.8715633153915405,-8.646198693895712e-06,0.0,0.0003449386858846,0.0,0.0,92.35637664794922,0.0,0.0,0.0,0.5160523056983948,4.0,0.0,1.0
