time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0873107910156,297.1499938964844,293.1499938964844,0.1411923170089721,-3023.97900390625,304.1439514160156,0.7676450610160828,0.2116838097572326,0.1918239444494247,293.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.4583635032176971,0.050000000745058,0.0495296791195869,293.0116271972656,297.1499938964844,293.1499938964844,0.1060273721814155,-1870.039794921875,304.1341857910156,0.7138316035270691,0.1683775186538696,0.1187129616737365,293.1724853515625,297.1499938964844,293.1499938964844,0.3850370645523071,-7046.37646484375,304.1561279296875,0.9990000128746032,0.5222107768058777,0.446547269821167,293.1795654296875,297.1499938964844,293.1499938964844,0.0041369195096194,-1557.7396240234375,296.582275390625,0.4583635032176971,0.050000000745058,0.2349474728107452,291.09814453125,291.1499938964844,256.5936279296875,255.53292846679688,279.15252685546875,293.737060546875,291.1024169921875,1.0,0.2868475019931793,0.627544105052948,0.627544105052948,1.0,1.0,-1.2500189542770386,0.4911092519760132,0.7589097619056702,0.191776767373085,0.0,0.0,0.7119520306587219,64.456298828125,42.0,41.57116317749024,-15120.6044921875,247.96954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4688415527344,308.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.494140625,18000.0,0.0,0.0,0.3398836255073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715546727180481,0.8715633153915405,-8.646198693895712e-06,0.0,0.0003449386858846,0.0,0.0,92.35637664794922,0.0,0.0,0.0,0.5160523056983948,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1417237818241119,-3032.01708984375,304.14508056640625,0.7813624143600464,0.2133184969425201,0.1931068152189254,293.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4691526293754577,0.050000000745058,0.0493460930883884,293.0210876464844,297.1499938964844,293.1499938964844,0.1071337312459945,-1884.6959228515625,304.1376647949219,0.7268957495689392,0.1699872463941574,0.120101660490036,293.1444091796875,297.1499938964844,293.1499938964844,0.3636742830276489,-6721.521484375,304.1897277832031,0.9990000128746032,0.5272808074951172,0.4266037344932556,293.1761779785156,297.1499938964844,293.1499938964844,0.0041121416725218,-1545.74609375,296.6118469238281,0.4691526293754577,0.050000000745058,0.2340766191482544,291.1506042480469,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,293.67840576171875,291.1566467285156,1.0,0.2782594561576843,0.6263827085494995,0.6263827085494995,1.0,1.0,-1.2280254364013672,0.4812535047531128,0.7467718720436096,0.1863659620285034,0.0,0.0,0.7085493803024292,59.48149108886719,45.0,70.40348815917969,-14973.791015625,229.4113006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4654541015625,308.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96875,18000.0,0.0,0.0,0.3426832854747772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733420372009277,0.8733507394790649,-8.704821084393188e-06,0.0,0.0003477799764368,0.0,0.0,93.10881042480467,0.0,0.0,0.0,0.5169835090637207,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1417237818241119,-3032.01708984375,304.14508056640625,0.7813624143600464,0.2133184969425201,0.1931068152189254,293.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4691526293754577,0.050000000745058,0.0493460930883884,293.0210876464844,297.1499938964844,293.1499938964844,0.1071337312459945,-1884.6959228515625,304.1376647949219,0.7268957495689392,0.1699872463941574,0.120101660490036,293.1444091796875,297.1499938964844,293.1499938964844,0.3636742830276489,-6721.521484375,304.1897277832031,0.9990000128746032,0.5272808074951172,0.4266037344932556,293.1761779785156,297.1499938964844,293.1499938964844,0.0041121416725218,-1545.74609375,296.6118469238281,0.4691526293754577,0.050000000745058,0.2340766191482544,291.1506042480469,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,293.67840576171875,291.1566467285156,1.0,0.2782594561576843,0.6263827085494995,0.6263827085494995,1.0,1.0,-1.2280254364013672,0.4812535047531128,0.7467718720436096,0.1863659620285034,0.0,0.0,0.7085493803024292,59.48149108886719,45.0,70.40348815917969,-14973.791015625,229.4113006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4654541015625,308.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96875,18000.0,0.0,0.0,0.3426832854747772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733420372009277,0.8733507394790649,-8.704821084393188e-06,0.0,0.0003477799764368,0.0,0.0,93.10881042480467,0.0,0.0,0.0,0.5169835090637207,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1422884911298751,-3040.700439453125,304.145751953125,0.7919453382492065,0.2149381190538406,0.1944523602724075,293.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.4756200313568115,0.050000000745058,0.0492259599268436,293.0380859375,297.1499938964844,293.1499938964844,0.106741614639759,-1877.982666015625,304.1424255371094,0.7342249751091003,0.1698141992092132,0.1201257482171058,293.1015319824219,297.1499938964844,293.1499938964844,0.3479869365692138,-6486.74267578125,304.2019958496094,0.9990000128746032,0.5361122488975525,0.4130290448665619,293.1730041503906,297.1499938964844,293.1499938964844,0.0040913582779467,-1535.219970703125,296.64324951171875,0.4756200313568115,0.050000000745058,0.233506754040718,291.205078125,291.1499938964844,256.5449523925781,255.49082946777344,279.134765625,293.6104736328125,291.2090148925781,1.0,0.2728773653507232,0.6243653297424316,0.6243653297424316,1.0,1.0,-1.2125400304794312,0.4737947285175323,0.7387453317642212,0.1819294840097427,0.0,0.0,0.6972951889038086,56.21102523803711,48.0,67.07592010498047,-14829.6884765625,217.1714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5652160644531,308.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.44140625,18000.0,0.0,0.0,0.3442527055740356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8559653759002686,0.8559738993644714,-8.565420102968346e-06,0.0,0.0003493727417662,0.0,0.0,89.24024200439453,0.0,0.0,0.0,0.5096736550331116,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1422884911298751,-3040.700439453125,304.145751953125,0.7919453382492065,0.2149381190538406,0.1944523602724075,293.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.4756200313568115,0.050000000745058,0.0492259599268436,293.0380859375,297.1499938964844,293.1499938964844,0.106741614639759,-1877.982666015625,304.1424255371094,0.7342249751091003,0.1698141992092132,0.1201257482171058,293.1015319824219,297.1499938964844,293.1499938964844,0.3479869365692138,-6486.74267578125,304.2019958496094,0.9990000128746032,0.5361122488975525,0.4130290448665619,293.1730041503906,297.1499938964844,293.1499938964844,0.0040913582779467,-1535.219970703125,296.64324951171875,0.4756200313568115,0.050000000745058,0.233506754040718,291.205078125,291.1499938964844,256.5449523925781,255.49082946777344,279.134765625,293.6104736328125,291.2090148925781,1.0,0.2728773653507232,0.6243653297424316,0.6243653297424316,1.0,1.0,-1.2125400304794312,0.4737947285175323,0.7387453317642212,0.1819294840097427,0.0,0.0,0.6972951889038086,56.21102523803711,48.0,67.07592010498047,-14829.6884765625,217.1714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5652160644531,308.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.44140625,18000.0,0.0,0.0,0.3442527055740356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8559653759002686,0.8559738993644714,-8.565420102968346e-06,0.0,0.0003493727417662,0.0,0.0,89.24024200439453,0.0,0.0,0.0,0.5096736550331116,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427077651023864,-3047.611328125,304.145751953125,0.7958597540855408,0.2157445102930069,0.1951384097337722,293.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182312011719,0.4776205420494079,0.050000000745058,0.0491873882710933,293.045654296875,297.1499938964844,293.1499938964844,0.106459692120552,-1873.5963134765625,304.1443176269531,0.736411452293396,0.169741153717041,0.1199783906340599,293.08135986328125,297.1499938964844,293.1499938964844,0.3426953554153442,-6408.81494140625,304.2021179199219,0.9990000128746032,0.5406892895698547,0.408575177192688,293.1713256835937,297.1499938964844,293.1499938964844,0.0040851160883903,-1532.0570068359375,296.6534118652344,0.4776205420494079,0.050000000745058,0.23332379758358,291.2218017578125,291.1499938964844,256.5310974121094,255.4788055419922,279.134033203125,293.58953857421875,291.2245178222656,1.0,0.2710833847522735,0.6235069632530212,0.6235069632530212,1.0,1.0,-1.207573175430298,0.4712997376918793,0.736273467540741,0.1804187297821045,0.0,0.0,0.6908019781112671,55.1619987487793,48.0,54.36528396606445,-14767.6728515625,213.30303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64373779296875,308.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18254.134765625,18000.0,0.0,0.0,0.3445602655410766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8429401516914368,0.8429486155509949,-8.44296118884813e-06,0.0,0.0003496848803479,0.0,0.0,86.26896667480469,0.0,0.0,0.0,0.5041490793228149,4.0,0.0,1.0
582960,293.0868530273437,297.1499938964844,293.1499938964844,0.1432078182697296,-3056.01953125,304.1456298828125,0.7990967631340027,0.2165549546480178,0.195835456252098,293.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.4791032671928406,0.050000000745058,0.0491585470736026,293.0491027832031,297.1499938964844,293.1499938964844,0.1065632700920105,-1874.8646240234373,304.1451416015625,0.738628625869751,0.1703788340091705,0.120149053633213,293.0650329589844,297.1499938964844,293.1499938964844,0.3386439085006714,-6349.9375,304.20001220703125,0.9990000128746032,0.5447695255279541,0.4052126705646515,293.1695556640625,297.1499938964844,293.1499938964844,0.0040812464430928,-1530.0784912109375,296.6607971191406,0.4791032671928406,0.050000000745058,0.2331869751214981,291.232666015625,291.1499938964844,256.5164794921875,255.4661407470703,279.1340026855469,293.5743713378906,291.23419189453125,1.0,0.269812136888504,0.6227011680603027,0.6227011680603027,1.0,1.0,-1.2043782472610474,0.4695772230625152,0.7348009943962097,0.1793300062417984,0.0,0.0,0.6841732263565063,54.38519287109375,51.0,39.58377456665039,-14716.83203125,210.6205596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7353820800781,308.4933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18283.45703125,18000.0,0.0,0.0,0.3445649743080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287206292152405,0.8287289142608643,-8.305248229589779e-06,0.0,0.0003496896242722,0.0,0.0,83.06359100341797,0.0,0.0,0.0,0.4981058835983276,4.0,0.0,1.0
583020,293.0866394042969,297.1499938964844,293.1499938964844,0.1444659382104873,-3077.576171875,304.1449890136719,0.8037952780723572,0.2181972563266754,0.1972686946392059,293.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.4808256924152374,0.050000000745058,0.0491248741745948,293.0502319335937,297.1499938964844,293.1499938964844,0.10805594176054,-1896.0604248046875,304.14422607421875,0.7435781955718994,0.1726980209350586,0.1215425729751586,293.0416564941406,297.1499938964844,293.1499938964844,0.333815187215805,-6282.28125,304.1912536621094,0.9990000128746032,0.5516839623451233,0.4012533724308014,293.1656188964844,297.1499938964844,293.1499938964844,0.004080178681761,-1529.52783203125,296.6670227050781,0.4808256924152374,0.050000000745058,0.2330272495746612,291.2364196777344,291.1499938964844,256.48492431640625,255.438705444336,279.1347961425781,293.5566711425781,291.23565673828125,1.0,0.2686278522014618,0.621212363243103,0.621212363243103,1.0,1.0,-1.202784299850464,0.4681965112686157,0.7345877885818481,0.1782811731100082,0.0,0.0,0.6721488237380981,53.50959014892578,54.0,7.800005912780762,-14652.5048828125,208.2889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381103515625,308.5653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18281.484375,18000.0,0.0,0.0,0.3437923491001129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003860116004944,0.8003939986228943,-8.02449449111009e-06,0.0,0.0003489055379759,0.0,0.0,76.84452056884766,0.0,0.0,0.0,0.4860985279083252,4.0,0.0,1.0
583080,293.0866394042969,297.1499938964844,293.1499938964844,0.1444659382104873,-3077.576171875,304.1449890136719,0.8037952780723572,0.2181972563266754,0.1972686946392059,293.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.4808256924152374,0.050000000745058,0.0491248741745948,293.0502319335937,297.1499938964844,293.1499938964844,0.10805594176054,-1896.0604248046875,304.14422607421875,0.7435781955718994,0.1726980209350586,0.1215425729751586,293.0416564941406,297.1499938964844,293.1499938964844,0.333815187215805,-6282.28125,304.1912536621094,0.9990000128746032,0.5516839623451233,0.4012533724308014,293.1656188964844,297.1499938964844,293.1499938964844,0.004080178681761,-1529.52783203125,296.6670227050781,0.4808256924152374,0.050000000745058,0.2330272495746612,291.2364196777344,291.1499938964844,256.48492431640625,255.438705444336,279.1347961425781,293.5566711425781,291.23565673828125,1.0,0.2686278522014618,0.621212363243103,0.621212363243103,1.0,1.0,-1.202784299850464,0.4681965112686157,0.7345877885818481,0.1782811731100082,0.0,0.0,0.6721488237380981,53.50959014892578,54.0,7.800005912780762,-14652.5048828125,208.2889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381103515625,308.5653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18281.484375,18000.0,0.0,0.0,0.3437923491001129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003860116004944,0.8003939986228943,-8.02449449111009e-06,0.0,0.0003489055379759,0.0,0.0,76.84452056884766,0.0,0.0,0.0,0.4860985279083252,4.0,0.0,1.0
583140,293.0863342285156,297.1499938964844,293.1499938964844,0.1460016220808029,-3104.15087890625,304.14410400390625,0.8062953352928162,0.2198637127876281,0.1987526267766952,293.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.4811024367809295,0.050000000745058,0.0491194389760494,293.0495300292969,297.1499938964844,293.1499938964844,0.1101937517523765,-1926.5611572265625,304.142578125,0.7474721670150757,0.1753692924976349,0.1233686432242393,293.0273132324219,297.1499938964844,293.1499938964844,0.3328683376312256,-6273.642578125,304.1790466308594,0.9990000128746032,0.5573491454124451,0.4006126224994659,293.16143798828125,297.1499938964844,293.1499938964844,0.0040867328643798,-1532.720703125,296.66473388671875,0.4811024367809295,0.050000000745058,0.2330014705657959,291.22186279296875,291.1499938964844,256.45001220703125,255.4083404541016,279.1361389160156,293.55303955078125,291.21978759765625,1.0,0.2689429521560669,0.6198951005935669,0.6198951005935669,1.0,1.0,-1.2059491872787476,0.4688842296600342,0.7370648980140686,0.178368255496025,0.0,0.0,0.6633948683738708,53.41797637939453,57.0,-16.846384048461914,-14639.5830078125,209.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,308.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.314453125,18000.0,0.0,0.0,0.3422523736953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774045467376709,0.7774123549461365,-7.7904733188916e-06,0.0,0.0003473426331765,0.0,0.0,71.9649658203125,0.0,0.0,0.0,0.4763693213462829,4.0,0.0,1.0
583200,293.0863342285156,297.1499938964844,293.1499938964844,0.1460016220808029,-3104.15087890625,304.14410400390625,0.8062953352928162,0.2198637127876281,0.1987526267766952,293.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.4811024367809295,0.050000000745058,0.0491194389760494,293.0495300292969,297.1499938964844,293.1499938964844,0.1101937517523765,-1926.5611572265625,304.142578125,0.7474721670150757,0.1753692924976349,0.1233686432242393,293.0273132324219,297.1499938964844,293.1499938964844,0.3328683376312256,-6273.642578125,304.1790466308594,0.9990000128746032,0.5573491454124451,0.4006126224994659,293.16143798828125,297.1499938964844,293.1499938964844,0.0040867328643798,-1532.720703125,296.66473388671875,0.4811024367809295,0.050000000745058,0.2330014705657959,291.22186279296875,291.1499938964844,256.45001220703125,255.4083404541016,279.1361389160156,293.55303955078125,291.21978759765625,1.0,0.2689429521560669,0.6198951005935669,0.6198951005935669,1.0,1.0,-1.2059491872787476,0.4688842296600342,0.7370648980140686,0.178368255496025,0.0,0.0,0.6633948683738708,53.41797637939453,57.0,-16.846384048461914,-14639.5830078125,209.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,308.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.314453125,18000.0,0.0,0.0,0.3422523736953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774045467376709,0.7774123549461365,-7.7904733188916e-06,0.0,0.0003473426331765,0.0,0.0,71.9649658203125,0.0,0.0,0.0,0.4763693213462829,4.0,0.0,1.0
583260,293.0860595703125,297.1499938964844,293.1499938964844,0.1476922631263733,-3133.435791015625,304.14324951171875,0.8069452047348022,0.2215343713760376,0.2002670764923095,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.4801963567733764,0.050000000745058,0.0491371341049671,293.0486145019531,297.1499938964844,293.1499938964844,0.1125338599085807,-1959.859619140625,304.14117431640625,0.7499021291732788,0.1780985295772552,0.1252807825803756,293.0201721191406,297.1499938964844,293.1499938964844,0.3350309431552887,-6311.68359375,304.1657409667969,0.9990000128746032,0.5619187355041504,0.4027052223682403,293.1572265625,297.1499938964844,293.1499938964844,0.0040983296930789,-1538.234130859375,296.6585998535156,0.4801963567733764,0.050000000745058,0.2330854088068008,291.197998046875,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5592956542969,291.1953430175781,1.0,0.2704475820064544,0.618679940700531,0.618679940700531,1.0,1.0,-1.2126946449279783,0.4711159765720367,0.7415786981582642,0.1792888790369033,0.0,0.0,0.6585322022438049,53.964317321777344,60.0,-30.96066093444824,-14674.9921875,212.59329223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,308.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.76953125,18000.0,0.0,0.0,0.3403368890285492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625817060470581,0.7625893354415894,-7.632962478965055e-06,0.0,0.000345398671925,0.0,0.0,68.87165069580078,0.0,0.0,0.0,0.4700658619403839,4.0,0.0,1.0
583320,293.0860595703125,297.1499938964844,293.1499938964844,0.1476922631263733,-3133.435791015625,304.14324951171875,0.8069452047348022,0.2215343713760376,0.2002670764923095,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.4801963567733764,0.050000000745058,0.0491371341049671,293.0486145019531,297.1499938964844,293.1499938964844,0.1125338599085807,-1959.859619140625,304.14117431640625,0.7499021291732788,0.1780985295772552,0.1252807825803756,293.0201721191406,297.1499938964844,293.1499938964844,0.3350309431552887,-6311.68359375,304.1657409667969,0.9990000128746032,0.5619187355041504,0.4027052223682403,293.1572265625,297.1499938964844,293.1499938964844,0.0040983296930789,-1538.234130859375,296.6585998535156,0.4801963567733764,0.050000000745058,0.2330854088068008,291.197998046875,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5592956542969,291.1953430175781,1.0,0.2704475820064544,0.618679940700531,0.618679940700531,1.0,1.0,-1.2126946449279783,0.4711159765720367,0.7415786981582642,0.1792888790369033,0.0,0.0,0.6585322022438049,53.964317321777344,60.0,-30.96066093444824,-14674.9921875,212.59329223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,308.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.76953125,18000.0,0.0,0.0,0.3403368890285492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625817060470581,0.7625893354415894,-7.632962478965055e-06,0.0,0.000345398671925,0.0,0.0,68.87165069580078,0.0,0.0,0.0,0.4700658619403839,4.0,0.0,1.0
583380,293.0858764648437,297.1499938964844,293.1499938964844,0.149446815252304,-3163.751708984375,304.142578125,0.8061301112174988,0.2231902033090591,0.2017899453639984,293.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4783260226249695,0.050000000745058,0.0491735935211181,293.0478210449219,297.1499938964844,293.1499938964844,0.1149522066116333,-1994.1087646484373,304.1400756835937,0.7510434985160828,0.1808261722326278,0.127212569117546,293.0190124511719,297.1499938964844,293.1499938964844,0.3396350741386413,-6385.763671875,304.1528625488281,0.9990000128746032,0.5654547214508057,0.4069802165031433,293.1531982421875,297.1499938964844,293.1499938964844,0.0041130785830318,-1545.06494140625,296.6514892578125,0.4783260226249695,0.050000000745058,0.2332583516836166,291.1707763671875,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5724182128906,291.16802978515625,1.0,0.2728919982910156,0.6175019145011902,0.6175019145011902,1.0,1.0,-1.222223162651062,0.4745287895202636,0.7476943731307983,0.1808302551507949,0.0,0.0,0.6575714349746704,55.0270881652832,63.0,-36.78443908691406,-14751.3349609375,218.0845489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051818847656,308.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2109375,18000.0,0.0,0.0,0.3384481370449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564598321914673,0.7564674019813538,-7.556916898465715e-06,0.0,0.0003434818063396,0.0,0.0,67.54177856445312,0.0,0.0,0.0,0.4673859477043152,4.0,0.0,1.0
583440,293.0858764648437,297.1499938964844,293.1499938964844,0.149446815252304,-3163.751708984375,304.142578125,0.8061301112174988,0.2231902033090591,0.2017899453639984,293.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4783260226249695,0.050000000745058,0.0491735935211181,293.0478210449219,297.1499938964844,293.1499938964844,0.1149522066116333,-1994.1087646484373,304.1400756835937,0.7510434985160828,0.1808261722326278,0.127212569117546,293.0190124511719,297.1499938964844,293.1499938964844,0.3396350741386413,-6385.763671875,304.1528625488281,0.9990000128746032,0.5654547214508057,0.4069802165031433,293.1531982421875,297.1499938964844,293.1499938964844,0.0041130785830318,-1545.06494140625,296.6514892578125,0.4783260226249695,0.050000000745058,0.2332583516836166,291.1707763671875,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5724182128906,291.16802978515625,1.0,0.2728919982910156,0.6175019145011902,0.6175019145011902,1.0,1.0,-1.222223162651062,0.4745287895202636,0.7476943731307983,0.1808302551507949,0.0,0.0,0.6575714349746704,55.0270881652832,63.0,-36.78443908691406,-14751.3349609375,218.0845489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051818847656,308.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2109375,18000.0,0.0,0.0,0.3384481370449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564598321914673,0.7564674019813538,-7.556916898465715e-06,0.0,0.0003434818063396,0.0,0.0,67.54177856445312,0.0,0.0,0.0,0.4673859477043152,4.0,0.0,1.0
583500,293.0858459472656,297.1499938964844,293.1499938964844,0.1503289639949798,-3178.950439453125,304.142333984375,0.805271327495575,0.2240082174539566,0.2025491744279861,293.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4770789444446563,0.050000000745058,0.0491977669298648,293.0475158691406,297.1499938964844,293.1499938964844,0.1161721348762512,-2011.3148193359373,304.1396789550781,0.7512090802192688,0.182182490825653,0.1281787455081939,293.0203552246094,297.1499938964844,293.1499938964844,0.3426850438117981,-6433.6484375,304.1468200683594,0.9990000128746032,0.5668492913246155,0.409789890050888,293.1512756347656,297.1499938964844,293.1499938964844,0.0041212239302694,-1548.764404296875,296.64813232421875,0.4770789444446563,0.050000000745058,0.2333730310201645,291.15704345703125,291.1499938964844,256.3468322753906,255.3188018798828,279.1380310058594,293.5809020996094,291.15435791015625,1.0,0.2744025290012359,0.6169140934944153,0.6169140934944153,1.0,1.0,-1.2278330326080322,0.4765897989273071,0.7512431740760803,0.1817827075719833,0.0,0.0,0.658483624458313,55.72187805175781,63.0,-37.5885009765625,-14802.1669921875,221.49557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328308105469,308.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.50390625,18000.0,0.0,0.0,0.337630957365036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565657496452332,0.7565733194351196,-7.548458597739227e-06,0.0,0.0003426524926908,0.0,0.0,67.49762725830078,0.0,0.0,0.0,0.4673620164394378,4.0,0.0,1.0
583560,293.0858459472656,297.1499938964844,293.1499938964844,0.1512078046798706,-3194.059814453125,304.1421203613281,0.8041631579399109,0.2248180955648422,0.2033047974109649,293.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4756425023078918,0.050000000745058,0.0492254048585891,293.0472717285156,297.1499938964844,293.1499938964844,0.1173932030797004,-2028.4876708984373,304.13934326171875,0.7511472105979919,0.1835318207740783,0.1291429549455642,293.0228576660156,297.1499938964844,293.1499938964844,0.3461579084396362,-6487.5615234375,304.1410827636719,0.9990000128746032,0.5680032968521118,0.4129783511161804,293.1494445800781,297.1499938964844,293.1499938964844,0.0041297287680208,-1552.5792236328125,296.64501953125,0.4756425023078918,0.050000000745058,0.2335041314363479,291.1435546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380920410156,293.59051513671875,291.1409606933594,1.0,0.2760752439498901,0.6163229942321777,0.6163229942321777,1.0,1.0,-1.2339147329330444,0.4788471162319183,0.7550676465034485,0.1828333735466003,0.0,0.0,0.6602714657783508,56.51166534423828,66.0,-37.48372650146485,-14860.017578125,225.30015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,308.7613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.34375,18000.0,0.0,0.0,0.3369545638561249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586758732795715,0.758683443069458,-7.558792276540771e-06,0.0,0.0003419660497456,0.0,0.0,67.8450698852539,0.0,0.0,0.0,0.4681733250617981,4.0,0.0,1.0
583620,293.0860290527344,297.1499938964844,293.1499938964844,0.1529444009065628,-3223.819091796875,304.141845703125,0.8013482689857483,0.2264111489057541,0.2048014253377914,293.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.4722361266613006,0.050000000745058,0.04928969591856,293.0469055175781,297.1499938964844,293.1499938964844,0.1198284849524498,-2062.59033203125,304.1388244628906,0.7504660487174988,0.1862062215805053,0.1310618966817855,293.0307922363281,297.1499938964844,293.1499938964844,0.3541706204414367,-6610.3095703125,304.1307373046875,0.9990000128746032,0.5696243047714233,0.4203009903430938,293.14605712890625,297.1499938964844,293.1499938964844,0.0041475370526313,-1560.4241943359375,296.639892578125,0.4722361266613006,0.050000000745058,0.2338090986013412,291.1179504394531,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.6125183105469,291.1156005859375,1.0,0.2798254787921905,0.615126371383667,0.615126371383667,1.0,1.0,-1.2472468614578247,0.4838459491729736,0.7634009718894958,0.1851703375577926,0.0,0.0,0.6662784218788147,58.3381462097168,69.0,-35.6256103515625,-14992.9892578125,233.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,308.7463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17892.73828125,18000.0,0.0,0.0,0.3361557722091675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684895992279053,0.7684972286224365,-7.63270327297505e-06,0.0,0.0003411553625483,0.0,0.0,69.65594482421875,0.0,0.0,0.0,0.4721448123455047,4.0,0.0,1.0
583680,293.0860290527344,297.1499938964844,293.1499938964844,0.1529444009065628,-3223.819091796875,304.141845703125,0.8013482689857483,0.2264111489057541,0.2048014253377914,293.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.4722361266613006,0.050000000745058,0.04928969591856,293.0469055175781,297.1499938964844,293.1499938964844,0.1198284849524498,-2062.59033203125,304.1388244628906,0.7504660487174988,0.1862062215805053,0.1310618966817855,293.0307922363281,297.1499938964844,293.1499938964844,0.3541706204414367,-6610.3095703125,304.1307373046875,0.9990000128746032,0.5696243047714233,0.4203009903430938,293.14605712890625,297.1499938964844,293.1499938964844,0.0041475370526313,-1560.4241943359375,296.639892578125,0.4722361266613006,0.050000000745058,0.2338090986013412,291.1179504394531,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.6125183105469,291.1156005859375,1.0,0.2798254787921905,0.615126371383667,0.615126371383667,1.0,1.0,-1.2472468614578247,0.4838459491729736,0.7634009718894958,0.1851703375577926,0.0,0.0,0.6662784218788147,58.3381462097168,69.0,-35.6256103515625,-14992.9892578125,233.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,308.7463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17892.73828125,18000.0,0.0,0.0,0.3361557722091675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684895992279053,0.7684972286224365,-7.63270327297505e-06,0.0,0.0003411553625483,0.0,0.0,69.65594482421875,0.0,0.0,0.0,0.4721448123455047,4.0,0.0,1.0
583740,293.0863342285156,297.1499938964844,293.1499938964844,0.1546416133642196,-3252.77783203125,304.1417541503906,0.7979297637939453,0.227967157959938,0.2062747031450271,293.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.4681212604045868,0.050000000745058,0.0493642464280128,293.0467834472656,297.1499938964844,293.1499938964844,0.1222434639930725,-2096.21826171875,304.1385498046875,0.7492120862007141,0.1888457387685775,0.1329643428325653,293.0419921875,297.1499938964844,293.1499938964844,0.3633460998535156,-6748.8681640625,304.1219177246094,0.9990000128746032,0.5703745484352112,0.4286352097988128,293.1430053710937,297.1499938964844,293.1499938964844,0.0041661355644464,-1568.43115234375,296.6363220214844,0.4681212604045868,0.050000000745058,0.2341627180576324,291.0946044921875,291.1499938964844,256.2235717773437,255.21212768554688,279.137939453125,293.6380310058594,291.0924987792969,1.0,0.2840088605880737,0.6139131188392639,0.6139131188392639,1.0,1.0,-1.261816382408142,0.4893587529659271,0.7724576592445374,0.1877484917640686,0.0,0.0,0.6752545833587646,60.44506454467773,72.0,-32.62726974487305,-15144.2998046875,243.8304138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,308.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17823.072265625,18000.0,0.0,0.0,0.3362683057785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851998209953308,0.7852076292037964,-7.77460627432447e-06,0.0,0.0003412695950828,0.0,0.0,72.92110443115234,0.0,0.0,0.0,0.4790582358837127,4.0,0.0,1.0
583800,293.0863342285156,297.1499938964844,293.1499938964844,0.1546416133642196,-3252.77783203125,304.1417541503906,0.7979297637939453,0.227967157959938,0.2062747031450271,293.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.4681212604045868,0.050000000745058,0.0493642464280128,293.0467834472656,297.1499938964844,293.1499938964844,0.1222434639930725,-2096.21826171875,304.1385498046875,0.7492120862007141,0.1888457387685775,0.1329643428325653,293.0419921875,297.1499938964844,293.1499938964844,0.3633460998535156,-6748.8681640625,304.1219177246094,0.9990000128746032,0.5703745484352112,0.4286352097988128,293.1430053710937,297.1499938964844,293.1499938964844,0.0041661355644464,-1568.43115234375,296.6363220214844,0.4681212604045868,0.050000000745058,0.2341627180576324,291.0946044921875,291.1499938964844,256.2235717773437,255.21212768554688,279.137939453125,293.6380310058594,291.0924987792969,1.0,0.2840088605880737,0.6139131188392639,0.6139131188392639,1.0,1.0,-1.261816382408142,0.4893587529659271,0.7724576592445374,0.1877484917640686,0.0,0.0,0.6752545833587646,60.44506454467773,72.0,-32.62726974487305,-15144.2998046875,243.8304138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,308.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17823.072265625,18000.0,0.0,0.0,0.3362683057785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851998209953308,0.7852076292037964,-7.77460627432447e-06,0.0,0.0003412695950828,0.0,0.0,72.92110443115234,0.0,0.0,0.0,0.4790582358837127,4.0,0.0,1.0
583860,293.0867919921875,297.1499938964844,293.1499938964844,0.1562945395708084,-3280.866943359375,304.1417541503906,0.7941567897796631,0.2294873595237732,0.2077226340770721,293.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.4632944762706756,0.050000000745058,0.0494464971125125,293.043701171875,297.1499938964844,293.1499938964844,0.124907799065113,-2133.149658203125,304.13787841796875,0.7480441927909851,0.1920699924230575,0.135097399353981,293.0579833984375,297.1499938964844,293.1499938964844,0.3733462393283844,-6898.0,304.1146545410156,0.9990000128746032,0.5698843598365784,0.4376460909843445,293.14019775390625,297.1499938964844,293.1499938964844,0.004185292404145,-1576.5113525390625,296.6344299316406,0.4632944762706756,0.050000000745058,0.2345528900623321,291.0735778808594,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6644592285156,291.0716857910156,1.0,0.2885205149650574,0.6126143932342529,0.6126143932342529,1.0,1.0,-1.27749764919281,0.4953008890151977,0.7821967005729675,0.1905007064342498,0.0,0.0,0.6868765354156494,62.76625061035156,75.0,-29.590404510498047,-15311.17578125,254.7957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,308.63055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17758.751953125,18000.0,0.0,0.0,0.3374240696430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081018328666687,0.8081098198890686,-7.981642738741357e-06,0.0,0.0003424425376579,0.0,0.0,77.6357650756836,0.0,0.0,0.0,0.4886856973171234,4.0,0.0,1.0
583920,293.0867919921875,297.1499938964844,293.1499938964844,0.1562945395708084,-3280.866943359375,304.1417541503906,0.7941567897796631,0.2294873595237732,0.2077226340770721,293.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.4632944762706756,0.050000000745058,0.0494464971125125,293.043701171875,297.1499938964844,293.1499938964844,0.124907799065113,-2133.149658203125,304.13787841796875,0.7480441927909851,0.1920699924230575,0.135097399353981,293.0579833984375,297.1499938964844,293.1499938964844,0.3733462393283844,-6898.0,304.1146545410156,0.9990000128746032,0.5698843598365784,0.4376460909843445,293.14019775390625,297.1499938964844,293.1499938964844,0.004185292404145,-1576.5113525390625,296.6344299316406,0.4632944762706756,0.050000000745058,0.2345528900623321,291.0735778808594,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6644592285156,291.0716857910156,1.0,0.2885205149650574,0.6126143932342529,0.6126143932342529,1.0,1.0,-1.27749764919281,0.4953008890151977,0.7821967005729675,0.1905007064342498,0.0,0.0,0.6868765354156494,62.76625061035156,75.0,-29.590404510498047,-15311.17578125,254.7957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,308.63055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17758.751953125,18000.0,0.0,0.0,0.3374240696430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081018328666687,0.8081098198890686,-7.981642738741357e-06,0.0,0.0003424425376579,0.0,0.0,77.6357650756836,0.0,0.0,0.0,0.4886856973171234,4.0,0.0,1.0
583980,293.0873413085937,297.1499938964844,293.1499938964844,0.1579128503799438,-3308.276123046875,304.1418151855469,0.7902596592903137,0.2309776246547699,0.2091466337442398,293.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.4581128656864166,0.050000000745058,0.0495337545871734,293.0365600585937,297.1499938964844,293.1499938964844,0.1283506900072097,-2180.64453125,304.1361694335937,0.7479261755943298,0.1962060630321502,0.1379188448190689,293.0796203613281,297.1499938964844,293.1499938964844,0.3838565945625305,-7052.96435546875,304.1089782714844,0.9990000128746032,0.5678358674049377,0.4470074474811554,293.1375732421875,297.1499938964844,293.1499938964844,0.0042051309719681,-1584.7503662109375,296.63397216796875,0.4581128656864166,0.050000000745058,0.2349667996168136,291.0540771484375,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6937866210937,291.0523986816406,1.0,0.2932892143726349,0.611280083656311,0.611280083656311,1.0,1.0,-1.2944319248199463,0.5017524361610413,0.7926794290542603,0.1934787184000015,0.0,0.0,0.7009880542755127,65.23641204833984,78.0,-27.105682373046875,-15493.8330078125,266.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,308.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17696.96875,18000.0,0.0,0.0,0.3396888673305511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367186784744263,0.83672696352005,-8.253500709543005e-06,0.0,0.0003447410126682,0.0,0.0,83.8776626586914,0.0,0.0,0.0,0.5008972883224487,4.0,0.0,1.0
584040,293.0873413085937,297.1499938964844,293.1499938964844,0.1579128503799438,-3308.276123046875,304.1418151855469,0.7902596592903137,0.2309776246547699,0.2091466337442398,293.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.4581128656864166,0.050000000745058,0.0495337545871734,293.0365600585937,297.1499938964844,293.1499938964844,0.1283506900072097,-2180.64453125,304.1361694335937,0.7479261755943298,0.1962060630321502,0.1379188448190689,293.0796203613281,297.1499938964844,293.1499938964844,0.3838565945625305,-7052.96435546875,304.1089782714844,0.9990000128746032,0.5678358674049377,0.4470074474811554,293.1375732421875,297.1499938964844,293.1499938964844,0.0042051309719681,-1584.7503662109375,296.63397216796875,0.4581128656864166,0.050000000745058,0.2349667996168136,291.0540771484375,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6937866210937,291.0523986816406,1.0,0.2932892143726349,0.611280083656311,0.611280083656311,1.0,1.0,-1.2944319248199463,0.5017524361610413,0.7926794290542603,0.1934787184000015,0.0,0.0,0.7009880542755127,65.23641204833984,78.0,-27.105682373046875,-15493.8330078125,266.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,308.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17696.96875,18000.0,0.0,0.0,0.3396888673305511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367186784744263,0.83672696352005,-8.253500709543005e-06,0.0,0.0003447410126682,0.0,0.0,83.8776626586914,0.0,0.0,0.0,0.5008972883224487,4.0,0.0,1.0
584100,293.087646484375,297.1499938964844,293.1499938964844,0.1587074548006057,-3321.697509765625,304.141845703125,0.7882816195487976,0.2317143678665161,0.2098519802093505,293.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.4555515348911285,0.050000000745058,0.0495791807770729,293.03228759765625,297.1499938964844,293.1499938964844,0.1302641928195953,-2206.905517578125,304.1352233886719,0.7480911016464233,0.1984842121601104,0.1394953429698944,293.0919189453125,297.1499938964844,293.1499938964844,0.3892731368541717,-7132.2041015625,304.1065979003906,0.9990000128746032,0.5663118362426758,0.4518041610717773,293.13629150390625,297.1499938964844,293.1499938964844,0.0042153750546276,-1588.939453125,296.634521484375,0.4555515348911285,0.050000000745058,0.2351822853088379,291.0451354980469,291.1499938964844,256.0845947265625,255.0919647216797,279.1371459960937,293.7112731933594,291.0435791015625,1.0,0.2957495748996734,0.6106548309326172,0.6106548309326172,1.0,1.0,-1.303241729736328,0.5051467418670654,0.7980949878692627,0.1950543224811554,0.0,0.0,0.7088815569877625,66.52355194091797,78.0,-25.604677200317383,-15590.0361328125,273.1808776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,308.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17667.787109375,18000.0,0.0,0.0,0.3412407040596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8530169725418091,0.8530253767967224,-8.414136573264841e-06,0.0,0.0003463159373495,0.0,0.0,87.60697174072266,0.0,0.0,0.0,0.5079288482666016,4.0,0.0,1.0
584160,293.0879211425781,297.1499938964844,293.1499938964844,0.1594920456409454,-3334.924072265625,304.14190673828125,0.7862973809242249,0.2324473559856414,0.2105543166399002,293.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.4530224800109863,0.050000000745058,0.0496256835758686,293.0276794433594,297.1499938964844,293.1499938964844,0.1322783976793289,-2234.443115234375,304.1342468261719,0.7483655214309692,0.2008776068687439,0.1411576271057129,293.10498046875,297.1499938964844,293.1499938964844,0.3947743475437164,-7212.28369140625,304.1044921875,0.9990000128746032,0.564483106136322,0.4566622674465179,293.1349792480469,297.1499938964844,293.1499938964844,0.0042258580215275,-1593.1761474609375,296.6357421875,0.4530224800109863,0.050000000745058,0.2354028671979904,291.036865234375,291.1499938964844,256.0552978515625,255.066635131836,279.1376342773437,293.7309875488281,291.0354309082031,1.0,0.2982501983642578,0.6100738644599915,0.6100738644599915,1.0,1.0,-1.3122321367263794,0.508643388748169,0.8035887479782104,0.1966869235038757,0.0,0.0,0.7172606587409973,67.84163665771484,81.0,-23.960023880004883,-15688.900390625,279.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471923828125,308.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17640.5859375,18000.0,0.0,0.0,0.3430627882480621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8704749941825867,0.8704835772514343,-8.590699508204125e-06,0.0,0.0003481651074253,0.0,0.0,91.7445831298828,0.0,0.0,0.0,0.515518069267273,4.0,0.0,1.0
584220,293.08770751953125,297.1499938964844,293.1499938964844,0.1610651016235351,-3361.38037109375,304.1419677734375,0.782393217086792,0.2340572625398636,0.2119891345500946,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.4480937719345093,0.050000000745058,0.049721498042345,293.0186462402344,297.1499938964844,293.1499938964844,0.1365439891815185,-2292.408203125,304.13238525390625,0.7491544485092163,0.205813392996788,0.1446793377399444,293.1329650878906,297.1499938964844,293.1499938964844,0.4059705734252929,-7374.09765625,304.1010131835937,0.9990000128746032,0.5599534511566162,0.46651291847229,293.1322021484375,297.1499938964844,293.1499938964844,0.0042477361857891,-1601.859619140625,296.640380859375,0.4480937719345093,0.050000000745058,0.2358573824167251,291.0222473144531,291.1499938964844,255.99549865722656,255.0149078369141,279.1390686035156,293.7767639160156,291.0210876464844,1.0,0.3033475577831268,0.6090535521507263,0.6090535521507263,1.0,1.0,-1.3306666612625122,0.5159165859222412,0.814750075340271,0.2001137286424636,0.0,0.0,0.735302746295929,70.55906677246094,84.0,-20.48410415649414,-15893.7021484375,293.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51385498046875,308.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17593.0078125,18000.0,0.0,0.0,0.347475528717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083802103996276,0.9083892107009888,-8.989394700620323e-06,0.0,0.0003526434884406,0.0,0.0,101.24758911132812,0.0,0.0,0.0,0.5321828126907349,4.0,0.0,1.0
584280,293.08770751953125,297.1499938964844,293.1499938964844,0.1610651016235351,-3361.38037109375,304.1419677734375,0.782393217086792,0.2340572625398636,0.2119891345500946,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.4480937719345093,0.050000000745058,0.049721498042345,293.0186462402344,297.1499938964844,293.1499938964844,0.1365439891815185,-2292.408203125,304.13238525390625,0.7491544485092163,0.205813392996788,0.1446793377399444,293.1329650878906,297.1499938964844,293.1499938964844,0.4059705734252929,-7374.09765625,304.1010131835937,0.9990000128746032,0.5599534511566162,0.46651291847229,293.1322021484375,297.1499938964844,293.1499938964844,0.0042477361857891,-1601.859619140625,296.640380859375,0.4480937719345093,0.050000000745058,0.2358573824167251,291.0222473144531,291.1499938964844,255.99549865722656,255.0149078369141,279.1390686035156,293.7767639160156,291.0210876464844,1.0,0.3033475577831268,0.6090535521507263,0.6090535521507263,1.0,1.0,-1.3306666612625122,0.5159165859222412,0.814750075340271,0.2001137286424636,0.0,0.0,0.735302746295929,70.55906677246094,84.0,-20.48410415649414,-15893.7021484375,293.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51385498046875,308.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17593.0078125,18000.0,0.0,0.0,0.347475528717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083802103996276,0.9083892107009888,-8.989394700620323e-06,0.0,0.0003526434884406,0.0,0.0,101.24758911132812,0.0,0.0,0.0,0.5321828126907349,4.0,0.0,1.0
584340,293.0824279785156,297.1499938964844,293.1499938964844,0.1634857058525085,-3402.15771484375,304.1405944824219,0.7797073125839233,0.2367123216390609,0.2143584936857223,293.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103454589844,0.4433631002902984,0.050000000745058,0.0498207882046699,293.0184631347656,297.1499938964844,293.1499938964844,0.1399795264005661,-2338.59521484375,304.1325988769531,0.7485992312431335,0.2091976106166839,0.1474356651306152,293.1629638671875,297.1499938964844,293.1499938964844,0.4174343347549438,-7538.39013671875,304.0982360839844,0.9990000128746032,0.5543052554130554,0.4765058159828186,293.1292419433594,297.1499938964844,293.1499938964844,0.0042705060914158,-1610.8206787109375,296.6470947265625,0.4433631002902984,0.050000000745058,0.2363283634185791,291.008544921875,291.1499938964844,255.934310913086,254.96197509765625,279.12664794921875,293.7676696777344,291.007080078125,1.0,0.3085365891456604,0.6063841581344604,0.6063841581344604,1.0,1.0,-1.3494997024536133,0.5224855542182922,0.8270140886306763,0.2027287781238556,0.0,0.0,0.7550472021102905,73.37480163574219,72.0,-20.75089263916016,-16113.716796875,308.0182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28057861328125,308.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17552.4140625,18000.0,0.0,0.0,0.3528246581554413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495587348937988,0.949568212032318,-9.444803254154976e-06,0.0,0.000358072167728,0.0,0.0,112.39630126953124,0.0,0.0,0.0,0.5505516529083252,4.0,0.0,1.0
