time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0824279785156,297.1499938964844,293.1499938964844,0.1634857058525085,-3402.15771484375,304.1405944824219,0.7797073125839233,0.2367123216390609,0.2143584936857223,293.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103454589844,0.4433631002902984,0.050000000745058,0.0498207882046699,293.0184631347656,297.1499938964844,293.1499938964844,0.1399795264005661,-2338.59521484375,304.1325988769531,0.7485992312431335,0.2091976106166839,0.1474356651306152,293.1629638671875,297.1499938964844,293.1499938964844,0.4174343347549438,-7538.39013671875,304.0982360839844,0.9990000128746032,0.5543052554130554,0.4765058159828186,293.1292419433594,297.1499938964844,293.1499938964844,0.0042705060914158,-1610.8206787109375,296.6470947265625,0.4433631002902984,0.050000000745058,0.2363283634185791,291.008544921875,291.1499938964844,255.934310913086,254.96197509765625,279.12664794921875,293.7676696777344,291.007080078125,1.0,0.3085365891456604,0.6063841581344604,0.6063841581344604,1.0,1.0,-1.3494997024536133,0.5224855542182922,0.8270140886306763,0.2027287781238556,0.0,0.0,0.7550472021102905,73.37480163574219,72.0,-20.75089263916016,-16113.716796875,308.0182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28057861328125,308.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17552.4140625,18000.0,0.0,0.0,0.3528246581554413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495587348937988,0.949568212032318,-9.444803254154976e-06,0.0,0.000358072167728,0.0,0.0,112.39630126953124,0.0,0.0,0.0,0.5505516529083252,4.0,0.0,1.0
584460,293.0826416015625,297.1499938964844,293.1499938964844,0.1650783270597458,-3428.415771484375,304.1411437988281,0.7826287746429443,0.2383906841278076,0.2160370200872421,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.4440576434135437,0.050000000745058,0.049805648624897,293.0223693847656,297.1499938964844,293.1499938964844,0.1422018259763717,-2367.92578125,304.1347351074219,0.752358615398407,0.2117362767457962,0.1492840200662613,293.18585205078125,297.1499938964844,293.1499938964844,0.4171211421489715,-7524.22802734375,304.1166381835937,0.9990000128746032,0.5493017435073853,0.4750021398067474,293.1273498535156,297.1499938964844,293.1499938964844,0.0042809760197997,-1614.408203125,296.6598205566406,0.4440576434135437,0.050000000745058,0.2362565696239471,291.0086975097656,291.1499938964844,255.8719940185547,254.9080352783203,279.120849609375,293.70880126953125,291.0111389160156,1.0,0.3078897595405578,0.6029865741729736,0.6029865741729736,1.0,1.0,-1.3518351316452026,0.5214634537696838,0.8303716778755188,0.2011392712593078,0.0,0.0,0.7744221687316895,73.02800750732422,60.0,8.44410228729248,-16223.435546875,308.2378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07421875,308.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17541.7578125,18000.0,0.0,0.0,0.3587987720966339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9928406476974488,0.9928506016731262,-9.95291156868916e-06,0.0,0.0003641351358965,0.0,0.0,125.12445831298828,0.0,0.0,0.0,0.5700374841690063,4.0,0.0,1.0
584520,293.0826416015625,297.1499938964844,293.1499938964844,0.1650783270597458,-3428.415771484375,304.1411437988281,0.7826287746429443,0.2383906841278076,0.2160370200872421,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.4440576434135437,0.050000000745058,0.049805648624897,293.0223693847656,297.1499938964844,293.1499938964844,0.1422018259763717,-2367.92578125,304.1347351074219,0.752358615398407,0.2117362767457962,0.1492840200662613,293.18585205078125,297.1499938964844,293.1499938964844,0.4171211421489715,-7524.22802734375,304.1166381835937,0.9990000128746032,0.5493017435073853,0.4750021398067474,293.1273498535156,297.1499938964844,293.1499938964844,0.0042809760197997,-1614.408203125,296.6598205566406,0.4440576434135437,0.050000000745058,0.2362565696239471,291.0086975097656,291.1499938964844,255.8719940185547,254.9080352783203,279.120849609375,293.70880126953125,291.0111389160156,1.0,0.3078897595405578,0.6029865741729736,0.6029865741729736,1.0,1.0,-1.3518351316452026,0.5214634537696838,0.8303716778755188,0.2011392712593078,0.0,0.0,0.7744221687316895,73.02800750732422,60.0,8.44410228729248,-16223.435546875,308.2378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07421875,308.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17541.7578125,18000.0,0.0,0.0,0.3587987720966339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9928406476974488,0.9928506016731262,-9.95291156868916e-06,0.0,0.0003641351358965,0.0,0.0,125.12445831298828,0.0,0.0,0.0,0.5700374841690063,4.0,0.0,1.0
584580,293.0841064453125,297.1499938964844,293.1499938964844,0.1655837744474411,-3435.582763671875,304.1432800292969,0.7907534241676331,0.2397983223199844,0.2172164916992187,293.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.4496166706085205,0.050000000745058,0.0496909581124782,293.026123046875,297.1499938964844,293.1499938964844,0.1436172127723693,-2385.791259765625,304.137451171875,0.7611299157142639,0.2142057716846466,0.1509096026420593,293.185791015625,297.1499938964844,293.1499938964844,0.4047858417034149,-7332.7216796875,304.1485290527344,0.9990000128746032,0.5483536124229431,0.4634108543395996,293.12579345703125,297.1499938964844,293.1499938964844,0.0042743990197777,-1609.2689208984375,296.6975402832031,0.4496166706085205,0.050000000745058,0.2357125133275985,291.05328369140625,291.1499938964844,255.8088531494141,254.8533630371093,279.129638671875,293.6964111328125,291.058837890625,1.0,0.3029471039772033,0.601321816444397,0.601321816444397,1.0,1.0,-1.3405025005340576,0.5156843066215515,0.8248181939125061,0.1974338740110397,0.0,0.0,0.784712553024292,69.93524169921875,63.0,56.549259185791016,-16208.0751953125,296.2760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9531555175781,308.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17690.384765625,18000.0,0.0,0.0,0.3645906746387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02427339553833,1.024283766746521,-1.0371541065978818e-05,0.0,0.0003700131783261,0.0,0.0,135.33184814453125,0.0,0.0,0.0,0.5843787789344788,4.0,0.0,1.0
584640,293.0841064453125,297.1499938964844,293.1499938964844,0.1655837744474411,-3435.582763671875,304.1432800292969,0.7907534241676331,0.2397983223199844,0.2172164916992187,293.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.4496166706085205,0.050000000745058,0.0496909581124782,293.026123046875,297.1499938964844,293.1499938964844,0.1436172127723693,-2385.791259765625,304.137451171875,0.7611299157142639,0.2142057716846466,0.1509096026420593,293.185791015625,297.1499938964844,293.1499938964844,0.4047858417034149,-7332.7216796875,304.1485290527344,0.9990000128746032,0.5483536124229431,0.4634108543395996,293.12579345703125,297.1499938964844,293.1499938964844,0.0042743990197777,-1609.2689208984375,296.6975402832031,0.4496166706085205,0.050000000745058,0.2357125133275985,291.05328369140625,291.1499938964844,255.8088531494141,254.8533630371093,279.129638671875,293.6964111328125,291.058837890625,1.0,0.3029471039772033,0.601321816444397,0.601321816444397,1.0,1.0,-1.3405025005340576,0.5156843066215515,0.8248181939125061,0.1974338740110397,0.0,0.0,0.784712553024292,69.93524169921875,63.0,56.549259185791016,-16208.0751953125,296.2760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9531555175781,308.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17690.384765625,18000.0,0.0,0.0,0.3645906746387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02427339553833,1.024283766746521,-1.0371541065978818e-05,0.0,0.0003700131783261,0.0,0.0,135.33184814453125,0.0,0.0,0.0,0.5843787789344788,4.0,0.0,1.0
584700,293.0848388671875,297.1499938964844,293.1499938964844,0.165697231888771,-3436.728515625,304.144287109375,0.7940496802330017,0.2404887676239013,0.2177994549274444,293.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.451799064874649,0.050000000745058,0.0496486239135265,293.0275573730469,297.1499938964844,293.1499938964844,0.144255131483078,-2393.707275390625,304.1385803222656,0.764945387840271,0.21549654006958,0.1517651528120041,293.1781921386719,297.1499938964844,293.1499938964844,0.3994345366954803,-7251.54345703125,304.1584167480469,0.9990000128746032,0.5493890643119812,0.4590570628643036,293.124755859375,297.1499938964844,293.1499938964844,0.0042708036489784,-1606.090087890625,296.7225646972656,0.451799064874649,0.050000000745058,0.2355117052793502,291.0849304199219,291.1499938964844,255.77706909179688,254.8258209228516,279.13330078125,293.7017517089844,291.0904541015625,1.0,0.3015061616897583,0.6007705330848694,0.6007705330848694,1.0,1.0,-1.3367056846618652,0.5137950778007507,0.8229106068611145,0.1961172521114349,0.0,0.0,0.7858895659446716,68.79766845703125,63.0,70.5859146118164,-16202.685546875,292.0791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9339904785156,308.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17797.724609375,18000.0,0.0,0.0,0.3671989142894745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0326036214828491,1.0326142311096191,-1.0499864401936064e-05,0.0,0.0003726602299138,0.0,0.0,138.2763214111328,0.0,0.0,0.0,0.5882358551025391,4.0,0.0,1.0
584760,293.0855407714844,297.1499938964844,293.1499938964844,0.1658804565668106,-3439.17431640625,304.1449890136719,0.7964726090431213,0.2411758750677108,0.2183902114629745,293.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.453241616487503,0.050000000745058,0.0496213883161544,293.0287170410156,297.1499938964844,293.1499938964844,0.1449861973524093,-2402.964111328125,304.1393127441406,0.7680212259292603,0.2168199270963668,0.1526563763618469,293.16961669921875,297.1499938964844,293.1499938964844,0.3956698477268219,-7195.05859375,304.1636657714844,0.9990000128746032,0.5507169365882874,0.4562346935272217,293.1234741210937,297.1499938964844,293.1499938964844,0.0042694564908742,-1604.0096435546875,296.74591064453125,0.453241616487503,0.050000000745058,0.2353824973106384,291.1121826171875,291.1499938964844,255.7451629638672,254.7981719970703,279.13555908203125,293.7081298828125,291.1166381835937,1.0,0.3005484044551849,0.6002234816551208,0.6002234816551208,1.0,1.0,-1.3349075317382812,0.5127367973327637,0.8221707344055176,0.1952840685844421,0.0,0.0,0.7856436967849731,68.07605743408203,66.0,70.69517517089844,-16204.951171875,289.6835632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93731689453125,308.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.294921875,18000.0,0.0,0.0,0.3695976138114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0363117456436155,1.0363222360610962,-1.056851488101529e-05,0.0,0.0003750945907086,0.0,0.0,139.70655822753906,0.0,0.0,0.0,0.59002286195755,4.0,0.0,1.0
584820,293.0868530273437,297.1499938964844,293.1499938964844,0.1664467006921768,-3447.735107421875,304.14569091796875,0.7996309399604797,0.2425429224967956,0.2195924818515777,293.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4546681344509125,0.050000000745058,0.0495950020849704,293.0306091308594,297.1499938964844,293.1499938964844,0.1466772407293319,-2424.750732421875,304.1400451660156,0.7727033495903015,0.2195093035697937,0.1545039713382721,293.1532592773437,297.1499938964844,293.1499938964844,0.3913085162639618,-7131.1796875,304.1661682128906,0.9990000128746032,0.5535387396812439,0.4534849822521209,293.120361328125,297.1499938964844,293.1499938964844,0.0042736930772662,-1603.12548828125,296.7867126464844,0.4546681344509125,0.050000000745058,0.2352573424577713,291.1526794433594,291.1499938964844,255.68121337890625,254.74270629882807,279.1363830566406,293.7166442871094,291.1556091308594,1.0,0.2999005019664764,0.5989380478858948,0.5989380478858948,1.0,1.0,-1.3350837230682373,0.5120938420295715,0.822989821434021,0.1943585723638534,0.0,0.0,0.7824105024337769,67.40550994873047,69.0,56.39998245239258,-16231.54296875,288.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9972839355469,308.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.05859375,18000.0,0.0,0.0,0.373747169971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035165786743164,1.0351762771606443,-1.0583672519715036e-05,0.0,0.000379305856768,0.0,0.0,139.6050262451172,0.0,0.0,0.0,0.5896217823028564,4.0,0.0,1.0
584880,293.0868530273437,297.1499938964844,293.1499938964844,0.1664467006921768,-3447.735107421875,304.14569091796875,0.7996309399604797,0.2425429224967956,0.2195924818515777,293.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4546681344509125,0.050000000745058,0.0495950020849704,293.0306091308594,297.1499938964844,293.1499938964844,0.1466772407293319,-2424.750732421875,304.1400451660156,0.7727033495903015,0.2195093035697937,0.1545039713382721,293.1532592773437,297.1499938964844,293.1499938964844,0.3913085162639618,-7131.1796875,304.1661682128906,0.9990000128746032,0.5535387396812439,0.4534849822521209,293.120361328125,297.1499938964844,293.1499938964844,0.0042736930772662,-1603.12548828125,296.7867126464844,0.4546681344509125,0.050000000745058,0.2352573424577713,291.1526794433594,291.1499938964844,255.68121337890625,254.74270629882807,279.1363830566406,293.7166442871094,291.1556091308594,1.0,0.2999005019664764,0.5989380478858948,0.5989380478858948,1.0,1.0,-1.3350837230682373,0.5120938420295715,0.822989821434021,0.1943585723638534,0.0,0.0,0.7824105024337769,67.40550994873047,69.0,56.39998245239258,-16231.54296875,288.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9972839355469,308.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.05859375,18000.0,0.0,0.0,0.373747169971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035165786743164,1.0351762771606443,-1.0583672519715036e-05,0.0,0.000379305856768,0.0,0.0,139.6050262451172,0.0,0.0,0.0,0.5896217823028564,4.0,0.0,1.0
584940,293.088134765625,297.1499938964844,293.1499938964844,0.1672499924898147,-3460.610107421875,304.1457824707031,0.800886869430542,0.2438841164112091,0.220804825425148,293.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.454448252916336,0.050000000745058,0.0495990104973316,293.0323791503906,297.1499938964844,293.1499938964844,0.1485929936170578,-2449.741455078125,304.1401672363281,0.7756113409996033,0.222175195813179,0.1563739329576492,293.1417236328125,297.1499938964844,293.1499938964844,0.3905844390392303,-7122.693359375,304.161865234375,0.9990000128746032,0.5558054447174072,0.4539059400558471,293.116943359375,297.1499938964844,293.1499938964844,0.0042850608006119,-1605.755126953125,296.8199462890625,0.454448252916336,0.050000000745058,0.2352763414382934,291.176513671875,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.71099853515625,291.1779479980469,1.0,0.3006284534931183,0.5971282124519348,0.5971282124519348,1.0,1.0,-1.3393149375915527,0.5128270387649536,0.8264878988265991,0.194029301404953,0.0,0.0,0.7771067023277283,67.57068634033203,72.0,35.24156188964844,-16284.9990234375,290.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1064453125,308.3164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.314453125,18000.0,0.0,0.0,0.3770587742328644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0267375707626345,1.0267480611801147,-1.049448474077508e-05,0.0,0.0003826667380053,0.0,0.0,136.99014282226562,0.0,0.0,0.0,0.5858460068702698,4.0,0.0,1.0
585000,293.088134765625,297.1499938964844,293.1499938964844,0.1672499924898147,-3460.610107421875,304.1457824707031,0.800886869430542,0.2438841164112091,0.220804825425148,293.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.454448252916336,0.050000000745058,0.0495990104973316,293.0323791503906,297.1499938964844,293.1499938964844,0.1485929936170578,-2449.741455078125,304.1401672363281,0.7756113409996033,0.222175195813179,0.1563739329576492,293.1417236328125,297.1499938964844,293.1499938964844,0.3905844390392303,-7122.693359375,304.161865234375,0.9990000128746032,0.5558054447174072,0.4539059400558471,293.116943359375,297.1499938964844,293.1499938964844,0.0042850608006119,-1605.755126953125,296.8199462890625,0.454448252916336,0.050000000745058,0.2352763414382934,291.176513671875,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.71099853515625,291.1779479980469,1.0,0.3006284534931183,0.5971282124519348,0.5971282124519348,1.0,1.0,-1.3393149375915527,0.5128270387649536,0.8264878988265991,0.194029301404953,0.0,0.0,0.7771067023277283,67.57068634033203,72.0,35.24156188964844,-16284.9990234375,290.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1064453125,308.3164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.314453125,18000.0,0.0,0.0,0.3770587742328644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0267375707626345,1.0267480611801147,-1.049448474077508e-05,0.0,0.0003826667380053,0.0,0.0,136.99014282226562,0.0,0.0,0.0,0.5858460068702698,4.0,0.0,1.0
585060,293.0894470214844,297.1499938964844,293.1499938964844,0.1682580858469009,-3477.177490234375,304.1455078125,0.8006309866905212,0.2451851814985275,0.22200608253479,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.4529500007629394,0.050000000745058,0.0496267788112163,293.03436279296875,297.1499938964844,293.1499938964844,0.1506598442792892,-2476.881591796875,304.1399841308594,0.7770078182220459,0.2247499823570251,0.1582077592611313,293.13702392578125,297.1499938964844,293.1499938964844,0.3928806185722351,-7159.29296875,304.1540222167969,0.9990000128746032,0.5569866299629211,0.4568010568618774,293.1136474609375,297.1499938964844,293.1499938964844,0.0043019638396799,-1611.234619140625,296.8453369140625,0.4529500007629394,0.050000000745058,0.2354080826044082,291.1851806640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282958984375,293.689453125,291.1853942871094,1.0,0.3024179637432098,0.5947127342224121,0.5947127342224121,1.0,1.0,-1.346623778343201,0.5144509673118591,0.8321727514266968,0.1940060406923294,0.0,0.0,0.7716913223266602,68.38848114013672,75.0,14.723132133483888,-16361.951171875,295.3500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2401733398437,308.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18121.3203125,18000.0,0.0,0.0,0.3796294331550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0155820846557615,1.0155924558639526,-1.0361337444919627e-05,0.0,0.0003852756053674,0.0,0.0,133.4354705810547,0.0,0.0,0.0,0.5808024406433105,4.0,0.0,1.0
585120,293.0894470214844,297.1499938964844,293.1499938964844,0.1682580858469009,-3477.177490234375,304.1455078125,0.8006309866905212,0.2451851814985275,0.22200608253479,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.4529500007629394,0.050000000745058,0.0496267788112163,293.03436279296875,297.1499938964844,293.1499938964844,0.1506598442792892,-2476.881591796875,304.1399841308594,0.7770078182220459,0.2247499823570251,0.1582077592611313,293.13702392578125,297.1499938964844,293.1499938964844,0.3928806185722351,-7159.29296875,304.1540222167969,0.9990000128746032,0.5569866299629211,0.4568010568618774,293.1136474609375,297.1499938964844,293.1499938964844,0.0043019638396799,-1611.234619140625,296.8453369140625,0.4529500007629394,0.050000000745058,0.2354080826044082,291.1851806640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282958984375,293.689453125,291.1853942871094,1.0,0.3024179637432098,0.5947127342224121,0.5947127342224121,1.0,1.0,-1.346623778343201,0.5144509673118591,0.8321727514266968,0.1940060406923294,0.0,0.0,0.7716913223266602,68.38848114013672,75.0,14.723132133483888,-16361.951171875,295.3500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2401733398437,308.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18121.3203125,18000.0,0.0,0.0,0.3796294331550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0155820846557615,1.0155924558639526,-1.0361337444919627e-05,0.0,0.0003852756053674,0.0,0.0,133.4354705810547,0.0,0.0,0.0,0.5808024406433105,4.0,0.0,1.0
585180,293.0907897949219,297.1499938964844,293.1499938964844,0.1694134175777435,-3496.3671875,304.14508056640625,0.7992196083068848,0.2464442104101181,0.2231869995594024,293.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4505173861980438,0.050000000745058,0.0496732145547866,293.0367431640625,297.1499938964844,293.1499938964844,0.152799978852272,-2505.054443359375,304.1397705078125,0.7771781086921692,0.227200761437416,0.1599730551242828,293.1392517089844,297.1499938964844,293.1499938964844,0.3975844979286194,-7231.0576171875,304.14483642578125,0.9990000128746032,0.556873083114624,0.4616001844406128,293.11083984375,297.1499938964844,293.1499938964844,0.004322700202465,-1618.731689453125,296.8641967773437,0.4505173861980438,0.050000000745058,0.2356283515691757,291.1824645996094,291.1499938964844,255.4905242919922,254.5771026611328,279.12359619140625,293.6566162109375,291.181884765625,1.0,0.3050172328948974,0.5918247103691101,0.5918247103691101,1.0,1.0,-1.3562403917312622,0.5166993141174316,0.8395410776138306,0.1941731870174408,0.0,0.0,0.767447292804718,69.71800994873047,78.0,-1.3448123931884766,-16459.314453125,302.5323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3775634765625,308.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0859375,18000.0,0.0,0.0,0.3816149830818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005252242088318,1.0052624940872192,-1.0231582564301789e-05,0.0,0.0003872906963806,0.0,0.0,130.1335906982422,0.0,0.0,0.0,0.5761159658432007,4.0,0.0,1.0
585240,293.0907897949219,297.1499938964844,293.1499938964844,0.1694134175777435,-3496.3671875,304.14508056640625,0.7992196083068848,0.2464442104101181,0.2231869995594024,293.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4505173861980438,0.050000000745058,0.0496732145547866,293.0367431640625,297.1499938964844,293.1499938964844,0.152799978852272,-2505.054443359375,304.1397705078125,0.7771781086921692,0.227200761437416,0.1599730551242828,293.1392517089844,297.1499938964844,293.1499938964844,0.3975844979286194,-7231.0576171875,304.14483642578125,0.9990000128746032,0.556873083114624,0.4616001844406128,293.11083984375,297.1499938964844,293.1499938964844,0.004322700202465,-1618.731689453125,296.8641967773437,0.4505173861980438,0.050000000745058,0.2356283515691757,291.1824645996094,291.1499938964844,255.4905242919922,254.5771026611328,279.12359619140625,293.6566162109375,291.181884765625,1.0,0.3050172328948974,0.5918247103691101,0.5918247103691101,1.0,1.0,-1.3562403917312622,0.5166993141174316,0.8395410776138306,0.1941731870174408,0.0,0.0,0.767447292804718,69.71800994873047,78.0,-1.3448123931884766,-16459.314453125,302.5323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3775634765625,308.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0859375,18000.0,0.0,0.0,0.3816149830818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005252242088318,1.0052624940872192,-1.0231582564301789e-05,0.0,0.0003872906963806,0.0,0.0,130.1335906982422,0.0,0.0,0.0,0.5761159658432007,4.0,0.0,1.0
585300,293.09149169921875,297.1499938964844,293.1499938964844,0.1700285226106643,-3506.617919921875,304.14483642578125,0.7981789112091064,0.2470597475767135,0.223769724369049,293.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4490453600883484,0.050000000745058,0.049702163785696,293.0380554199219,297.1499938964844,293.1499938964844,0.1538774520158767,-2519.240478515625,304.1396484375,0.776890754699707,0.2283771932125091,0.1608259081840515,293.142822265625,297.1499938964844,293.1499938964844,0.4006659984588623,-7277.3681640625,304.14019775390625,0.9990000128746032,0.5563109517097473,0.4645666480064392,293.109619140625,297.1499938964844,293.1499938964844,0.0043340665288269,-1623.0045166015625,296.871826171875,0.4490453600883484,0.050000000745058,0.235765665769577,291.1781921386719,291.1499938964844,255.4592742919922,254.5499420166016,279.1217346191406,293.6379699707031,291.17730712890625,1.0,0.3065568804740906,0.5902689099311829,0.5902689099311829,1.0,1.0,-1.3617238998413086,0.5180126428604126,0.843711256980896,0.1943195313215255,0.0,0.0,0.7659936547279358,70.53965759277344,78.0,-7.35743236541748,-16514.6328125,306.8135070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4422912597656,308.5005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18092.31640625,18000.0,0.0,0.0,0.3824458718299866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011364221572876,1.001146674156189,-1.0177869626204483e-05,0.0,0.0003881339507643,0.0,0.0,128.81301879882812,0.0,0.0,0.0,0.5742435455322266,4.0,0.0,1.0
585360,293.0921630859375,297.1499938964844,293.1499938964844,0.1706606745719909,-3517.161376953125,304.1446533203125,0.7969593405723572,0.2476672381162643,0.2243479192256927,293.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4474453330039978,0.050000000745058,0.0497343987226486,293.0394287109375,297.1499938964844,293.1499938964844,0.1549519151449203,-2533.379150390625,304.1395874023437,0.7763968706130981,0.2295217365026474,0.1616585552692413,293.1478881835937,297.1499938964844,293.1499938964844,0.4041561186313629,-7329.40283203125,304.1356506347656,0.9990000128746032,0.5554085373878479,0.4678473174571991,293.1085205078125,297.1499938964844,293.1499938964844,0.0043459413573145,-1627.53564453125,296.8785400390625,0.4474453330039978,0.050000000745058,0.2359185665845871,291.1725158691406,291.1499938964844,255.42828369140625,254.52297973632807,279.12030029296875,293.6188049316406,291.17144775390625,1.0,0.3082293272018432,0.5886728167533875,0.5886728167533875,1.0,1.0,-1.3675775527954102,0.5194383263587952,0.848139226436615,0.1945089995861053,0.0,0.0,0.7650560736656189,71.45108032226562,81.0,-12.073055267333984,-16573.841796875,311.49591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50213623046875,308.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.51171875,18000.0,0.0,0.0,0.3832006752490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9979780316352844,0.9979881644248962,-1.013504879665561e-05,0.0,0.0003888999926857,0.0,0.0,127.79034423828124,0.0,0.0,0.0,0.5728023052215576,4.0,0.0,1.0
585420,293.09356689453125,297.1499938964844,293.1499938964844,0.1719519793987274,-3538.6953125,304.144287109375,0.794096052646637,0.2488509118556976,0.2254869192838668,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4439746439456939,0.050000000745058,0.0498072542250156,293.0424194335937,297.1499938964844,293.1499938964844,0.1570762246847152,-2561.29248046875,304.1395263671875,0.7749097347259521,0.2317214906215667,0.163266122341156,293.1620178222656,297.1499938964844,293.1499938964844,0.4121494889259338,-7447.34912109375,304.12713623046875,0.9990000128746032,0.5526073575019836,0.4751791656017303,293.1066589355469,297.1499938964844,293.1499938964844,0.0043708644807338,-1637.162109375,296.8902893066406,0.4439746439456939,0.050000000745058,0.236264169216156,291.1586608886719,291.1499938964844,255.3671875,254.46978759765625,279.11865234375,293.58074951171875,291.1573486328125,1.0,0.3118990063667297,0.5854408144950867,0.5854408144950867,1.0,1.0,-1.380177617073059,0.5225859880447388,0.8575916290283203,0.1950166374444961,0.0,0.0,0.7648089528083801,73.50304412841797,69.0,-18.23576545715332,-16702.169921875,321.9024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60223388671875,308.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.67578125,18000.0,0.0,0.0,0.3845804035663605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9949275851249696,0.9949377179145812,-1.00875404314138e-05,0.0,0.0003903002361766,0.0,0.0,126.7515640258789,0.0,0.0,0.0,0.571393609046936,4.0,0.0,1.0
585480,293.09356689453125,297.1499938964844,293.1499938964844,0.1719519793987274,-3538.6953125,304.144287109375,0.794096052646637,0.2488509118556976,0.2254869192838668,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4439746439456939,0.050000000745058,0.0498072542250156,293.0424194335937,297.1499938964844,293.1499938964844,0.1570762246847152,-2561.29248046875,304.1395263671875,0.7749097347259521,0.2317214906215667,0.163266122341156,293.1620178222656,297.1499938964844,293.1499938964844,0.4121494889259338,-7447.34912109375,304.12713623046875,0.9990000128746032,0.5526073575019836,0.4751791656017303,293.1066589355469,297.1499938964844,293.1499938964844,0.0043708644807338,-1637.162109375,296.8902893066406,0.4439746439456939,0.050000000745058,0.236264169216156,291.1586608886719,291.1499938964844,255.3671875,254.46978759765625,279.11865234375,293.58074951171875,291.1573486328125,1.0,0.3118990063667297,0.5854408144950867,0.5854408144950867,1.0,1.0,-1.380177617073059,0.5225859880447388,0.8575916290283203,0.1950166374444961,0.0,0.0,0.7648089528083801,73.50304412841797,69.0,-18.23576545715332,-16702.169921875,321.9024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60223388671875,308.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.67578125,18000.0,0.0,0.0,0.3845804035663605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9949275851249696,0.9949377179145812,-1.00875404314138e-05,0.0,0.0003903002361766,0.0,0.0,126.7515640258789,0.0,0.0,0.0,0.571393609046936,4.0,0.0,1.0
585540,293.0946960449219,297.1499938964844,293.1499938964844,0.1729324162006378,-3554.701416015625,304.14459228515625,0.7976036667823792,0.2500501275062561,0.2265142947435379,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4458146095275879,0.050000000745058,0.0497680492699146,293.0451354980469,297.1499938964844,293.1499938964844,0.158864364027977,-2584.466796875,304.1400756835937,0.7794819474220276,0.2338921129703521,0.1647458225488662,293.1712951660156,297.1499938964844,293.1499938964844,0.4088585376739502,-7393.490234375,304.140869140625,0.9990000128746032,0.5503849387168884,0.4712538719177246,293.1049499511719,297.1499938964844,293.1499938964844,0.0043852780945599,-1642.1370849609375,296.90966796875,0.4458146095275879,0.050000000745058,0.2360781878232956,291.1578674316406,291.1499938964844,255.3074951171875,254.4177703857422,279.1253662109375,293.5556640625,291.15966796875,1.0,0.3100619316101074,0.5832580327987671,0.5832580327987671,1.0,1.0,-1.3782154321670532,0.5202321410179138,0.8579832315444946,0.1930911988019943,0.0,0.0,0.764246940612793,72.47856140136719,57.0,4.758665084838867,-16726.5234375,318.6177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,308.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.130859375,18000.0,0.0,0.0,0.3857491612434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9948156476020812,0.9948257803916932,-1.008267281576991e-05,0.0,0.0003914863627869,0.0,0.0,126.68536376953124,0.0,0.0,0.0,0.5712568163871765,4.0,0.0,1.0
585600,293.0946960449219,297.1499938964844,293.1499938964844,0.1729324162006378,-3554.701416015625,304.14459228515625,0.7976036667823792,0.2500501275062561,0.2265142947435379,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4458146095275879,0.050000000745058,0.0497680492699146,293.0451354980469,297.1499938964844,293.1499938964844,0.158864364027977,-2584.466796875,304.1400756835937,0.7794819474220276,0.2338921129703521,0.1647458225488662,293.1712951660156,297.1499938964844,293.1499938964844,0.4088585376739502,-7393.490234375,304.140869140625,0.9990000128746032,0.5503849387168884,0.4712538719177246,293.1049499511719,297.1499938964844,293.1499938964844,0.0043852780945599,-1642.1370849609375,296.90966796875,0.4458146095275879,0.050000000745058,0.2360781878232956,291.1578674316406,291.1499938964844,255.3074951171875,254.4177703857422,279.1253662109375,293.5556640625,291.15966796875,1.0,0.3100619316101074,0.5832580327987671,0.5832580327987671,1.0,1.0,-1.3782154321670532,0.5202321410179138,0.8579832315444946,0.1930911988019943,0.0,0.0,0.764246940612793,72.47856140136719,57.0,4.758665084838867,-16726.5234375,318.6177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,308.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.130859375,18000.0,0.0,0.0,0.3857491612434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9948156476020812,0.9948257803916932,-1.008267281576991e-05,0.0,0.0003914863627869,0.0,0.0,126.68536376953124,0.0,0.0,0.0,0.5712568163871765,4.0,0.0,1.0
585660,293.09552001953125,297.1499938964844,293.1499938964844,0.1733606904745102,-3560.91943359375,304.14569091796875,0.8068622946739197,0.2512799799442291,0.2274826467037201,293.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4525550007820129,0.050000000745058,0.0496340543031692,293.0469970703125,297.1499938964844,293.1499938964844,0.1601743847131729,-2600.86376953125,304.1412048339844,0.7897632122039795,0.2361695915460586,0.1662089079618454,293.159912109375,297.1499938964844,293.1499938964844,0.3944999873638153,-7175.255859375,304.1680603027344,0.9990000128746032,0.5521072149276733,0.457570731639862,293.1026916503906,297.1499938964844,293.1499938964844,0.0043859588913619,-1640.2264404296875,296.9496459960937,0.4525550007820129,0.050000000745058,0.235442578792572,291.19061279296875,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5523986816406,291.1944580078125,1.0,0.3041933178901672,0.5823806524276733,0.5823806524276733,1.0,1.0,-1.363789677619934,0.5135770440101624,0.8502126336097717,0.1893210411071777,0.0,0.0,0.7569076418876648,68.845947265625,60.0,40.31533432006836,-16633.3515625,303.78778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80084228515625,308.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.001953125,18000.0,0.0,0.0,0.3862548172473907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985987424850464,0.985997438430786,-1.0001783266488928e-05,0.0,0.0003919995215255,0.0,0.0,124.2118148803711,0.0,0.0,0.0,0.5672579407691956,4.0,0.0,1.0
585720,293.09552001953125,297.1499938964844,293.1499938964844,0.1733606904745102,-3560.91943359375,304.14569091796875,0.8068622946739197,0.2512799799442291,0.2274826467037201,293.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4525550007820129,0.050000000745058,0.0496340543031692,293.0469970703125,297.1499938964844,293.1499938964844,0.1601743847131729,-2600.86376953125,304.1412048339844,0.7897632122039795,0.2361695915460586,0.1662089079618454,293.159912109375,297.1499938964844,293.1499938964844,0.3944999873638153,-7175.255859375,304.1680603027344,0.9990000128746032,0.5521072149276733,0.457570731639862,293.1026916503906,297.1499938964844,293.1499938964844,0.0043859588913619,-1640.2264404296875,296.9496459960937,0.4525550007820129,0.050000000745058,0.235442578792572,291.19061279296875,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5523986816406,291.1944580078125,1.0,0.3041933178901672,0.5823806524276733,0.5823806524276733,1.0,1.0,-1.363789677619934,0.5135770440101624,0.8502126336097717,0.1893210411071777,0.0,0.0,0.7569076418876648,68.845947265625,60.0,40.31533432006836,-16633.3515625,303.78778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80084228515625,308.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.001953125,18000.0,0.0,0.0,0.3862548172473907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985987424850464,0.985997438430786,-1.0001783266488928e-05,0.0,0.0003919995215255,0.0,0.0,124.2118148803711,0.0,0.0,0.0,0.5672579407691956,4.0,0.0,1.0
585780,293.0960388183594,297.1499938964844,293.1499938964844,0.1735612004995346,-3563.67138671875,304.146240234375,0.8111423850059509,0.2520066797733307,0.228086233139038,293.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21124267578125,0.4556958377361297,0.050000000745058,0.0495761409401893,293.0476989746094,297.1499938964844,293.1499938964844,0.1609608083963394,-2610.666259765625,304.14166259765625,0.7949146032333374,0.2375969141721725,0.1671501100063324,293.1445007324219,297.1499938964844,293.1499938964844,0.3875232636928558,-7071.3154296875,304.17645263671875,0.9990000128746032,0.5549999475479126,0.4515269994735718,293.1009216308594,297.1499938964844,293.1499938964844,0.0043875188566744,-1639.21630859375,296.9782409667969,0.4556958377361297,0.050000000745058,0.2351678609848022,291.2158203125,291.1499938964844,255.21563720703125,254.337631225586,279.1398620605469,293.55865478515625,291.21875,1.0,0.3020648062229156,0.5820515751838684,0.5820515751838684,1.0,1.0,-1.3579838275909424,0.5109582543373108,0.8470255136489868,0.187762975692749,0.0,0.0,0.7492464184761047,67.28137969970703,60.0,46.20933532714844,-16578.044921875,297.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,308.8223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18215.90234375,18000.0,0.0,0.0,0.3860875964164734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973581612110138,0.9735915064811708,-9.875396244751757e-06,0.0,0.0003918298170901,0.0,0.0,120.67378997802734,0.0,0.0,0.0,0.5617232322692871,4.0,0.0,1.0
585840,293.0964050292969,297.1499938964844,293.1499938964844,0.1737933903932571,-3567.282470703125,304.1463623046875,0.8132359981536865,0.2524826228618622,0.2284909188747406,293.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.4571741223335266,0.050000000745058,0.0495497621595859,293.0480651855469,297.1499938964844,293.1499938964844,0.1615990996360778,-2618.797607421875,304.1417236328125,0.797661304473877,0.238563984632492,0.1677992045879364,293.1335754394531,297.1499938964844,293.1499938964844,0.3842627108097076,-7023.490234375,304.1785583496094,0.9990000128746032,0.5571849346160889,0.4487477540969848,293.0995788574219,297.1499938964844,293.1499938964844,0.0043910974636673,-1639.8382568359375,296.99444580078125,0.4571741223335266,0.050000000745058,0.2350427359342575,291.2263488769531,291.1499938964844,255.1934814453125,254.3182830810547,279.14129638671875,293.5632629394531,291.2280578613281,1.0,0.3010639548301697,0.5818215608596802,0.5818215608596802,1.0,1.0,-1.3557294607162476,0.5098698735237122,0.8458596467971802,0.1870913654565811,0.0,0.0,0.7440283298492432,66.57559967041016,63.0,39.245750427246094,-16545.443359375,295.0685729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,308.8518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18260.146484375,18000.0,0.0,0.0,0.3857980370521545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9631372094154358,0.963146984577179,-9.762567970028613e-06,0.0,0.000391535955714,0.0,0.0,117.68644714355467,0.0,0.0,0.0,0.5571054220199585,4.0,0.0,1.0
585900,293.09686279296875,297.1499938964844,293.1499938964844,0.1741806119680404,-3573.5302734375,304.1463317871094,0.8152636885643005,0.2530708909034729,0.228998914361,293.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23162841796875,0.458512544631958,0.050000000745058,0.0495263375341892,293.0484313964844,297.1499938964844,293.1499938964844,0.1625041365623474,-2630.45068359375,304.1415710449219,0.8005294799804688,0.2397800683975219,0.1686265617609024,293.120361328125,297.1499938964844,293.1499938964844,0.381337434053421,-6981.39599609375,304.1786499023437,0.9990000128746032,0.559991180896759,0.4462655186653137,293.0976867675781,297.1499938964844,293.1499938964844,0.0043985163792967,-1642.035400390625,297.0118103027344,0.458512544631958,0.050000000745058,0.2349316179752349,291.23291015625,291.1499938964844,255.16629028320312,254.29454040527344,279.1420593261719,293.5679931640625,291.2335205078125,1.0,0.3002435266971588,0.5814835429191589,0.5814835429191589,1.0,1.0,-1.3541899919509888,0.5090086460113525,0.8451813459396362,0.1864978671073913,0.0,0.0,0.7378093600273132,65.95626831054688,63.0,26.52950859069824,-16512.13671875,292.9859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408020019531,308.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18284.033203125,18000.0,0.0,0.0,0.3852528929710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494995474815368,0.9495092034339904,-9.609576409275178e-06,0.0,0.0003909827210009,0.0,0.0,113.80357360839844,0.0,0.0,0.0,0.5510587692260742,4.0,0.0,1.0
585960,293.09735107421875,297.1499938964844,293.1499938964844,0.1746560782194137,-3581.346435546875,304.1461181640625,0.8167170286178589,0.2536521553993225,0.2295092642307281,293.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.4593318998813629,0.050000000745058,0.0495122037827968,293.0487976074219,297.1499938964844,293.1499938964844,0.163500890135765,-2643.36962890625,304.14129638671875,0.8028154373168945,0.2409932762384414,0.1694628298282623,293.1083068847656,297.1499938964844,293.1499938964844,0.3795464336872101,-6956.59521484375,304.1766662597656,0.9990000128746032,0.5627307295799255,0.4447613954544067,293.0956115722656,297.1499938964844,293.1499938964844,0.0044086063280701,-1645.513916015625,297.0267639160156,0.4593318998813629,0.050000000745058,0.2348645776510238,291.23370361328125,291.1499938964844,255.13970947265625,254.27130126953125,279.1417541503906,293.5702514648437,291.2333374023437,1.0,0.2998457551002502,0.5810519456863403,0.5810519456863403,1.0,1.0,-1.3539023399353027,0.5086050033569336,0.8452973365783691,0.1861140131950378,0.0,0.0,0.732123613357544,65.5927505493164,66.0,12.511348724365234,-16488.10546875,292.02691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,308.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,18284.125,18000.0,0.0,0.0,0.3845340311527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9360978007316588,0.9361072778701782,-9.45614283409668e-06,0.0,0.0003902531752828,0.0,0.0,110.0360107421875,0.0,0.0,0.0,0.5451089143753052,4.0,0.0,1.0
586020,293.0982971191406,297.1499938964844,293.1499938964844,0.175820916891098,-3600.744140625,304.1454772949219,0.8181648254394531,0.2547929883003235,0.2305329591035843,293.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.4596124291419983,0.050000000745058,0.0495073832571506,293.0497131347656,297.1499938964844,293.1499938964844,0.1656910330057144,-2671.8955078125,304.1405334472656,0.8058254718780518,0.2433732748031616,0.1711298674345016,293.0896301269531,297.1499938964844,293.1499938964844,0.3789011538028717,-6951.24560546875,304.16876220703125,0.9990000128746032,0.5675920844078064,0.4442488849163055,293.0912170410156,297.1499938964844,293.1499938964844,0.0044351774267852,-1655.5362548828125,297.0508117675781,0.4596124291419983,0.050000000745058,0.2348417192697525,291.221435546875,291.1499938964844,255.0884704589844,254.2265014648437,279.1388854980469,293.5643005371094,291.2196350097656,1.0,0.3001214563846588,0.5798171162605286,0.5798171162605286,1.0,1.0,-1.3564821481704712,0.5088502764701843,0.8476318120956421,0.185774341225624,0.0,0.0,0.7232555150985718,65.5113296508789,69.0,-13.086935997009276,-16470.5859375,292.9355163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,308.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18235.38671875,18000.0,0.0,0.0,0.382723867893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9128492474555968,0.9128584265708924,-9.18409295991296e-06,0.0,0.0003884160541929,0.0,0.0,103.62664031982422,0.0,0.0,0.0,0.5347890257835388,4.0,0.0,1.0
586080,293.0982971191406,297.1499938964844,293.1499938964844,0.175820916891098,-3600.744140625,304.1454772949219,0.8181648254394531,0.2547929883003235,0.2305329591035843,293.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.4596124291419983,0.050000000745058,0.0495073832571506,293.0497131347656,297.1499938964844,293.1499938964844,0.1656910330057144,-2671.8955078125,304.1405334472656,0.8058254718780518,0.2433732748031616,0.1711298674345016,293.0896301269531,297.1499938964844,293.1499938964844,0.3789011538028717,-6951.24560546875,304.16876220703125,0.9990000128746032,0.5675920844078064,0.4442488849163055,293.0912170410156,297.1499938964844,293.1499938964844,0.0044351774267852,-1655.5362548828125,297.0508117675781,0.4596124291419983,0.050000000745058,0.2348417192697525,291.221435546875,291.1499938964844,255.0884704589844,254.2265014648437,279.1388854980469,293.5643005371094,291.2196350097656,1.0,0.3001214563846588,0.5798171162605286,0.5798171162605286,1.0,1.0,-1.3564821481704712,0.5088502764701843,0.8476318120956421,0.185774341225624,0.0,0.0,0.7232555150985718,65.5113296508789,69.0,-13.086935997009276,-16470.5859375,292.9355163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,308.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18235.38671875,18000.0,0.0,0.0,0.382723867893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9128492474555968,0.9128584265708924,-9.18409295991296e-06,0.0,0.0003884160541929,0.0,0.0,103.62664031982422,0.0,0.0,0.0,0.5347890257835388,4.0,0.0,1.0
586140,293.0992736816406,297.1499938964844,293.1499938964844,0.1771654486656189,-3623.25341796875,304.1447448730469,0.8180361390113831,0.2559023201465606,0.2315531522035598,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.458418995141983,0.050000000745058,0.0495279096066951,293.0509948730469,297.1499938964844,293.1499938964844,0.1680103540420532,-2702.14111328125,304.13983154296875,0.8070618510246277,0.2456526309251785,0.1727525740861892,293.0791931152344,297.1499938964844,293.1499938964844,0.3814248740673065,-6992.88818359375,304.15826416015625,0.9990000128746032,0.5712564587593079,0.4464374482631683,293.0869140625,297.1499938964844,293.1499938964844,0.0044677555561065,-1668.3504638671875,297.06982421875,0.458418995141983,0.050000000745058,0.2349390834569931,291.1974792480469,291.1499938964844,255.04005432128903,254.18411254882807,279.134765625,293.54473876953125,291.1950378417969,1.0,0.3015481829643249,0.578088104724884,0.578088104724884,1.0,1.0,-1.362421989440918,0.5101327896118164,0.8522891998291016,0.1858090013265609,0.0,0.0,0.7184532880783081,66.12733459472656,72.0,-29.939088821411133,-16495.21484375,296.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065246582031,309.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18148.91796875,18000.0,0.0,0.0,0.3807017505168915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974354267120361,0.8974444270133972,-8.995094503916334e-06,0.0,0.0003863638557959,0.0,0.0,99.42970275878906,0.0,0.0,0.0,0.5279214978218079,4.0,0.0,1.0
