time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0992736816406,297.1499938964844,293.1499938964844,0.1771654486656189,-3623.25341796875,304.1447448730469,0.8180361390113831,0.2559023201465606,0.2315531522035598,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.458418995141983,0.050000000745058,0.0495279096066951,293.0509948730469,297.1499938964844,293.1499938964844,0.1680103540420532,-2702.14111328125,304.13983154296875,0.8070618510246277,0.2456526309251785,0.1727525740861892,293.0791931152344,297.1499938964844,293.1499938964844,0.3814248740673065,-6992.88818359375,304.15826416015625,0.9990000128746032,0.5712564587593079,0.4464374482631683,293.0869140625,297.1499938964844,293.1499938964844,0.0044677555561065,-1668.3504638671875,297.06982421875,0.458418995141983,0.050000000745058,0.2349390834569931,291.1974792480469,291.1499938964844,255.04005432128903,254.18411254882807,279.134765625,293.54473876953125,291.1950378417969,1.0,0.3015481829643249,0.578088104724884,0.578088104724884,1.0,1.0,-1.362421989440918,0.5101327896118164,0.8522891998291016,0.1858090013265609,0.0,0.0,0.7184532880783081,66.12733459472656,72.0,-29.939088821411133,-16495.21484375,296.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065246582031,309.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18148.91796875,18000.0,0.0,0.0,0.3807017505168915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974354267120361,0.8974444270133972,-8.995094503916334e-06,0.0,0.0003863638557959,0.0,0.0,99.42970275878906,0.0,0.0,0.0,0.5279214978218079,4.0,0.0,1.0
586260,293.1003112792969,297.1499938964844,293.1499938964844,0.178574725985527,-3646.8212890625,304.1441650390625,0.8166892528533936,0.2569772005081177,0.2325619608163833,293.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4561194181442261,0.050000000745058,0.0495684407651424,293.052734375,297.1499938964844,293.1499938964844,0.1703319102525711,-2732.34326171875,304.1393737792969,0.8069010972976685,0.2478133738040924,0.1743089258670807,293.076904296875,297.1499938964844,293.1499938964844,0.3863612711429596,-7069.4833984375,304.1473083496094,0.9990000128746032,0.5735249519348145,0.4507255554199219,293.08306884765625,297.1499938964844,293.1499938964844,0.0045036762021481,-1682.58447265625,297.0868835449219,0.4561194181442261,0.050000000745058,0.2351313382387161,291.1691589355469,291.1499938964844,254.99473571777344,254.14439392089844,279.1310119628906,293.5159912109375,291.1666259765625,1.0,0.3038640022277832,0.575991690158844,0.575991690158844,1.0,1.0,-1.370927095413208,0.5121933221817017,0.8587338328361511,0.1861197799444198,0.0,0.0,0.7177779078483582,67.29312133789062,75.0,-37.43436813354492,-16557.529296875,303.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765930175781,309.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.404296875,18000.0,0.0,0.0,0.3788162469863891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911838531494141,0.8911927938461304,-8.905368304112926e-06,0.0,0.000384450337151,0.0,0.0,97.6502456665039,0.0,0.0,0.0,0.5250748991966248,4.0,0.0,1.0
586320,293.1003112792969,297.1499938964844,293.1499938964844,0.178574725985527,-3646.8212890625,304.1441650390625,0.8166892528533936,0.2569772005081177,0.2325619608163833,293.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4561194181442261,0.050000000745058,0.0495684407651424,293.052734375,297.1499938964844,293.1499938964844,0.1703319102525711,-2732.34326171875,304.1393737792969,0.8069010972976685,0.2478133738040924,0.1743089258670807,293.076904296875,297.1499938964844,293.1499938964844,0.3863612711429596,-7069.4833984375,304.1473083496094,0.9990000128746032,0.5735249519348145,0.4507255554199219,293.08306884765625,297.1499938964844,293.1499938964844,0.0045036762021481,-1682.58447265625,297.0868835449219,0.4561194181442261,0.050000000745058,0.2351313382387161,291.1691589355469,291.1499938964844,254.99473571777344,254.14439392089844,279.1310119628906,293.5159912109375,291.1666259765625,1.0,0.3038640022277832,0.575991690158844,0.575991690158844,1.0,1.0,-1.370927095413208,0.5121933221817017,0.8587338328361511,0.1861197799444198,0.0,0.0,0.7177779078483582,67.29312133789062,75.0,-37.43436813354492,-16557.529296875,303.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765930175781,309.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.404296875,18000.0,0.0,0.0,0.3788162469863891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911838531494141,0.8911927938461304,-8.905368304112926e-06,0.0,0.000384450337151,0.0,0.0,97.6502456665039,0.0,0.0,0.0,0.5250748991966248,4.0,0.0,1.0
586380,293.1014099121094,297.1499938964844,293.1499938964844,0.1799762099981308,-3670.17431640625,304.1437683105469,0.8144189715385437,0.258016437292099,0.2335539311170578,293.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4530413150787353,0.050000000745058,0.0496248006820678,293.0547790527344,297.1499938964844,293.1499938964844,0.1725869327783584,-2761.562255859375,304.13916015625,0.8056698441505432,0.2498609125614166,0.1757961064577102,293.08203125,297.1499938964844,293.1499938964844,0.3931169211864471,-7171.7119140625,304.136962890625,0.9990000128746032,0.5743505954742432,0.4566208124160766,293.07977294921875,297.1499938964844,293.1499938964844,0.0045411284081637,-1697.337646484375,297.1038818359375,0.4530413150787353,0.050000000745058,0.2353986948728561,291.1409606933594,291.1499938964844,254.95278930664065,254.10757446289065,279.12847900390625,293.4833068847656,291.1385803222656,1.0,0.3068584501743316,0.5737001895904541,0.5737001895904541,1.0,1.0,-1.3813676834106443,0.5148793458938599,0.8664883375167847,0.1866833716630935,0.0,0.0,0.7208832502365112,68.89346313476562,78.0,-38.53273010253906,-16649.173828125,311.6121520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48553466796875,309.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.474609375,18000.0,0.0,0.0,0.3773837983608246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937757611274719,0.8937847018241882,-8.912672456062865e-06,0.0,0.0003829966008197,0.0,0.0,98.14363861083984,0.0,0.0,0.0,0.5261170864105225,4.0,0.0,1.0
586440,293.1014099121094,297.1499938964844,293.1499938964844,0.1799762099981308,-3670.17431640625,304.1437683105469,0.8144189715385437,0.258016437292099,0.2335539311170578,293.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4530413150787353,0.050000000745058,0.0496248006820678,293.0547790527344,297.1499938964844,293.1499938964844,0.1725869327783584,-2761.562255859375,304.13916015625,0.8056698441505432,0.2498609125614166,0.1757961064577102,293.08203125,297.1499938964844,293.1499938964844,0.3931169211864471,-7171.7119140625,304.136962890625,0.9990000128746032,0.5743505954742432,0.4566208124160766,293.07977294921875,297.1499938964844,293.1499938964844,0.0045411284081637,-1697.337646484375,297.1038818359375,0.4530413150787353,0.050000000745058,0.2353986948728561,291.1409606933594,291.1499938964844,254.95278930664065,254.10757446289065,279.12847900390625,293.4833068847656,291.1385803222656,1.0,0.3068584501743316,0.5737001895904541,0.5737001895904541,1.0,1.0,-1.3813676834106443,0.5148793458938599,0.8664883375167847,0.1866833716630935,0.0,0.0,0.7208832502365112,68.89346313476562,78.0,-38.53273010253906,-16649.173828125,311.6121520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48553466796875,309.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.474609375,18000.0,0.0,0.0,0.3773837983608246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937757611274719,0.8937847018241882,-8.912672456062865e-06,0.0,0.0003829966008197,0.0,0.0,98.14363861083984,0.0,0.0,0.0,0.5261170864105225,4.0,0.0,1.0
586500,293.1019592285156,297.1499938964844,293.1499938964844,0.1806624084711074,-3681.571533203125,304.1436462402344,0.8130112290382385,0.2585227191448211,0.2340425550937652,293.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4512974917888641,0.050000000745058,0.0496578775346279,293.055908203125,297.1499938964844,293.1499938964844,0.1736814379692077,-2775.696533203125,304.1391296386719,0.8047383427619934,0.2508473098278045,0.1765160113573074,293.0870666503906,297.1499938964844,293.1499938964844,0.3970348834991455,-7230.23388671875,304.1322326660156,0.9990000128746032,0.5742266774177551,0.4600450694561004,293.078369140625,297.1499938964844,293.1499938964844,0.0045601637102663,-1704.775146484375,297.1126403808594,0.4512974917888641,0.050000000745058,0.2355555891990661,291.1275939941406,291.1499938964844,254.93316650390625,254.09034729003903,279.12774658203125,293.46685791015625,291.1253356933594,1.0,0.3085569441318512,0.5725307464599609,0.5725307464599609,1.0,1.0,-1.3871567249298096,0.5164250731468201,0.8707315921783447,0.1870605945587158,0.0,0.0,0.7237232327461243,69.82786560058594,78.0,-37.70598602294922,-16703.41796875,316.3878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4666748046875,309.0212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17917.857421875,18000.0,0.0,0.0,0.3769184052944183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898118257522583,0.8981271982192993,-8.950285518949386e-06,0.0,0.0003825242456514,0.0,0.0,99.1805648803711,0.0,0.0,0.0,0.5279856324195862,4.0,0.0,1.0
586560,293.1025085449219,297.1499938964844,293.1499938964844,0.1813359856605529,-3692.734619140625,304.1435852050781,0.8114535212516785,0.2590202391147613,0.2345259189605713,293.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.4494570195674896,0.050000000745058,0.0496937446296215,293.0570678710937,297.1499938964844,293.1499938964844,0.174753338098526,-2789.508544921875,304.13916015625,0.8036417961120605,0.2518121600151062,0.1772219985723495,293.0935363769531,297.1499938964844,293.1499938964844,0.4012512564659118,-7292.748046875,304.1278076171875,0.9990000128746032,0.5737513303756714,0.4637297391891479,293.0770568847656,297.1499938964844,293.1499938964844,0.0045793177559971,-1712.21337890625,297.1216735839844,0.4494570195674896,0.050000000745058,0.2357257306575775,291.1148376464844,291.1499938964844,254.9144897460937,254.07394409179688,279.1273498535156,293.4508972167969,291.1127014160156,1.0,0.3103656470775604,0.5713680386543274,0.5713680386543274,1.0,1.0,-1.393254637718201,0.518092930316925,0.8751616477966309,0.187502920627594,0.0,0.0,0.7273538708686829,70.8387680053711,81.0,-36.381439208984375,-16762.123046875,321.5185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330139160156,309.0022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.6484375,18000.0,0.0,0.0,0.3766540884971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904327392578125,0.904336392879486,-9.00915347301634e-06,0.0,0.0003822560247499,0.0,0.0,100.71647644042967,0.0,0.0,0.0,0.5306862592697144,4.0,0.0,1.0
586620,293.1036682128906,297.1499938964844,293.1499938964844,0.1826416850090026,-3714.3056640625,304.1435546875,0.8079643249511719,0.2599896490573883,0.2354762554168701,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.44558846950531,0.050000000745058,0.0497726052999496,293.0594177246094,297.1499938964844,293.1499938964844,0.1768336594104766,-2816.229736328125,304.1393127441406,0.8010684251785278,0.2536875903606415,0.1785987615585327,293.1103820800781,297.1499938964844,293.1499938964844,0.4104197919368744,-7427.35302734375,304.1199645996094,0.9990000128746032,0.5717783570289612,0.4717295169830322,293.0747985839844,297.1499938964844,293.1499938964844,0.0046179955825209,-1727.086181640625,297.1407165527344,0.44558846950531,0.050000000745058,0.2360997945070266,291.0913391113281,291.1499938964844,254.8801422119141,254.0437164306641,279.12750244140625,293.4217224121094,291.0894470214844,1.0,0.3142505884170532,0.5691176056861877,0.5691176056861877,1.0,1.0,-1.4061945676803589,0.5217611789703369,0.8844334483146667,0.1885866671800613,0.0,0.0,0.7367781400680542,73.0556411743164,84.0,-33.0048828125,-16890.1875,332.70587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,308.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17804.255859375,18000.0,0.0,0.0,0.3767939209938049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218106269836426,0.921819806098938,-9.186431270791218e-06,0.0,0.0003823979350272,0.0,0.0,105.21404266357422,0.0,0.0,0.0,0.5383691787719727,4.0,0.0,1.0
586680,293.1036682128906,297.1499938964844,293.1499938964844,0.1826416850090026,-3714.3056640625,304.1435546875,0.8079643249511719,0.2599896490573883,0.2354762554168701,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.44558846950531,0.050000000745058,0.0497726052999496,293.0594177246094,297.1499938964844,293.1499938964844,0.1768336594104766,-2816.229736328125,304.1393127441406,0.8010684251785278,0.2536875903606415,0.1785987615585327,293.1103820800781,297.1499938964844,293.1499938964844,0.4104197919368744,-7427.35302734375,304.1199645996094,0.9990000128746032,0.5717783570289612,0.4717295169830322,293.0747985839844,297.1499938964844,293.1499938964844,0.0046179955825209,-1727.086181640625,297.1407165527344,0.44558846950531,0.050000000745058,0.2360997945070266,291.0913391113281,291.1499938964844,254.8801422119141,254.0437164306641,279.12750244140625,293.4217224121094,291.0894470214844,1.0,0.3142505884170532,0.5691176056861877,0.5691176056861877,1.0,1.0,-1.4061945676803589,0.5217611789703369,0.8844334483146667,0.1885866671800613,0.0,0.0,0.7367781400680542,73.0556411743164,84.0,-33.0048828125,-16890.1875,332.70587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,308.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17804.255859375,18000.0,0.0,0.0,0.3767939209938049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218106269836426,0.921819806098938,-9.186431270791218e-06,0.0,0.0003823979350272,0.0,0.0,105.21404266357422,0.0,0.0,0.0,0.5383691787719727,4.0,0.0,1.0
586740,293.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14361572265625,0.8040704131126404,0.0,0.236403539776802,293.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.4416009485721588,0.0,0.0498593412339687,293.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395263671875,0.798136830329895,0.0,0.1799376904964447,293.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1134338378906,0.9990000128746032,0.0,0.4803746044635772,293.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.161376953125,0.4416009485721588,0.0,0.2365112602710724,291.0705261230469,294.1499938964844,254.8500061035156,254.01715087890625,279.128662109375,293.3977355957031,291.0688781738281,0.0,0.0,0.5670355558395386,0.5670355558395386,1.0,1.0,-1.4198907613754272,0.5258313417434692,0.8940593600273132,0.1899428516626358,0.0,0.0,0.0,75.48802185058594,60.0,-29.31389808654785,-17029.298828125,344.9483947753906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748962402344,308.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17740.123046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452698826789856,0.9452793598175048,-9.437904736842029e-06,0.0,0.0,0.0,0.0,111.55046844482422,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14361572265625,0.8040704131126404,0.0,0.236403539776802,293.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.4416009485721588,0.0,0.0498593412339687,293.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395263671875,0.798136830329895,0.0,0.1799376904964447,293.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1134338378906,0.9990000128746032,0.0,0.4803746044635772,293.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.161376953125,0.4416009485721588,0.0,0.2365112602710724,291.0705261230469,294.1499938964844,254.8500061035156,254.01715087890625,279.128662109375,293.3977355957031,291.0688781738281,0.0,0.0,0.5670355558395386,0.5670355558395386,1.0,1.0,-1.4198907613754272,0.5258313417434692,0.8940593600273132,0.1899428516626358,0.0,0.0,0.0,75.48802185058594,60.0,-29.31389808654785,-17029.298828125,344.9483947753906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748962402344,308.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17740.123046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452698826789856,0.9452793598175048,-9.437904736842029e-06,0.0,0.0,0.0,0.0,111.55046844482422,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,0.0009569530375301,293.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0002792859158944,292.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49432373046875,0.0,0.0,0.0007301422883756,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,0.0020728460513055,292.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8029479980469,0.0,0.0,0.0013248121831566,291.1086730957031,294.1499938964844,254.8247985839844,253.99490356445312,272.8459777832031,279.2247619628906,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064382688142359,2.03416270494472e-08,0.0064382483251392,-0.0469889752566814,0.0,0.0,0.0,-0.0418410710990428,60.0,-333.661376953125,-0.0,-2.825306864906452e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0420426791790856e-17,-1.0422107622795564e-17,1.6810965668428858e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,0.0009569530375301,293.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0002792859158944,292.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49432373046875,0.0,0.0,0.0007301422883756,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,0.0020728460513055,292.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8029479980469,0.0,0.0,0.0013248121831566,291.1086730957031,294.1499938964844,254.8247985839844,253.99490356445312,272.8459777832031,279.2247619628906,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064382688142359,2.03416270494472e-08,0.0064382483251392,-0.0469889752566814,0.0,0.0,0.0,-0.0418410710990428,60.0,-333.661376953125,-0.0,-2.825306864906452e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0420426791790856e-17,-1.0422107622795564e-17,1.6810965668428858e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264221191406,0.0,0.0,0.0001287626073462,293.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.000113856876851,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4640197753906,0.0,0.0,9.972664702218026e-05,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.748779296875,0.0,0.0,0.000167370919371,292.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7765808105469,0.0,0.0,0.0005400879890657,291.1089782714844,294.1499938964844,254.81417846679688,253.98550415039065,272.4344177246094,271.3893127441406,291.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598970206454,1.7713041700062604e-08,0.0012598793255165,-0.0452623069286346,0.0,0.0,0.0,-0.0143974004313349,60.0,-169.29295349121094,-0.0,-1.0821921136994209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5308471653392628e-20,1.6429259378136502e-20,-1.1207876237696754e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168701171875,0.0,0.0,0.0001031186911859,293.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001085052790585,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541931152344,0.0,0.0,8.020183304324746e-05,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,0.0001087080745492,292.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7581787109375,0.0,0.0,0.0005147023475728,291.109130859375,294.1499938964844,254.8048095703125,253.9772186279297,272.2552795410156,266.0335388183594,291.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983411921188,1.7297452359343882e-08,0.0010983239626511,-0.0443340241909027,0.0,0.0,0.0,-0.0133907627314329,60.0,-79.7072525024414,-0.0,-8.225347158941076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931476732527474e-21,7.499622522395655e-21,-2.568145789868181e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40802001953125,0.0,0.0,0.0001027293110382,293.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001081761874957,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450988769531,0.0,0.0,7.990054291440174e-05,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395935058594,0.0,0.0,0.0001081797890947,292.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7401428222656,0.0,0.0,0.0005131412763148,291.1092529296875,294.1499938964844,254.7966461181641,253.97000122070312,272.0850830078125,262.46551513671875,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946367401629,1.6930087554101192e-08,0.0010946198599413,-0.0433746501803398,0.0,0.0,0.0,-0.0132057918235659,60.0,-46.18594741821289,-0.0,-8.169548948444574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918679262943127e-21,7.512394546482643e-21,-2.5937148796427328e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992614746094,0.0,0.0,0.0001024176963255,293.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001078483983292,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,7.965818076627329e-05,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,0.0001078511559171,292.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7223205566406,0.0,0.0,0.0005115863750688,291.109375,294.1499938964844,254.78965759277344,253.9638061523437,271.9170227050781,260.0743713378906,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542230696359184e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.00194549560547,-0.0,-8.120079542095483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918625544670925e-21,7.512446245270928e-21,-2.593820498651611e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819885253906,0.0,0.0,0.0001017510876408,293.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001071464648703,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,7.913971057860181e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270812988281,0.0,0.0,0.0001071492006303,292.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6871643066406,0.0,0.0,0.0005082566640339,291.109619140625,294.1499938964844,254.7789764404297,253.95431518554688,271.5871276855469,257.36187744140625,291.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.877805709838867,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918627160258059e-21,7.512442206303093e-21,-2.593814642148251e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819885253906,0.0,0.0,0.0001017510876408,293.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001071464648703,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,7.913971057860181e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270812988281,0.0,0.0,0.0001071492006303,292.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6871643066406,0.0,0.0,0.0005082566640339,291.109619140625,294.1499938964844,254.7789764404297,253.95431518554688,271.5871276855469,257.36187744140625,291.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.877805709838867,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918627160258059e-21,7.512442206303093e-21,-2.593814642148251e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36505126953125,0.0,0.0,0.0001010371706797,293.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001063947202055,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40087890625,0.0,0.0,7.85844458732754e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,0.0001063974050339,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527099609375,0.0,0.0,0.000504690746311,291.1098327636719,294.1499938964844,254.7723999023437,253.94842529296875,271.2655944824219,256.087158203125,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821746496807009e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91463088989257,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36505126953125,0.0,0.0,0.0001010371706797,293.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001063947202055,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40087890625,0.0,0.0,7.85844458732754e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,0.0001063974050339,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527099609375,0.0,0.0,0.000504690746311,291.1098327636719,294.1499938964844,254.7723999023437,253.94842529296875,271.2655944824219,256.087158203125,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821746496807009e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91463088989257,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484802246094,0.0,0.0,0.0001002915232675,293.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001056095643434,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838195800781,0.0,0.0,7.800449384376407e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,0.0001056121982401,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6189270019531,0.0,0.0,0.0005009663291275,291.1100158691406,294.1499938964844,254.76954650878903,253.94583129882807,270.952392578125,255.4671936035156,291.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61700820922852,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484802246094,0.0,0.0,0.0001002915232675,293.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001056095643434,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838195800781,0.0,0.0,7.800449384376407e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,0.0001056121982401,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6189270019531,0.0,0.0,0.0005009663291275,291.1100158691406,294.1499938964844,254.76954650878903,253.94583129882807,270.952392578125,255.4671936035156,291.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61700820922852,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321838378906,0.0,0.0,9.95303998934105e-05,293.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001048081176122,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670959472656,0.0,0.0,7.741251465631649e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.703125,0.0,0.0,0.0001048106933012,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858459472656,0.0,0.0,0.0004971645539626,291.1101989746094,294.1499938964844,254.77003479003903,253.9461669921875,270.6473693847656,255.1552124023437,291.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.397315979003903,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321838378906,0.0,0.0,9.95303998934105e-05,293.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001048081176122,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670959472656,0.0,0.0,7.741251465631649e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.703125,0.0,0.0,0.0001048106933012,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858459472656,0.0,0.0,0.0004971645539626,291.1101989746094,294.1499938964844,254.77003479003903,253.9461669921875,270.6473693847656,255.1552124023437,291.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.397315979003903,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241882324219,0.0,0.0,9.914900147123262e-05,293.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001044065065798,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588256835937,0.0,0.0,7.711587386438623e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,0.0001044090531649,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.569580078125,0.0,0.0,0.0004952595336362,291.1102600097656,294.1499938964844,254.7714233398437,253.9473419189453,270.4979248046875,255.06138610839844,291.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.290470123291016,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3162536621094,0.0,0.0,9.876951662590729e-05,293.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001040069109876,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3506774902344,0.0,0.0,7.682071736780927e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,0.0001040094357449,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.553466796875,0.0,0.0,0.0004933640011586,291.1103210449219,294.1499938964844,254.7735137939453,253.9491424560547,270.3504333496094,254.99331665039065,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18366432189941,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006286621094,0.0,0.0,9.802301792660728e-05,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001032208529068,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345947265625,0.0,0.0,7.624010322615504e-05,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,0.0001032233267324,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5216979980469,0.0,0.0,0.0004896352766081,291.1104431152344,294.1499938964844,254.77960205078125,253.95440673828125,270.0613098144531,254.90728759765625,291.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.970605850219727,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006286621094,0.0,0.0,9.802301792660728e-05,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001032208529068,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345947265625,0.0,0.0,7.624010322615504e-05,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,0.0001032233267324,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5216979980469,0.0,0.0,0.0004896352766081,291.1104431152344,294.1499938964844,254.77960205078125,253.95440673828125,270.0613098144531,254.90728759765625,291.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.970605850219727,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852783203125,0.0,0.0,9.73039204836823e-05,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001024636512738,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188171386719,0.0,0.0,7.568080764031038e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,0.0001024660741677,292.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4905700683594,0.0,0.0,0.0004860434564761,291.11053466796875,294.1499938964844,254.7879180908203,253.961654663086,269.77978515625,254.8615264892578,290.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.7608585357666,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852783203125,0.0,0.0,9.73039204836823e-05,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001024636512738,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188171386719,0.0,0.0,7.568080764031038e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,0.0001024660741677,292.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4905700683594,0.0,0.0,0.0004860434564761,291.11053466796875,294.1499938964844,254.7879180908203,253.961654663086,269.77978515625,254.8615264892578,290.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.7608585357666,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,9.662865340942516e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.000101752608316,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033447265625,0.0,0.0,7.515559991588816e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731872558594,0.0,0.0,0.0001017549802782,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46002197265625,0.0,0.0,0.0004826705553568,291.1105651855469,294.1499938964844,254.798095703125,253.9705352783203,269.5055847167969,254.8379669189453,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.558570861816406,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,9.662865340942516e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.000101752608316,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033447265625,0.0,0.0,7.515559991588816e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731872558594,0.0,0.0,0.0001017549802782,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46002197265625,0.0,0.0,0.0004826705553568,291.1105651855469,294.1499938964844,254.798095703125,253.9705352783203,269.5055847167969,254.8379669189453,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.558570861816406,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25543212890625,0.0,0.0,9.601166675565764e-05,293.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001011029307846,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881164550781,0.0,0.0,7.467572140740231e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,0.0001011052590911,292.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300537109375,0.0,0.0,0.0004795887798536,291.1105651855469,294.1499938964844,254.8097686767578,253.98074340820312,269.2383728027344,254.8271484375,290.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.368236541748047,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25543212890625,0.0,0.0,9.601166675565764e-05,293.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001011029307846,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881164550781,0.0,0.0,7.467572140740231e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,0.0001011052590911,292.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300537109375,0.0,0.0,0.0004795887798536,291.1105651855469,294.1499938964844,254.8097686767578,253.98074340820312,269.2383728027344,254.8271484375,290.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.368236541748047,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,9.57281736191362e-05,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001008044127956,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,7.445522351190448e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.0001008067192742,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.415283203125,0.0,0.0,0.0004781727329827,291.1105651855469,294.1499938964844,254.8160552978516,253.9862365722656,269.1072998046875,254.8248291015625,290.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27869987487793,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
