time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24090576171875,0.0,0.0,9.546240471536294e-05,293.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0001005245649139,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,7.424852083204314e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,0.0001005268495646,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.400634765625,0.0,0.0,0.0004768452490679,291.11053466796875,294.1499938964844,254.8225555419922,253.991928100586,268.97784423828125,254.823974609375,290.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19337272644043,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265930175781,0.0,0.0,9.498562576482072e-05,293.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0001000225238385,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584533691406,0.0,0.0,7.387768710032105e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0001000247721094,292.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717041015625,0.0,0.0,0.000474463799037,291.1104736328125,294.1499938964844,254.83609008789065,254.0037841796875,268.7236022949219,254.8254852294922,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636538098406e-09,0.0010121085215359,-0.0181258767843246,0.0,0.0,0.0,-0.008422146551311,60.0,-25.03622055053711,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265930175781,0.0,0.0,9.498562576482072e-05,293.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0001000225238385,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584533691406,0.0,0.0,7.387768710032105e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0001000247721094,292.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717041015625,0.0,0.0,0.000474463799037,291.1104736328125,294.1499938964844,254.83609008789065,254.0037841796875,268.7236022949219,254.8254852294922,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636538098406e-09,0.0010121085215359,-0.0181258767843246,0.0,0.0,0.0,-0.008422146551311,60.0,-25.03622055053711,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,9.458201384404674e-05,293.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.95975424302742e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24395751953125,0.0,0.0,7.356377318501472e-05,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,9.959974704543129e-05,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432312011719,0.0,0.0,0.0004724478349089,291.1103515625,294.1499938964844,254.8500061035156,254.0159606933593,268.4753112792969,254.8300170898437,290.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89780616760254,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,9.458201384404674e-05,293.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.95975424302742e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24395751953125,0.0,0.0,7.356377318501472e-05,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,9.959974704543129e-05,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432312011719,0.0,0.0,0.0004724478349089,291.1103515625,294.1499938964844,254.8500061035156,254.0159606933593,268.4753112792969,254.8300170898437,290.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89780616760254,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,9.424915333511308e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.924704500008374e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22967529296875,0.0,0.0,7.330488006118685e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,9.92492205114104e-05,292.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0004707852494902,291.1101989746094,294.1499938964844,254.8639068603516,254.0281524658203,268.2326354980469,254.83648681640625,290.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77823829650879,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,9.424915333511308e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.924704500008374e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22967529296875,0.0,0.0,7.330488006118685e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,9.92492205114104e-05,292.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0004707852494902,291.1101989746094,294.1499938964844,254.8639068603516,254.0281524658203,268.2326354980469,254.83648681640625,290.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77823829650879,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,9.398223483003676e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.896599658532068e-05,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2155456542969,0.0,0.0,7.309727516258135e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,9.896813571685924e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,0.0004694520612247,291.1099548339844,294.1499938964844,254.87744140625,254.0400238037109,267.99530029296875,254.84423828125,290.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.676834106445312,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,9.398223483003676e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.896599658532068e-05,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2155456542969,0.0,0.0,7.309727516258135e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,9.896813571685924e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,0.0004694520612247,291.1099548339844,294.1499938964844,254.87744140625,254.0400238037109,267.99530029296875,254.84423828125,290.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.676834106445312,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1780700683594,0.0,0.0,9.387158206664026e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.884948667604476e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,7.301121513592079e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62823486328125,0.0,0.0,9.88516112556681e-05,292.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738647460937,0.0,0.0,0.0004688994085881,291.1098327636719,294.1499938964844,254.8839569091797,254.0457458496093,267.8785400390625,254.84844970703125,290.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.63259696960449,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,9.377499372931196e-05,293.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.874779061647132e-05,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,7.293609087355435e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,9.874989336822182e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0004684169834945,291.1097106933594,294.1499938964844,254.8902282714844,254.0512542724609,267.76300048828125,254.852783203125,290.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.59242057800293,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,9.362041600979865e-05,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.858503472059964e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878356933594,0.0,0.0,7.281586294993758e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,9.858711564447732e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0004676449752878,291.109375,294.1499938964844,254.9019012451172,254.0615234375,267.53546142578125,254.8617706298828,290.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.523452758789062,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,9.362041600979865e-05,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.858503472059964e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878356933594,0.0,0.0,7.281586294993758e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,9.858711564447732e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0004676449752878,291.109375,294.1499938964844,254.9019012451172,254.0615234375,267.53546142578125,254.8617706298828,290.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.523452758789062,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446228027344,0.0,0.0,9.35109128477052e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.846974717220291e-05,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,7.273069059010595e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116943359375,0.0,0.0,9.847179899225011e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0004670980852097,291.1089782714844,294.1499938964844,254.91207885742188,254.0704803466797,267.3124389648437,254.8708648681641,290.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.468334197998047,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446228027344,0.0,0.0,9.35109128477052e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.846974717220291e-05,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,7.273069059010595e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116943359375,0.0,0.0,9.847179899225011e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0004670980852097,291.1089782714844,294.1499938964844,254.91207885742188,254.0704803466797,267.3124389648437,254.8708648681641,290.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.468334197998047,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315002441406,0.0,0.0,9.343306010123342e-05,292.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.838778350967914e-05,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,7.267014007084072e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,9.83898135018535e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0004667092871386,291.1085205078125,294.1499938964844,254.9203948974609,254.0778350830078,267.09375,254.8798065185547,290.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42464065551757,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315002441406,0.0,0.0,9.343306010123342e-05,292.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.838778350967914e-05,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,7.267014007084072e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,9.83898135018535e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0004667092871386,291.1085205078125,294.1499938964844,254.9203948974609,254.0778350830078,267.09375,254.8798065185547,290.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42464065551757,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11846923828125,0.0,0.0,9.337327355751768e-05,292.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.832485375227408e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,7.262363942572847e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,9.832685464061797e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.0004664107691496,291.1080322265625,294.1499938964844,254.92648315429688,254.08322143554688,266.8791809082031,254.88824462890625,290.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.388935089111328,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11846923828125,0.0,0.0,9.337327355751768e-05,292.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.832485375227408e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,7.262363942572847e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,9.832685464061797e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.0004664107691496,291.1080322265625,294.1499938964844,254.92648315429688,254.08322143554688,266.8791809082031,254.88824462890625,290.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.388935089111328,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11199951171875,0.0,0.0,9.334782225778326e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.829805640038104e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1406555175781,0.0,0.0,7.260384154506028e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,9.83000427368097e-05,292.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.000466283672722,291.10772705078125,294.1499938964844,254.92857360839844,254.0850982666016,266.7734375,254.89219665527344,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.37328147888184,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,9.332471381640062e-05,292.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.827374015003444e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.134033203125,0.0,0.0,7.258586992975324e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,9.827571193454788e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0004661683051381,291.1074523925781,294.1499938964844,254.92996215820312,254.0863494873047,266.66864013671875,254.89588928222656,290.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.358829498291016,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927734375,0.0,0.0,9.328513988293707e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.823208529269324e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,7.255509262904525e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857238769531,0.0,0.0,9.823403524933384e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,0.0004659707192331,291.1067810058594,294.1499938964844,254.93045043945312,254.0868682861328,266.4619140625,254.9023895263672,290.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33330345153809,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927734375,0.0,0.0,9.328513988293707e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.823208529269324e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,7.255509262904525e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857238769531,0.0,0.0,9.823403524933384e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,0.0004659707192331,291.1067810058594,294.1499938964844,254.93045043945312,254.0868682861328,266.4619140625,254.9023895263672,290.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33330345153809,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,9.325507562607528e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.820044942898676e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078491210937,0.0,0.0,7.253170770127326e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,9.82023702817969e-05,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0004658206598833,291.1060791015625,294.1499938964844,254.92759704589844,254.08447265625,266.2588806152344,254.9073944091797,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31237030029297,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,9.325507562607528e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.820044942898676e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078491210937,0.0,0.0,7.253170770127326e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,9.82023702817969e-05,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0004658206598833,291.1060791015625,294.1499938964844,254.92759704589844,254.08447265625,266.2588806152344,254.9073944091797,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31237030029297,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,9.323642734671012e-05,292.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.81808261713013e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0949401855469,0.0,0.0,7.25172067177482e-05,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,9.81827251962386e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531921386719,0.0,0.0,0.0004657275858335,291.10528564453125,294.1499938964844,254.9210205078125,254.07882690429688,266.05938720703125,254.9105529785156,290.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29656982421875,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,9.323642734671012e-05,292.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.81808261713013e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0949401855469,0.0,0.0,7.25172067177482e-05,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,9.81827251962386e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531921386719,0.0,0.0,0.0004657275858335,291.10528564453125,294.1499938964844,254.9210205078125,254.07882690429688,266.05938720703125,254.9105529785156,290.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29656982421875,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05499267578125,0.0,0.0,9.323163249064236e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.817580576054752e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08209228515625,0.0,0.0,7.251348142744973e-05,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,9.817768295761198e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285339355469,0.0,0.0,0.0004657037497963,291.1044006347656,294.1499938964844,254.91033935546875,254.0695953369141,265.8633117675781,254.9114990234375,290.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.286699295043945,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05499267578125,0.0,0.0,9.323163249064236e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.817580576054752e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08209228515625,0.0,0.0,7.251348142744973e-05,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,9.817768295761198e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285339355469,0.0,0.0,0.0004657037497963,291.1044006347656,294.1499938964844,254.91033935546875,254.0695953369141,265.8633117675781,254.9114990234375,290.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.286699295043945,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,9.323520498583092e-05,292.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.817957470659168e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757141113281,0.0,0.0,7.251625356730074e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633239746094,0.0,0.0,9.81814373517409e-05,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.0004657216195482,291.1039428710937,294.1499938964844,254.90335083007807,254.06353759765625,265.7664794921875,254.9110412597656,290.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28426170349121,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426025390625,0.0,0.0,9.324318671133368e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.818799298955128e-05,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,7.252246723510325e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,9.818984108278528e-05,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,0.0004657615500036,291.1034545898437,294.1499938964844,254.89520263671875,254.05645751953125,265.6704406738281,254.909896850586,290.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.283641815185547,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,9.327357111033052e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.822000720305368e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05670166015625,0.0,0.0,7.254609954543412e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,9.822183346841484e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0004659134137909,291.1024169921875,294.1499938964844,254.8751983642578,254.03909301757807,265.4805908203125,254.9052734375,290.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464552619506784e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.288305282592773,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,9.327357111033052e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.822000720305368e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05670166015625,0.0,0.0,7.254609954543412e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,9.822183346841484e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0004659134137909,291.1024169921875,294.1499938964844,254.8751983642578,254.03909301757807,265.4805908203125,254.9052734375,290.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464552619506784e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.288305282592773,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180358886719,0.0,0.0,9.332451008958742e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.827366011450069e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,7.258571713464335e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473937988281,0.0,0.0,9.82754718279466e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0004661679558921,291.101318359375,294.1499938964844,254.8500061035156,254.01715087890625,265.2936096191406,254.8972320556641,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209854325727292e-09,0.000994399539195,-0.0127013884484767,0.0,0.0,0.0,-0.0073955622501671,60.0,-24.30144119262696,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180358886719,0.0,0.0,9.332451008958742e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.827366011450069e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,7.258571713464335e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473937988281,0.0,0.0,9.82754718279466e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0004661679558921,291.101318359375,294.1499938964844,254.8500061035156,254.01715087890625,265.2936096191406,254.8972320556641,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209854325727292e-09,0.000994399539195,-0.0127013884484767,0.0,0.0,0.0,-0.0073955622501671,60.0,-24.30144119262696,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,9.339259850094096e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.834537922870368e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316162109375,0.0,0.0,7.263867155415937e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5410461425781,0.0,0.0,9.834716911427675e-05,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93212890625,0.0,0.0,0.0004665081505663,291.10009765625,294.1499938964844,254.8212280273437,253.9920349121093,265.109375,254.8853912353516,290.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32293701171875,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,9.339259850094096e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.834537922870368e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316162109375,0.0,0.0,7.263867155415937e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5410461425781,0.0,0.0,9.834716911427675e-05,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93212890625,0.0,0.0,0.0004665081505663,291.10009765625,294.1499938964844,254.8212280273437,253.9920349121093,265.109375,254.8853912353516,290.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32293701171875,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,9.347066225018352e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.842760482570156e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,7.269938942044973e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346984863281,0.0,0.0,9.84293728834018e-05,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085693359375,0.0,0.0,0.0004668981709983,291.09881591796875,294.1499938964844,254.79087829589844,253.9654235839844,264.9276733398437,254.86990356445312,290.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.349414825439453,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,9.347066225018352e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.842760482570156e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,7.269938942044973e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346984863281,0.0,0.0,9.84293728834018e-05,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085693359375,0.0,0.0,0.0004668981709983,291.09881591796875,294.1499938964844,254.79087829589844,253.9654235839844,264.9276733398437,254.86990356445312,290.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.349414825439453,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
