time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877014160156,0.0,0.0,9.35135831241496e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.847281035035849e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,7.273277151398361e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,9.84745638561435e-05,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968505859375,0.0,0.0,0.0004671126080211,291.09814453125,294.1499938964844,254.775146484375,253.9515838623047,264.8377990722656,254.86085510253903,290.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.364164352416992,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,9.355906513519584e-05,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.852071525529028e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,7.276814721990377e-05,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,9.852246148511767e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851928710937,0.0,0.0,0.0004673398507293,291.0974426269531,294.1499938964844,254.75906372070312,253.9374084472656,264.7485046386719,254.8509826660156,290.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.379846572875977,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696960449219,0.0,0.0,9.365756704937668e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.86244558589533e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,7.28447557776235e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52197265625,0.0,0.0,9.862618026090786e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619689941406,0.0,0.0,0.0004678319673985,291.09600830078125,294.1499938964844,254.7258758544922,253.9081115722656,264.5717468261719,254.82891845703125,290.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41392707824707,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696960449219,0.0,0.0,9.365756704937668e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.86244558589533e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,7.28447557776235e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52197265625,0.0,0.0,9.862618026090786e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619689941406,0.0,0.0,0.0004678319673985,291.09600830078125,294.1499938964844,254.7258758544922,253.9081115722656,264.5717468261719,254.82891845703125,290.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41392707824707,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,9.376571688335388e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.873836097540334e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,7.292887312360108e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,9.874006354948506e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,0.0004683722800109,291.0944519042969,294.1499938964844,254.69143676757807,253.87762451171875,264.3973083496094,254.8038787841797,290.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45154190063477,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,9.376571688335388e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.873836097540334e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,7.292887312360108e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,9.874006354948506e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,0.0004683722800109,291.0944519042969,294.1499938964844,254.69143676757807,253.87762451171875,264.3973083496094,254.8038787841797,290.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45154190063477,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,9.388282342115416e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.886169573292136e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,7.301996083697304e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091857910156,0.0,0.0,9.886338375508784e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161315917969,0.0,0.0,0.0004689573252107,291.0928039550781,294.1499938964844,254.65586853027344,253.84605407714844,264.22515869140625,254.776107788086,290.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.492456436157227,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,9.388282342115416e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.886169573292136e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,7.301996083697304e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091857910156,0.0,0.0,9.886338375508784e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161315917969,0.0,0.0,0.0004689573252107,291.0928039550781,294.1499938964844,254.65586853027344,253.84605407714844,264.22515869140625,254.776107788086,290.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.492456436157227,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340209960937,0.0,0.0,9.40080062719062e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.899353608489037e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,7.311732042580843e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,9.8995202279184e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79345703125,0.0,0.0,0.0004695827083196,291.0910339355469,294.1499938964844,254.6192779541016,253.81349182128903,264.05517578125,254.7457733154297,290.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53639793395996,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340209960937,0.0,0.0,9.40080062719062e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.899353608489037e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,7.311732042580843e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,9.8995202279184e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79345703125,0.0,0.0,0.0004695827083196,291.0910339355469,294.1499938964844,254.6192779541016,253.81349182128903,264.05517578125,254.7457733154297,290.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53639793395996,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,9.407330071553588e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.9062301160302e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,7.316810660995543e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49957275390625,0.0,0.0,9.906396007863803e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821960449219,0.0,0.0,0.0004699089040514,291.09014892578125,294.1499938964844,254.60061645507807,253.796875,263.97100830078125,254.72970581054688,290.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.55942344665528,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222412109375,0.0,0.0,9.414018859388308e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.913274698192254e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,7.322013698285446e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,9.913439862430096e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709655761719,0.0,0.0,0.0004702430742327,291.0892028808594,294.1499938964844,254.58175659179688,253.78005981445312,263.8873596191406,254.7130889892578,290.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.583065032958984,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104919433594,0.0,0.0,9.427811892237514e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.927801147568972e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,7.332741370191798e-05,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,9.927964129019529e-05,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,0.0004709321656264,291.0872497558594,294.1499938964844,254.5434417724609,253.745849609375,263.7215881347656,254.67832946777344,290.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.632009506225582,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104919433594,0.0,0.0,9.427811892237514e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.927801147568972e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,7.332741370191798e-05,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,9.927964129019529e-05,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,0.0004709321656264,291.0872497558594,294.1499938964844,254.5434417724609,253.745849609375,263.7215881347656,254.67832946777344,290.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.632009506225582,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,9.44204512052238e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.94279034784995e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217834472656,0.0,0.0,7.343811012106016e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,9.942951874108984e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7264099121094,0.0,0.0,0.0004716431722044,291.085205078125,294.1499938964844,254.50442504882807,253.7109832763672,263.557861328125,254.6416931152344,290.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68288803100586,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,9.44204512052238e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.94279034784995e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217834472656,0.0,0.0,7.343811012106016e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,9.942951874108984e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7264099121094,0.0,0.0,0.0004716431722044,291.085205078125,294.1499938964844,254.50442504882807,253.7109832763672,263.557861328125,254.6416931152344,290.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68288803100586,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,9.456570114707574e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.958088048733772e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,7.35510911908932e-05,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,9.958248119801284e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043762207031,0.0,0.0,0.0004723688471131,291.08306884765625,294.1499938964844,254.4648284912109,253.6755523681641,263.3960876464844,254.60340881347656,290.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.735240936279297,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,9.456570114707574e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.958088048733772e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,7.35510911908932e-05,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,9.958248119801284e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043762207031,0.0,0.0,0.0004723688471131,291.08306884765625,294.1499938964844,254.4648284912109,253.6755523681641,263.3960876464844,254.60340881347656,290.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.735240936279297,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754272460937,0.0,0.0,9.471237717662008e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.973534906748682e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978576660156,0.0,0.0,7.366517093032598e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,9.97369279502891e-05,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824645996094,0.0,0.0,0.0004731015651486,291.080810546875,294.1499938964844,254.4247589111328,253.6396484375,263.2362365722656,254.563720703125,290.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78860282897949,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754272460937,0.0,0.0,9.471237717662008e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.973534906748682e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978576660156,0.0,0.0,7.366517093032598e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,9.97369279502891e-05,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824645996094,0.0,0.0,0.0004731015651486,291.080810546875,294.1499938964844,254.4247589111328,253.6396484375,263.2362365722656,254.563720703125,290.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78860282897949,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,9.478576976107432e-05,292.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.981264156522228e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89190673828125,0.0,0.0,7.372225081780925e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,9.981421317206696e-05,291.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67156982421875,0.0,0.0,0.0004734682152047,291.07965087890625,294.1499938964844,254.4045867919922,253.6215667724609,263.1570739746094,254.5434112548828,290.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.81551742553711,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638000488281,0.0,0.0,9.485894406680018e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.988970850827172e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,7.37791633582674e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,9.989127283915876e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607360839844,0.0,0.0,0.0004738337593153,291.0784606933594,294.1499938964844,254.38433837890625,253.6033935546875,263.0783386230469,254.52284240722656,290.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.84250259399414,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522033691406,0.0,0.0,9.500391752226278e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001000423872028,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,7.389192614937201e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0001000439369818,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390991210937,0.0,0.0,0.00047455803724,291.0760192871094,294.1499938964844,254.3436584472656,253.56689453125,262.9222717285156,254.4810485839844,290.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89645767211914,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522033691406,0.0,0.0,9.500391752226278e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001000423872028,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,7.389192614937201e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0001000439369818,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390991210937,0.0,0.0,0.00047455803724,291.0760192871094,294.1499938964844,254.3436584472656,253.56689453125,262.9222717285156,254.4810485839844,290.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89645767211914,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,9.514588600723072e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0001001919008558,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,7.400234608212486e-05,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,0.0001001934288069,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176147460937,0.0,0.0,0.0004752672393806,291.07342529296875,294.1499938964844,254.30284118652344,253.5302581787109,262.7680358886719,254.4385681152344,290.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95001602172852,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,9.514588600723072e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0001001919008558,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,7.400234608212486e-05,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,0.0001001934288069,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176147460937,0.0,0.0,0.0004752672393806,291.07342529296875,294.1499938964844,254.30284118652344,253.5302581787109,262.7680358886719,254.4385681152344,290.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95001602172852,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,9.528352529741824e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001003368524834,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,7.410939724650234e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,0.0001003383658826,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962829589844,0.0,0.0,0.0004759548464789,291.0707702636719,294.1499938964844,254.2620086669922,253.4935607910156,262.6156005859375,254.39556884765625,290.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00273895263672,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,9.528352529741824e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001003368524834,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,7.410939724650234e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,0.0001003383658826,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962829589844,0.0,0.0,0.0004759548464789,291.0707702636719,294.1499938964844,254.2620086669922,253.4935607910156,262.6156005859375,254.39556884765625,290.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00273895263672,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175354003906,0.0,0.0,9.54156494117342e-05,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0001004759978968,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,7.421215559588745e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,0.0001004774967441,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5750427246094,0.0,0.0,0.0004766148922499,291.0679626464844,294.1499938964844,254.2212677001953,253.4569396972656,262.4649658203125,254.3523101806641,290.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.054214477539062,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175354003906,0.0,0.0,9.54156494117342e-05,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0001004759978968,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,7.421215559588745e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,0.0001004774967441,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5750427246094,0.0,0.0,0.0004766148922499,291.0679626464844,294.1499938964844,254.2212677001953,253.4569396972656,262.4649658203125,254.3523101806641,290.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.054214477539062,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,9.54793140408583e-05,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0001005430458462,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,7.426167576340958e-05,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,0.0001005445301416,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5644836425781,0.0,0.0,0.0004769329389091,291.0665283203125,294.1499938964844,254.20095825195312,253.43869018554688,262.3903503417969,254.33062744140625,290.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.079349517822266,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060302734375,0.0,0.0,9.554121788823976e-05,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0001006082457024,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,7.430982805090025e-05,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,0.0001006097227218,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.553955078125,0.0,0.0,0.0004772422253154,291.0650634765625,294.1499938964844,254.1807098388672,253.4205017089844,262.316162109375,254.30894470214844,290.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.104040145874023,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945251464844,0.0,0.0,9.565935761202128e-05,292.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001007326645776,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,7.440170884365216e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,0.0001007341270451,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53302001953125,0.0,0.0,0.0004778323927894,291.06207275390625,294.1499938964844,254.1404571533203,253.3843231201172,262.16912841796875,254.2656707763672,290.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.151914596557617,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945251464844,0.0,0.0,9.565935761202128e-05,292.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001007326645776,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,7.440170884365216e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,0.0001007341270451,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53302001953125,0.0,0.0,0.0004778323927894,291.06207275390625,294.1499938964844,254.1404571533203,253.3843231201172,262.16912841796875,254.2656707763672,290.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.151914596557617,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,9.57693628151901e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001008485269267,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033447265625,0.0,0.0,7.448727410519496e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172058105469,0.0,0.0,0.0001008499675663,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121765136719,0.0,0.0,0.0004783819895237,291.0589294433594,294.1499938964844,254.10064697265625,253.34852600097656,262.0237731933594,254.2226409912109,290.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19761657714844,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,9.57693628151901e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001008485269267,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033447265625,0.0,0.0,7.448727410519496e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172058105469,0.0,0.0,0.0001008499675663,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121765136719,0.0,0.0,0.0004783819895237,291.0589294433594,294.1499938964844,254.10064697265625,253.34852600097656,262.0237731933594,254.2226409912109,290.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19761657714844,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,9.587067324901e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001009552215691,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916259765625,0.0,0.0,7.456606545019895e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,0.0001009566476568,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.491455078125,0.0,0.0,0.0004788881342392,291.05572509765625,294.1499938964844,254.06134033203125,253.313217163086,261.880126953125,254.1800079345703,290.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.240760803222656,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,9.587067324901e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001009552215691,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916259765625,0.0,0.0,7.456606545019895e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,0.0001009566476568,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.491455078125,0.0,0.0,0.0004788881342392,291.05572509765625,294.1499938964844,254.06134033203125,253.313217163086,261.880126953125,254.1800079345703,290.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.240760803222656,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601623535156,0.0,0.0,9.596289601176976e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001010523483273,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799377441406,0.0,0.0,7.463779911631718e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,0.0001010537598631,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47088623046875,0.0,0.0,0.0004793488478753,291.0523681640625,294.1499938964844,254.022705078125,253.27850341796875,261.73828125,254.137924194336,290.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28116798400879,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
