time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601623535156,0.0,0.0,9.596289601176976e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001010523483273,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799377441406,0.0,0.0,7.463779911631718e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,0.0001010537598631,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47088623046875,0.0,0.0,0.0004793488478753,291.0523681640625,294.1499938964844,254.022705078125,253.27850341796875,261.73828125,254.137924194336,290.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28116798400879,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,9.60054821916856e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.000101097204606,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77410888671875,0.0,0.0,7.467091927537695e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40008544921875,0.0,0.0,0.0001010986015899,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,0.0004795616259798,291.0506591796875,294.1499938964844,254.003646850586,253.2613983154297,261.6680603027344,254.1171417236328,290.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548922458828656e-09,0.0010229519102722,-0.0214474517852067,0.0,0.0,0.0,-0.0090508824214339,60.0,-25.300233840942383,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7487487792969,0.0,0.0,9.60457618930377e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0001011396234389,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,7.4702242272906e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,0.0001011410131468,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.450439453125,0.0,0.0,0.0004797628498636,291.0489196777344,294.1499938964844,253.9848022460937,253.2444763183593,261.5982666015625,254.09654235839844,290.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.318622589111328,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373352050781,0.0,0.0,9.611911082174628e-05,292.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001012168795568,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,7.475929305655882e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,0.0001012182547128,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,0.0004801292961928,291.0453491210937,294.1499938964844,253.94776916503903,253.2112579345703,261.4599304199219,254.05593872070312,290.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.353147506713867,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373352050781,0.0,0.0,9.611911082174628e-05,292.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001012168795568,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,7.475929305655882e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,0.0001012182547128,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,0.0004801292961928,291.0453491210937,294.1499938964844,253.94776916503903,253.2112579345703,261.4599304199219,254.05593872070312,290.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.353147506713867,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259216308594,0.0,0.0,9.618287003831938e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0001012840366456,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449645996094,0.0,0.0,7.480888598365709e-05,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0001012853972497,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,0.000480447866721,291.0416564941406,294.1499938964844,253.9117126464844,253.178955078125,261.3233642578125,254.0162506103516,290.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38448715209961,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259216308594,0.0,0.0,9.618287003831938e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0001012840366456,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449645996094,0.0,0.0,7.480888598365709e-05,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0001012853972497,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,0.000480447866721,291.0416564941406,294.1499938964844,253.9117126464844,253.178955078125,261.3233642578125,254.0162506103516,290.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38448715209961,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,9.623701771488412e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001013410728774,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,7.48510065022856e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.375732421875,0.0,0.0,0.0001013424189295,291.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3897705078125,0.0,0.0,0.0004807184450328,291.0378723144531,294.1499938964844,253.8767547607422,253.1476593017578,261.18853759765625,253.97756958007807,290.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.412580490112305,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,9.623701771488412e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001013410728774,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,7.48510065022856e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.375732421875,0.0,0.0,0.0001013424189295,291.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3897705078125,0.0,0.0,0.0004807184450328,291.0378723144531,294.1499938964844,253.8767547607422,253.1476593017578,261.18853759765625,253.97756958007807,290.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.412580490112305,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,9.628156112739816e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.000101387995528,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72174072265625,0.0,0.0,7.488564733648673e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0001013893197523,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36981201171875,0.0,0.0,0.0004809409729205,291.0339660644531,294.1499938964844,253.84298706054688,253.11749267578125,261.05548095703125,253.9400329589844,290.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.437339782714844,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,9.628156112739816e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.000101387995528,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72174072265625,0.0,0.0,7.488564733648673e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0001013893197523,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36981201171875,0.0,0.0,0.0004809409729205,291.0339660644531,294.1499938964844,253.84298706054688,253.11749267578125,261.05548095703125,253.9400329589844,290.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.437339782714844,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,9.630022395867854e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001014076478895,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159423828125,0.0,0.0,7.490016287192702e-05,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0001014089648379,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35986328125,0.0,0.0,0.0004810342215932,291.0319519042969,294.1499938964844,253.8265838623047,253.1028594970703,260.9896240234375,253.92173767089844,290.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.448410034179688,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918334960937,0.0,0.0,9.631647844798864e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001014247754937,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71014404296875,0.0,0.0,7.491280121030286e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,0.0001014260851661,291.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,0.000481115450384,291.0299377441406,294.1499938964844,253.8105316162109,253.0885467529297,260.9241943359375,253.9037475585937,290.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.45863342285156,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,9.634171874495225e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001014513691188,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69854736328125,0.0,0.0,7.493243174394593e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.0001014526569633,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302001953125,0.0,0.0,0.0004812416154891,291.0257873535156,294.1499938964844,253.7794952392578,253.0609436035156,260.7946472167969,253.86875915527344,290.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47650718688965,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,9.634171874495225e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001014513691188,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69854736328125,0.0,0.0,7.493243174394593e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.0001014526569633,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302001953125,0.0,0.0,0.0004812416154891,291.0257873535156,294.1499938964844,253.7794952392578,253.0609436035156,260.7946472167969,253.86875915527344,290.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47650718688965,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66912841796875,0.0,0.0,9.6357092843391e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001014675726764,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,7.494440069422126e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,0.000101468853245,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105773925781,0.0,0.0,0.0004813185078091,291.02154541015625,294.1499938964844,253.75,253.03477478027344,260.6669006347656,253.8352203369141,290.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986652311193666e-09,0.0010266950121149,-0.0225936844944953,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.4907283782959,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66912841796875,0.0,0.0,9.6357092843391e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001014675726764,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,7.494440069422126e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,0.000101468853245,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105773925781,0.0,0.0,0.0004813185078091,291.02154541015625,294.1499938964844,253.75,253.03477478027344,260.6669006347656,253.8352203369141,290.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986652311193666e-09,0.0010266950121149,-0.0225936844944953,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.4907283782959,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578063964844,0.0,0.0,9.635579044697806e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001014662193483,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,7.494338206015527e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.000101467478089,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,0.0004813120467588,291.0171813964844,294.1499938964844,253.72149658203125,253.0095367431641,260.5409240722656,253.80311584472656,290.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50069808959961,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578063964844,0.0,0.0,9.635579044697806e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001014662193483,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,7.494338206015527e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.000101467478089,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,0.0004813120467588,291.0171813964844,294.1499938964844,253.72149658203125,253.0095367431641,260.5409240722656,253.80311584472656,290.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50069808959961,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,9.6331445092801e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001014405934256,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,7.492445001844317e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,0.0001014418376144,291.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716979980469,0.0,0.0,0.0004811905091628,291.0126953125,294.1499938964844,253.69338989257807,252.9846649169922,260.4167175292969,253.7722930908203,290.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50478172302246,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,9.6331445092801e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001014405934256,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,7.492445001844317e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,0.0001014418376144,291.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716979980469,0.0,0.0,0.0004811905091628,291.0126953125,294.1499938964844,253.69338989257807,252.9846649169922,260.4167175292969,253.7722930908203,290.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50478172302246,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408386230469,0.0,0.0,9.631073044147342e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001014187873806,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,7.490833377232775e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,0.0001014200242934,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,0.0004810870450455,291.0104064941406,294.1499938964844,253.6794891357422,252.9723663330078,260.3553466796875,253.7573089599609,290.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262092109769,8.928768835403389e-09,0.0010262002469971,-0.0224421173334121,0.0,0.0,0.0,-0.0092391902580857,60.0,-25.504358291625977,-0.0,-7.18011179401401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,9.628463885746896e-05,292.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001013913206406,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,7.48880411265418e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,0.0001013925430015,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,0.0004809567763004,291.00811767578125,294.1499938964844,253.6656951904297,252.96017456054688,260.29443359375,253.74256896972656,290.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259310947731,8.896240188960292e-09,0.0010259221307933,-0.0223569404333829,0.0,0.0,0.0,-0.0092230644077062,60.0,-25.502479553222656,-0.0,-7.176219440907516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239013671875,0.0,0.0,9.621555363992228e-05,292.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001013185828924,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,7.483430817956105e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,0.0001013197907013,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332763671875,0.0,0.0,0.0004806117503903,291.00341796875,294.1499938964844,253.6384429931641,252.93609619140625,260.1737976074219,253.71372985839844,290.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49430274963379,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239013671875,0.0,0.0,9.621555363992228e-05,292.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001013185828924,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,7.483430817956105e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,0.0001013197907013,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332763671875,0.0,0.0,0.0004806117503903,291.00341796875,294.1499938964844,253.6384429931641,252.93609619140625,260.1737976074219,253.71372985839844,290.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49430274963379,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,9.612384019419552e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001012220163829,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,7.476298196706921e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.00010122320964,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142333984375,0.0,0.0,0.0004801536852028,290.9986267089844,294.1499938964844,253.61163330078125,252.9124298095703,260.0549621582031,253.68576049804688,290.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.47965431213379,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,9.612384019419552e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001012220163829,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,7.476298196706921e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.00010122320964,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142333984375,0.0,0.0,0.0004801536852028,290.9986267089844,294.1499938964844,253.61163330078125,252.9124298095703,260.0549621582031,253.68576049804688,290.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.47965431213379,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,9.60092802415602e-05,292.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001011013955576,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,7.46738733141683e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0001011025669868,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0004795814747922,290.99371337890625,294.1499938964844,253.58531188964844,252.88922119140625,259.9379577636719,253.6585998535156,289.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.458627700805664,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,9.60092802415602e-05,292.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001011013955576,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,7.46738733141683e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0001011025669868,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0004795814747922,290.99371337890625,294.1499938964844,253.58531188964844,252.88922119140625,259.9379577636719,253.6585998535156,289.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.458627700805664,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,9.587182285031304e-05,292.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001009566549328,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064758300781,0.0,0.0,7.456696039298549e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,0.000100957819086,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0004788949154317,290.9887084960937,294.1499938964844,253.5594940185547,252.8664703369141,259.8227233886719,253.6322479248047,289.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381718430428009e-09,0.0010215227957814,-0.0210095886141061,0.0,0.0,0.0,-0.0089679956436157,60.0,-25.43115997314453,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,9.587182285031304e-05,292.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001009566549328,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064758300781,0.0,0.0,7.456696039298549e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,0.000100957819086,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0004788949154317,290.9887084960937,294.1499938964844,253.5594940185547,252.8664703369141,259.8227233886719,253.6322479248047,289.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381718430428009e-09,0.0010215227957814,-0.0210095886141061,0.0,0.0,0.0,-0.0089679956436157,60.0,-25.43115997314453,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,9.579461038811132e-05,292.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001008753533824,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,7.450691191479564e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,0.0001008765102596,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672058105469,0.0,0.0,0.0004785092605743,290.98614501953125,294.1499938964844,253.54676818847656,252.8552703857422,259.76580810546875,253.61935424804688,289.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576025277376,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.414953231811523,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,9.571189002599569e-05,292.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001007882601697,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,7.444257062161341e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,0.0001007894024951,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,0.0004780961025971,290.98358154296875,294.1499938964844,253.5341796875,252.8441925048828,259.7093811035156,253.606674194336,289.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182411193047301e-09,0.0010198187083005,-0.0204876456409692,0.0,0.0,0.0,-0.0088691907003521,60.0,-25.397192001342773,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,9.553064592182636e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001005974118015,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836486816406,0.0,0.0,7.430160621879622e-05,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.000100598539575,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,0.0004771908279508,290.9783630371094,294.1499938964844,253.5094146728516,252.8224334716797,259.5977783203125,253.5818634033203,289.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.35717964172364,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,9.553064592182636e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001005974118015,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836486816406,0.0,0.0,7.430160621879622e-05,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.000100598539575,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,0.0004771908279508,290.9783630371094,294.1499938964844,253.5094146728516,252.8224334716797,259.5977783203125,253.5818634033203,289.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.35717964172364,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,9.533009870210662e-05,292.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001003862416837,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,7.414562423946336e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733459472656,0.0,0.0,0.0001003873549052,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209411621094,0.0,0.0,0.0004761891032103,290.9730529785156,294.1499938964844,253.48521423339844,252.8011779785156,259.48797607421875,253.557846069336,289.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.31130790710449,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,9.533009870210662e-05,292.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001003862416837,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,7.414562423946336e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733459472656,0.0,0.0,0.0001003873549052,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209411621094,0.0,0.0,0.0004761891032103,290.9730529785156,294.1499938964844,253.48521423339844,252.8011779785156,259.48797607421875,253.557846069336,289.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.31130790710449,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,9.511328244116156e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0001001579366857,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,7.397698936983943e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657470703125,0.0,0.0,0.0001001590353553,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.000475106149679,290.9676513671875,294.1499938964844,253.46157836914065,252.78048706054688,259.3799743652344,253.5346221923828,289.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436467885924003e-09,0.0010134403128176,-0.0185340251773595,0.0,0.0,0.0,-0.008499396033585,60.0,-25.26020812988281,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,9.511328244116156e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0001001579366857,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,7.397698936983943e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657470703125,0.0,0.0,0.0001001590353553,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.000475106149679,290.9676513671875,294.1499938964844,253.46157836914065,252.78048706054688,259.3799743652344,253.5346221923828,289.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436467885924003e-09,0.0010134403128176,-0.0185340251773595,0.0,0.0,0.0,-0.008499396033585,60.0,-25.26020812988281,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
