time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342712402344,0.0,0.0,9.4884293503128e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.991681872634216e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.549560546875,0.0,0.0,7.379888847935945e-05,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.991789556806908e-05,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,0.0004739623400382,290.9621276855469,294.1499938964844,253.4385528564453,252.7603454589844,259.2738037109375,253.51220703125,289.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151124137294573e-09,0.0010110003640875,-0.017786655575037,0.0,0.0,0.0,-0.0083579383790493,60.0,-25.20486068725586,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342712402344,0.0,0.0,9.4884293503128e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.991681872634216e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.549560546875,0.0,0.0,7.379888847935945e-05,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.991789556806908e-05,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,0.0004739623400382,290.9621276855469,294.1499938964844,253.4385528564453,252.7603454589844,259.2738037109375,253.51220703125,289.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151124137294573e-09,0.0010110003640875,-0.017786655575037,0.0,0.0,0.0,-0.0083579383790493,60.0,-25.20486068725586,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287170410156,0.0,0.0,9.47666194406338e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,9.9792901892215e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,7.370735693257302e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.0,0.0,9.97939714579843e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755310058594,0.0,0.0,0.0004733745590783,290.9593200683594,294.1499938964844,253.42727661132807,252.75048828125,259.2214050292969,253.5013122558593,289.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044863242912925e-09,0.0010097464546561,-0.0174025725573301,0.0,0.0,0.0,-0.0082852439954876,60.0,-25.175912857055664,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231628417969,0.0,0.0,9.46480213315226e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,9.966801735572516e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53826904296875,0.0,0.0,7.361511961789802e-05,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.966907964553684e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,0.0004727821797132,290.9565124511719,294.1499938964844,253.4161376953125,252.74078369140625,259.16943359375,253.4906005859375,289.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856703649305018e-09,0.0010084827663376,-0.0170154813677072,0.0,0.0,0.0,-0.0082119815051555,60.0,-25.14640617370605,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,9.441033034818248e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,9.941773896571247e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270080566406,0.0,0.0,7.343025208683684e-05,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,9.941878670360892e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,0.0004715949471574,290.9508056640625,294.1499938964844,253.3943786621093,252.7218170166016,259.0667724609375,253.4697723388672,289.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560528564847345e-09,0.0010059501510113,-0.0162396822124719,0.0,0.0,0.0,-0.0080651547759771,60.0,-25.086408615112305,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,9.441033034818248e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,9.941773896571247e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270080566406,0.0,0.0,7.343025208683684e-05,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,9.941878670360892e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,0.0004715949471574,290.9508056640625,294.1499938964844,253.3943786621093,252.7218170166016,259.0667724609375,253.4697723388672,289.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560528564847345e-09,0.0010059501510113,-0.0162396822124719,0.0,0.0,0.0,-0.0080651547759771,60.0,-25.086408615112305,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,9.417736146133392e-05,292.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.917242277879268e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,7.324905163841322e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,9.917344868881628e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.0004704312596004,290.94500732421875,294.1499938964844,253.373275756836,252.7034912109375,258.9657897949219,253.4496917724609,289.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270229224725199e-09,0.001003467827104,-0.0154792452231049,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.02627182006836,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,9.417736146133392e-05,292.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.917242277879268e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,7.324905163841322e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,9.917344868881628e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.0004704312596004,290.94500732421875,294.1499938964844,253.373275756836,252.7034912109375,258.9657897949219,253.4496917724609,289.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270229224725199e-09,0.001003467827104,-0.0154792452231049,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.02627182006836,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,9.395545203005896e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,9.893874812405556e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045166015625,0.0,0.0,7.307645137188956e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.893976675812156e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01324462890625,0.0,0.0,0.0004693228111136,290.9391174316406,294.1499938964844,253.35284423828125,252.685791015625,258.8664855957031,253.43035888671875,289.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370864051707e-09,0.001001103199087,-0.0147548783570528,0.0,0.0,0.0,-0.007784157525748,60.0,-24.96766662597656,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,9.395545203005896e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,9.893874812405556e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045166015625,0.0,0.0,7.307645137188956e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.893976675812156e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01324462890625,0.0,0.0,0.0004693228111136,290.9391174316406,294.1499938964844,253.35284423828125,252.685791015625,258.8664855957031,253.43035888671875,289.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370864051707e-09,0.001001103199087,-0.0147548783570528,0.0,0.0,0.0,-0.007784157525748,60.0,-24.96766662597656,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,9.375065565109252e-05,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.8723110568244e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932861328125,0.0,0.0,7.291717338375747e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.872410737443715e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957275390625,0.0,0.0,0.0004682999278884,290.93316650390625,294.1499938964844,253.3331298828125,252.6687469482422,258.768798828125,253.4117126464844,289.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738523434217768e-09,0.0009989209938794,-0.0140863796696066,0.0,0.0,0.0,-0.0076576508581638,60.0,-24.91224479675293,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,9.375065565109252e-05,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.8723110568244e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932861328125,0.0,0.0,7.291717338375747e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.872410737443715e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957275390625,0.0,0.0,0.0004682999278884,290.93316650390625,294.1499938964844,253.3331298828125,252.6687469482422,258.768798828125,253.4117126464844,289.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738523434217768e-09,0.0009989209938794,-0.0140863796696066,0.0,0.0,0.0,-0.0076576508581638,60.0,-24.91224479675293,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,9.365643927594648e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.8623895610217e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,7.284388993866742e-05,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.862488514045252e-05,291.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,0.0004678292898461,290.9301147460937,294.1499938964844,253.32354736328125,252.6604919433593,258.7205810546875,253.4026336669922,289.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979226160794,5.6211151289176095e-09,0.000997917028144,-0.0137788029387593,0.0,0.0,0.0,-0.007599445991218,60.0,-24.8862361907959,-0.0,-6.789733930645525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678955078125,0.0,0.0,9.356874943478032e-05,292.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.853156370809302e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,7.277568511199206e-05,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.853254596237092e-05,291.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783020019531,0.0,0.0,0.0004673913063015,290.9270935058594,294.1499938964844,253.3141326904297,252.65240478515625,258.6727294921875,253.3937225341797,289.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969881502911,5.51184831110163e-09,0.000996982678771,-0.0134925516322255,0.0,0.0,0.0,-0.0075452774763107,60.0,-24.861631393432617,-0.0,-6.777024452730984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,9.34130439418368e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.8367607279215e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,7.265458407346159e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.83685749815777e-05,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,0.0004666135646402,290.9209289550781,294.1499938964844,253.2958831787109,252.63674926757807,258.5780944824219,253.37625122070312,289.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317816409444731e-09,0.000995323411189,-0.0129842301830649,0.0,0.0,0.0,-0.0074490872211754,60.0,-24.81657600402832,-0.0,-6.754483905524469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,9.34130439418368e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.8367607279215e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,7.265458407346159e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.83685749815777e-05,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,0.0004666135646402,290.9209289550781,294.1499938964844,253.2958831787109,252.63674926757807,258.5780944824219,253.37625122070312,289.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317816409444731e-09,0.000995323411189,-0.0129842301830649,0.0,0.0,0.0,-0.0074490872211754,60.0,-24.81657600402832,-0.0,-6.754483905524469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44586181640625,0.0,0.0,9.328845771960914e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.823642176343128e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.459716796875,0.0,0.0,7.25576828699559e-05,290.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.823738218983637e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0004659912956412,290.9146423339844,294.1499938964844,253.27838134765625,252.621810913086,258.485107421875,253.35934448242188,289.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940008167177,5.1625619335027295e-09,0.0009939956944435,-0.0125774890184402,0.0,0.0,0.0,-0.0073721203953027,60.0,-24.779296875,-0.0,-6.736475199886628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44586181640625,0.0,0.0,9.328845771960914e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.823642176343128e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.459716796875,0.0,0.0,7.25576828699559e-05,290.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.823738218983637e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0004659912956412,290.9146423339844,294.1499938964844,253.27838134765625,252.621810913086,258.485107421875,253.35934448242188,289.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940008167177,5.1625619335027295e-09,0.0009939956944435,-0.0125774890184402,0.0,0.0,0.0,-0.0073721203953027,60.0,-24.779296875,-0.0,-6.736475199886628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4348449707031,0.0,0.0,9.319550008513032e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.813853830564768e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,7.248538167914376e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.813949145609512e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.000465527002234,290.9082946777344,294.1499938964844,253.26168823242188,252.6076202392578,258.3935546875,253.3428497314453,289.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930100059136,5.046711493150724e-09,0.0009930048836395,-0.0122739765793085,0.0,0.0,0.0,-0.0073146875947713,60.0,-24.749330520629883,-0.0,-6.723052337065384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4348449707031,0.0,0.0,9.319550008513032e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.813853830564768e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,7.248538167914376e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.813949145609512e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.000465527002234,290.9082946777344,294.1499938964844,253.26168823242188,252.6076202392578,258.3935546875,253.3428497314453,289.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930100059136,5.046711493150724e-09,0.0009930048836395,-0.0122739765793085,0.0,0.0,0.0,-0.0073146875947713,60.0,-24.749330520629883,-0.0,-6.723052337065384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,9.313362534157932e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.807339665712787e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,7.243725849548355e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.807433525566012e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90948486328125,0.0,0.0,0.0004652179777622,290.90185546875,294.1499938964844,253.24578857421875,252.5941925048828,258.3033752441406,253.32672119140625,289.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923503967002,4.9695927373250015e-09,0.0009923453908413,-0.0120719335973262,0.0,0.0,0.0,-0.0072764558717608,60.0,-24.72713661193848,-0.0,-6.714125078133294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,9.313362534157932e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.807339665712787e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,7.243725849548355e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.807433525566012e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90948486328125,0.0,0.0,0.0004652179777622,290.90185546875,294.1499938964844,253.24578857421875,252.5941925048828,258.3033752441406,253.32672119140625,289.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923503967002,4.9695927373250015e-09,0.0009923453908413,-0.0120719335973262,0.0,0.0,0.0,-0.0072764558717608,60.0,-24.72713661193848,-0.0,-6.714125078133294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,9.311425674241036e-05,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,9.805300214793532e-05,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317321777344,0.0,0.0,7.242218998726457e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.805393347050996e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009704589844,0.0,0.0,0.0004651212366297,290.8985900878906,294.1499938964844,253.23814392089844,252.5877685546875,258.2587585449219,253.3187561035156,289.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945443610182565e-09,0.0009921388700604,-0.0120086651295423,0.0,0.0,0.0,-0.0072644837200641,60.0,-24.7188663482666,-0.0,-6.711330513553548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,9.310312452726066e-05,292.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,9.80412878561765e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,7.241353887366131e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.80422119027935e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,0.0004650656774174,290.8952941894531,294.1499938964844,253.230712890625,252.58154296875,258.2145080566406,253.3108825683593,289.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920250158756,4.931562269661072e-09,0.0009920200100168,-0.0119722969830036,0.0,0.0,0.0,-0.007257601711899,60.0,-24.712646484375,-0.0,-6.70972468697073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,9.310224413638934e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.804037108551712e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,7.241284765768796e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.804128058021888e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,0.0004650613118428,290.8886413574219,294.1499938964844,253.2164764404297,252.56968688964844,258.12701416015625,253.2953186035156,289.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.930433394889633e-09,0.0009920103475451,-0.0119693400338292,0.0,0.0,0.0,-0.0072570419870316,60.0,-24.705867767333984,-0.0,-6.709593947107352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,9.310224413638934e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.804037108551712e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,7.241284765768796e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.804128058021888e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,0.0004650613118428,290.8886413574219,294.1499938964844,253.2164764404297,252.56968688964844,258.12701416015625,253.2953186035156,289.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.930433394889633e-09,0.0009920103475451,-0.0119693400338292,0.0,0.0,0.0,-0.0072570419870316,60.0,-24.705867767333984,-0.0,-6.709593947107352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,9.31273607420735e-05,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,9.80668337433599e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,7.243238360388204e-05,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.806772868614644e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,0.0004651868366636,290.8818664550781,294.1499938964844,253.2031097412109,252.55865478515625,258.040771484375,253.280029296875,289.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.961696831173867e-09,0.000992277637124,-0.0120512470602989,0.0,0.0,0.0,-0.0072725401259958,60.0,-24.705793380737305,-0.0,-6.713211320175105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,9.31273607420735e-05,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,9.80668337433599e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,7.243238360388204e-05,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.806772868614644e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,0.0004651868366636,290.8818664550781,294.1499938964844,253.2031097412109,252.55865478515625,258.040771484375,253.280029296875,289.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.961696831173867e-09,0.000992277637124,-0.0120512470602989,0.0,0.0,0.0,-0.0072725401259958,60.0,-24.705793380737305,-0.0,-6.713211320175105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,9.317474905401468e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,9.811673953663558e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,7.24692436051555e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.811762720346452e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,0.0004654235672205,290.8750305175781,294.1499938964844,253.1906280517578,252.5484619140625,257.955810546875,253.26502990722656,289.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020704296754275e-09,0.0009927820647135,-0.012205840088427,0.0,0.0,0.0,-0.0073017925024032,60.0,-24.711578369140625,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,9.317474905401468e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,9.811673953663558e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,7.24692436051555e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.811762720346452e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,0.0004654235672205,290.8750305175781,294.1499938964844,253.1906280517578,252.5484619140625,257.955810546875,253.26502990722656,289.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020704296754275e-09,0.0009927820647135,-0.012205840088427,0.0,0.0,0.0,-0.0073017925024032,60.0,-24.711578369140625,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,9.324025450041518e-05,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.818573016673326e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,7.252018986037001e-05,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.818661055760458e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249816894531,0.0,0.0,0.000465750839794,290.8680419921875,294.1499938964844,253.17906188964844,252.53912353515625,257.8720703125,253.25035095214844,289.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102289701852669e-09,0.0009934797417372,-0.0124195842072367,0.0,0.0,0.0,-0.0073422375135123,60.0,-24.72218513488769,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,9.324025450041518e-05,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.818573016673326e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,7.252018986037001e-05,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.818661055760458e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249816894531,0.0,0.0,0.000465750839794,290.8680419921875,294.1499938964844,253.17906188964844,252.53912353515625,257.8720703125,253.25035095214844,289.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102289701852669e-09,0.0009934797417372,-0.0124195842072367,0.0,0.0,0.0,-0.0073422375135123,60.0,-24.72218513488769,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,9.327816223958509e-05,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,9.822565334616228e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,7.254967204062268e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.8226526461076e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81658935546875,0.0,0.0,0.000465940189315,290.8645324707031,294.1499938964844,253.1736297607422,252.5347900390625,257.83062744140625,253.2431488037109,289.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149499049394991e-09,0.000993883353658,-0.0125432666391134,0.0,0.0,0.0,-0.0073656411841511,60.0,-24.728910446166992,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,9.331929322797804e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.826896712183952e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,7.258166442625225e-05,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.826984023675324e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081970214844,0.0,0.0,0.0004661456914618,290.8609924316406,294.1499938964844,253.16842651367188,252.5306701660156,257.7895202636719,253.236068725586,289.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200732289267762e-09,0.000994321424514,-0.0126774897798895,0.0,0.0,0.0,-0.0073910397477447,60.0,-24.7364559173584,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,9.34073468670249e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,9.83617064775899e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,7.265015301527455e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.836256504058838e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,0.0004665855958592,290.8537902832031,294.1499938964844,253.15872192382807,252.5231170654297,257.7081298828125,253.22227478027344,289.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310412110048901e-09,0.000995259382762,-0.0129648325964808,0.0,0.0,0.0,-0.0074454126879572,60.0,-24.75308990478516,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,9.34073468670249e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,9.83617064775899e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,7.265015301527455e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.836256504058838e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,0.0004665855958592,290.8537902832031,294.1499938964844,253.15872192382807,252.5231170654297,257.7081298828125,253.22227478027344,289.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310412110048901e-09,0.000995259382762,-0.0129648325964808,0.0,0.0,0.0,-0.0074454126879572,60.0,-24.75308990478516,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,9.349951869808136e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,9.845876775216313e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,7.272183574968949e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.845961903920396e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747497558594,0.0,0.0,0.000467046018457,290.8465270996094,294.1499938964844,253.1499938964844,252.5164794921875,257.6280212402344,253.2091217041016,289.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.42521405577645e-09,0.0009962409967556,-0.0132655901834368,0.0,0.0,0.0,-0.0075023248791694,60.0,-24.770898818969727,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,9.349951869808136e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,9.845876775216313e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,7.272183574968949e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.845961903920396e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747497558594,0.0,0.0,0.000467046018457,290.8465270996094,294.1499938964844,253.1499938964844,252.5164794921875,257.6280212402344,253.2091217041016,289.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.42521405577645e-09,0.0009962409967556,-0.0132655901834368,0.0,0.0,0.0,-0.0075023248791694,60.0,-24.770898818969727,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.359737305203451e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.856183169176802e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,7.279794954229146e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.856266842689364e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,0.0004675348754972,290.8391418457031,294.1499938964844,253.14453125,252.51251220703125,257.5490417480469,253.1968231201172,289.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108106185305e-09,0.0009972832631319,-0.0135849248617887,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.78867721557617,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
