time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.359737305203451e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.856183169176802e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,7.279794954229146e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.856266842689364e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,0.0004675348754972,290.8391418457031,294.1499938964844,253.14453125,252.51251220703125,257.5490417480469,253.1968231201172,289.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108106185305e-09,0.0009972832631319,-0.0135849248617887,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.78867721557617,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,9.370702900923789e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.867730841506273e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32440185546875,0.0,0.0,7.288323831744492e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.867813787423074e-05,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,0.000468082667794,290.8316345214844,294.1499938964844,253.14431762695312,252.5127410888672,257.471435546875,253.18649291992188,289.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683697068548099e-09,0.0009984512580558,-0.0139427511021494,0.0,0.0,0.0,-0.007630466017872,60.0,-24.80584144592285,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,9.370702900923789e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.867730841506273e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32440185546875,0.0,0.0,7.288323831744492e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.867813787423074e-05,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,0.000468082667794,290.8316345214844,294.1499938964844,253.14431762695312,252.5127410888672,257.471435546875,253.18649291992188,289.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683697068548099e-09,0.0009984512580558,-0.0139427511021494,0.0,0.0,0.0,-0.007630466017872,60.0,-24.80584144592285,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,9.37652657739818e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.873863746179268e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31866455078125,0.0,0.0,7.292853115359321e-05,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.873945964500308e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,0.0004683735896833,290.82781982421875,294.1499938964844,253.1460723876953,252.51434326171875,257.4330749511719,253.18209838867188,289.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756237708709477e-09,0.0009990715188905,-0.0141327865421772,0.0,0.0,0.0,-0.007666427642107,60.0,-24.814233779907227,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,9.38264129217714e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.880303696263582e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,7.297609408851713e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.88038518698886e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248229980469,0.0,0.0,0.0004686790634877,290.8240051269531,294.1499938964844,253.1490173339844,252.5168609619141,257.3951110839844,253.1785125732422,289.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.832411886785849e-09,0.0009997228626161,-0.0143323382362723,0.0,0.0,0.0,-0.0077041904442012,60.0,-24.82243156433105,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,9.395426604896784e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.893767855828628e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,7.307553460123017e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.893848618958144e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,0.0004693177470471,290.8163146972656,294.1499938964844,253.15821838378903,252.5245819091797,257.32000732421875,253.1733245849609,289.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991675156025167e-09,0.0010010848054662,-0.0147495521232485,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.83831024169922,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,9.395426604896784e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.893767855828628e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,7.307553460123017e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.893848618958144e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,0.0004693177470471,290.8163146972656,294.1499938964844,253.15821838378903,252.5245819091797,257.32000732421875,253.1733245849609,289.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991675156025167e-09,0.0010010848054662,-0.0147495521232485,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.83831024169922,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,9.40876780077815e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.907817002385856e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,7.317929703276604e-05,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.907897037919612e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,0.0004699841956607,290.8084716796875,294.1499938964844,253.17156982421875,252.5355682373047,257.2464294433594,253.1718139648437,289.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.85296630859375,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,9.40876780077815e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.907817002385856e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,7.317929703276604e-05,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.907897037919612e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,0.0004699841956607,290.8084716796875,294.1499938964844,253.17156982421875,252.5355682373047,257.2464294433594,253.1718139648437,289.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.85296630859375,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,9.422322182217612e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.92209170362912e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,7.328471838263795e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.922171011567116e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,0.0004706612962763,290.8005676269531,294.1499938964844,253.1886749267578,252.54953002929688,257.1742553710937,253.1739044189453,289.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.8659725189209,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,9.422322182217612e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.92209170362912e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,7.328471838263795e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.922171011567116e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,0.0004706612962763,290.8005676269531,294.1499938964844,253.1886749267578,252.54953002929688,257.1742553710937,253.1739044189453,289.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.8659725189209,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,9.43566410569474e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,9.936142305377872e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,7.338849536608905e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.936220885720104e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,0.0004713278030976,290.7925109863281,294.1499938964844,253.2091827392578,252.566162109375,257.1036376953125,253.1801147460937,289.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87638092041016,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,9.43566410569474e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,9.936142305377872e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,7.338849536608905e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.936220885720104e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,0.0004713278030976,290.7925109863281,294.1499938964844,253.2091827392578,252.566162109375,257.1036376953125,253.1801147460937,289.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87638092041016,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.442113514523952e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,9.94293368421495e-05,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,7.343864854192361e-05,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.94301153696142e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,0.0004716499533969,290.7884521484375,294.1499938964844,253.2205810546875,252.57537841796875,257.0689392089844,253.18478393554688,289.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57324994435271e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.88032531738281,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,9.448366472497582e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,9.949519153451548e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,7.348728831857443e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.949596278602256e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419372558594,0.0,0.0,0.0004719623539131,290.78436279296875,294.1499938964844,253.23269653320312,252.58514404296875,257.0346374511719,253.1903686523437,289.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.88341522216797,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,9.459994180360808e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,9.961763862520456e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,7.357772847171873e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.961840987671168e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.0004725431790575,290.776123046875,294.1499938964844,253.25885009765625,252.60617065429688,256.9671936035156,253.204345703125,289.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88632202148437,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,9.459994180360808e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,9.961763862520456e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,7.357772847171873e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.961840987671168e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.0004725431790575,290.776123046875,294.1499938964844,253.25885009765625,252.60617065429688,256.9671936035156,253.204345703125,289.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88632202148437,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,9.47014632401988e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.9724558822345e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,7.365668716374785e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.972531552193686e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,0.000473050342407,290.7677307128906,294.1499938964844,253.28726196289065,252.62893676757807,256.90142822265625,253.2219696044922,289.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.884057998657227,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,9.47014632401988e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.9724558822345e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,7.365668716374785e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.972531552193686e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,0.000473050342407,290.7677307128906,294.1499938964844,253.28726196289065,252.62893676757807,256.90142822265625,253.2219696044922,289.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.884057998657227,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.478527499595656e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,9.981282346416263e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,7.372187246801332e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,9.981357288779692e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,0.0004734690592158,290.75927734375,294.1499938964844,253.3175506591797,252.65313720703125,256.8372802734375,253.2428131103516,289.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099437786266,7.026849324631712e-09,0.0010099367937073,-0.0174611490219831,0.0,0.0,0.0,-0.008296325802803,60.0,-24.87617492675781,-0.0,-6.954310549645015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.478527499595656e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,9.981282346416263e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,7.372187246801332e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,9.981357288779692e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,0.0004734690592158,290.75927734375,294.1499938964844,253.3175506591797,252.65313720703125,256.8372802734375,253.2428131103516,289.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099437786266,7.026849324631712e-09,0.0010099367937073,-0.0174611490219831,0.0,0.0,0.0,-0.008296325802803,60.0,-24.87617492675781,-0.0,-6.954310549645015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.48498272919096e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.988081001210958e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,7.37720838515088e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.98815448838286e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,0.0004737915587611,290.7507019042969,294.1499938964844,253.34933471679688,252.678451538086,256.77471923828125,253.2664031982422,289.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249899718226e-09,0.001010624342598,-0.0176717396825552,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.862314224243164,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.48498272919096e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.988081001210958e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,7.37720838515088e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.98815448838286e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,0.0004737915587611,290.7507019042969,294.1499938964844,253.34933471679688,252.678451538086,256.77471923828125,253.2664031982422,289.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249899718226e-09,0.001010624342598,-0.0176717396825552,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.862314224243164,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.48743472690694e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,9.99066251097247e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.379115413641557e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.990735998144372e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,0.0004739140276797,290.7463684082031,294.1499938964844,253.36569213867188,252.69143676757807,256.7441101074219,253.2792205810547,289.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137781476984628e-09,0.0010108853457495,-0.0177517086267471,0.0,0.0,0.0,-0.0083513194695115,60.0,-24.85289001464844,-0.0,-6.967381693812058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.489463991485536e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,9.992800187319516e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.380693568848073e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,9.99287294689566e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594787597656,0.0,0.0,0.0004740153963211,290.7420349121094,294.1499938964844,253.3822631835937,252.7045745849609,256.7138671875,253.29254150390625,289.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163051485292726e-09,0.0010111015290021,-0.0178178958594799,0.0,0.0,0.0,-0.0083638476207852,60.0,-24.842191696166992,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.492121171206236e-05,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,9.995599248213692e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,7.382760668406263e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.995671280194074e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,0.0004741481970995,290.7332458496094,294.1499938964844,253.4159393310547,252.7312164306641,256.6546630859375,253.32061767578125,289.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.816551208496094,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.492121171206236e-05,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,9.995599248213692e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,7.382760668406263e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.995671280194074e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,0.0004741481970995,290.7332458496094,294.1499938964844,253.4159393310547,252.7312164306641,256.6546630859375,253.32061767578125,289.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.816551208496094,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.493136894889176e-05,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,9.99666954157874e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.383550109807402e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.99674084596336e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,0.0004741989541798,290.7243957519531,294.1499938964844,253.4499969482422,252.758056640625,256.5971374511719,253.3502655029297,289.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.785886764526367,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.493136894889176e-05,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,9.99666954157874e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.383550109807402e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.99674084596336e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,0.0004741989541798,290.7243957519531,294.1499938964844,253.4499969482422,252.758056640625,256.5971374511719,253.3502655029297,289.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.785886764526367,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.49311361182481e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,9.996645530918612e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.383531919913366e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.99671610770747e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,0.0004741978482343,290.7154235839844,294.1499938964844,253.4840545654297,252.7848052978516,256.5412902832031,253.38107299804688,289.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208449837037278e-09,0.0010114898905158,-0.0179368052631616,0.0,0.0,0.0,-0.0083863539621233,60.0,-24.751440048217773,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.49311361182481e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,9.996645530918612e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.383531919913366e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.99671610770747e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,0.0004741978482343,290.7154235839844,294.1499938964844,253.4840545654297,252.7848052978516,256.5412902832031,253.38107299804688,289.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208449837037278e-09,0.0010114898905158,-0.0179368052631616,0.0,0.0,0.0,-0.0083863539621233,60.0,-24.751440048217773,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.497036808170378e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0001000077754724,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.386583456536755e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0001000084739644,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,0.0004743938334286,290.70635986328125,294.1499938964844,253.51773071289065,252.8111572265625,256.487060546875,253.41278076171875,289.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300538299205e-09,0.0010119073558598,-0.0180647559463977,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.721036911010746,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.497036808170378e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0001000077754724,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.386583456536755e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0001000084739644,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,0.0004743938334286,290.70635986328125,294.1499938964844,253.51773071289065,252.8111572265625,256.487060546875,253.41278076171875,289.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300538299205e-09,0.0010119073558598,-0.0180647559463977,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.721036911010746,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.499327279627325e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0001000319025479,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,7.388365338556468e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0001000325937638,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,0.0004745082987938,290.7017822265625,294.1499938964844,253.5343170166016,252.82408142089844,256.4604797363281,253.42889404296875,289.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832825942862e-09,0.0010121513623744,-0.0181394889950752,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.708477020263672,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.500170563114808e-05,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001000407792162,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,7.389020902337506e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0001000414704321,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,0.0004745504120364,290.6972045898437,294.1499938964844,253.5506591796875,252.8367919921875,256.434326171875,253.445068359375,289.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296319548544261e-09,0.0010122412350028,-0.0181669555604457,0.0,0.0,0.0,-0.0084299147129058,60.0,-24.69501686096192,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.496804705122486e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0001000053525785,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,7.386403012787923e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001000060292426,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.0004743823374155,290.6879577636719,294.1499938964844,253.5824584960937,252.8614501953125,256.3831481933594,253.47726440429688,289.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254366884978934e-09,0.0010118826758116,-0.0180570725351572,0.0,0.0,0.0,-0.0084091182798147,60.0,-24.659263610839844,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.496804705122486e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0001000053525785,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,7.386403012787923e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001000060292426,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.0004743823374155,290.6879577636719,294.1499938964844,253.5824584960937,252.8614501953125,256.3831481933594,253.47726440429688,289.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254366884978934e-09,0.0010118826758116,-0.0180570725351572,0.0,0.0,0.0,-0.0084091182798147,60.0,-24.659263610839844,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.48813758441247e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,9.991409024223684e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.379661838058382e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,9.991475963033736e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.445068359375,0.0,0.0,0.0004739494179375,290.6786193847656,294.1499938964844,253.6127471923828,252.88479614257807,256.3334655761719,253.5087432861328,289.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.610313415527344,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.48813758441247e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,9.991409024223684e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.379661838058382e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,9.991475963033736e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.445068359375,0.0,0.0,0.0004739494179375,290.6786193847656,294.1499938964844,253.6127471923828,252.88479614257807,256.3334655761719,253.5087432861328,289.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.610313415527344,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
