time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.477684943703936e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,9.980401955544949e-05,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,7.371532410616055e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.980468166759238e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,0.0004734273243229,290.6692199707031,294.1499938964844,253.6411590576172,252.90655517578125,256.28521728515625,253.5391540527344,289.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55377197265625,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.477684943703936e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,9.980401955544949e-05,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,7.371532410616055e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.980468166759238e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,0.0004734273243229,290.6692199707031,294.1499938964844,253.6411590576172,252.90655517578125,256.28521728515625,253.5391540527344,289.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55377197265625,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.46790969464928e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,9.970109385903923e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,7.363929034909233e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,9.970174141926692e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,0.0004729390493594,290.65972900390625,294.1499938964844,253.66729736328125,252.9264373779297,256.2384033203125,253.56814575195312,289.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.8942851427777904e-09,0.0010088037233799,-0.0171139203011989,0.0,0.0,0.0,-0.008230609819293,60.0,-24.49703788757324,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.46790969464928e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,9.970109385903923e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,7.363929034909233e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,9.970174141926692e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,0.0004729390493594,290.65972900390625,294.1499938964844,253.66729736328125,252.9264373779297,256.2384033203125,253.56814575195312,289.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.8942851427777904e-09,0.0010088037233799,-0.0171139203011989,0.0,0.0,0.0,-0.008230609819293,60.0,-24.49703788757324,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.46329819271341e-05,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,9.96525341179222e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.360342715401202e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,9.965318167814984e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0004727087216451,290.6549377441406,294.1499938964844,253.67941284179688,252.93556213378903,256.2154846191406,253.5821075439453,289.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836820443112401e-09,0.0010083122178912,-0.0169634018093347,0.0,0.0,0.0,-0.0082021225243806,60.0,-24.469615936279297,-0.0,-6.931947638122439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.458941349294037e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,9.960665920516476e-05,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,7.356953574344516e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,9.96072994894348e-05,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.000472491083201,290.650146484375,294.1499938964844,253.69081115722656,252.94412231445312,256.1929016113281,253.5956268310547,289.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078548220917,6.782521211334824e-09,0.0010078479535877,-0.0168211720883846,0.0,0.0,0.0,-0.0081752045080065,60.0,-24.44328689575196,-0.0,-6.925564832727106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.4509101472795e-05,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,9.952209802577272e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,7.350707892328501e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.952273103408515e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,0.0004720899742096,290.6405029296875,294.1499938964844,253.71131896972656,252.95933532714844,256.1485290527344,253.6214294433593,289.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069989366456,6.682444819716693e-09,0.001006992184557,-0.0165590345859527,0.0,0.0,0.0,-0.0081255920231342,60.0,-24.393505096435547,-0.0,-6.913807482078482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.4509101472795e-05,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,9.952209802577272e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,7.350707892328501e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.952273103408515e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,0.0004720899742096,290.6405029296875,294.1499938964844,253.71131896972656,252.95933532714844,256.1485290527344,253.6214294433593,289.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069989366456,6.682444819716693e-09,0.001006992184557,-0.0165590345859527,0.0,0.0,0.0,-0.0081255920231342,60.0,-24.393505096435547,-0.0,-6.913807482078482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.44386119954288e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,9.944787598215044e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.345224730670452e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.944850171450526e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643493652344,0.0,0.0,0.0004717379051726,290.6307983398437,294.1499938964844,253.7284240722656,252.97178649902344,256.1053466796875,253.6451416015625,289.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.594596868580993e-09,0.0010062409564852,-0.0163289234042167,0.0,0.0,0.0,-0.0080820415169,60.0,-24.348609924316406,-0.0,-6.903495375354396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.44386119954288e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,9.944787598215044e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.345224730670452e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.944850171450526e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643493652344,0.0,0.0,0.0004717379051726,290.6307983398437,294.1499938964844,253.7284240722656,252.97178649902344,256.1053466796875,253.6451416015625,289.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.594596868580993e-09,0.0010062409564852,-0.0163289234042167,0.0,0.0,0.0,-0.0080820415169,60.0,-24.348609924316406,-0.0,-6.903495375354396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,9.437926928512752e-05,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.938539005815984e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,7.340609590755776e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,9.938600851455703e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,0.0004714415117632,290.6209716796875,294.1499938964844,253.7417755126953,252.9811553955078,256.0632629394531,253.6663513183593,289.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056151077151,6.520640472018613e-09,0.0010056085884571,-0.0161351971328258,0.0,0.0,0.0,-0.0080453781411051,60.0,-24.309154510498047,-0.0,-6.894819648550765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,9.437926928512752e-05,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.938539005815984e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,7.340609590755776e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,9.938600851455703e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,0.0004714415117632,290.6209716796875,294.1499938964844,253.7417755126953,252.9811553955078,256.0632629394531,253.6663513183593,289.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056151077151,6.520640472018613e-09,0.0010056085884571,-0.0161351971328258,0.0,0.0,0.0,-0.0080453781411051,60.0,-24.309154510498047,-0.0,-6.894819648550765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.433135710423812e-05,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,9.933493856806308e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,7.336882845265791e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,9.933554974850269e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,0.0004712021909654,290.611083984375,294.1499938964844,253.75099182128903,252.9871826171875,256.0221252441406,253.6850433349609,289.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051042772829,6.4609215755240265e-09,0.0010050978744402,-0.0159787666052579,0.0,0.0,0.0,-0.0080157723277807,60.0,-24.27495002746582,-0.0,-6.887817960432585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.433135710423812e-05,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,9.933493856806308e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,7.336882845265791e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,9.933554974850269e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,0.0004712021909654,290.611083984375,294.1499938964844,253.75099182128903,252.9871826171875,256.0221252441406,253.6850433349609,289.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051042772829,6.4609215755240265e-09,0.0010050978744402,-0.0159787666052579,0.0,0.0,0.0,-0.0080157723277807,60.0,-24.27495002746582,-0.0,-6.887817960432585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.431222133571282e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,9.931479871738702e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,7.33539491193369e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,9.9315402621869e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,0.00047110664309,290.6061096191406,294.1499938964844,253.75392150878903,252.9888458251953,256.0019226074219,253.69317626953125,289.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049003176391,6.437075317222707e-09,0.0010048939147964,-0.0159163028001785,0.0,0.0,0.0,-0.0080039510503411,60.0,-24.26038360595703,-0.0,-6.88502339585284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.429613419342786e-05,292.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,9.92978530121036e-05,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,7.334143447224051e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,9.929845691658556e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,0.0004710262874141,290.60113525390625,294.1499938964844,253.75567626953125,252.98956298828125,255.98193359375,253.7005615234375,289.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047287214547,6.417016251702989e-09,0.001004722318612,-0.0158637575805187,0.0,0.0,0.0,-0.0079940063878893,60.0,-24.247257232666016,-0.0,-6.882672920482946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.42745609791018e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,9.927515202434734e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,7.33246561139822e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,9.927574137691408e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003234863281,0.0,0.0,0.0004709185741376,290.591064453125,294.1499938964844,253.75547790527344,252.9879913330078,255.9424591064453,253.7128295898437,289.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044986847788,6.390120876886841e-09,0.0010044922819361,-0.0157933048903942,0.0,0.0,0.0,-0.0079806726425886,60.0,-24.2259464263916,-0.0,-6.87952166344985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.42745609791018e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,9.927515202434734e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,7.33246561139822e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,9.927574137691408e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003234863281,0.0,0.0,0.0004709185741376,290.591064453125,294.1499938964844,253.75547790527344,252.9879913330078,255.9424591064453,253.7128295898437,289.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044986847788,6.390120876886841e-09,0.0010044922819361,-0.0157933048903942,0.0,0.0,0.0,-0.0079806726425886,60.0,-24.2259464263916,-0.0,-6.87952166344985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.426683391211554e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.926701750373468e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,7.331864617299289e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,9.92675995803438e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0004708799824584,290.5809326171875,294.1499938964844,253.75,252.982177734375,255.90362548828125,253.7214813232422,289.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380470374267588e-09,0.0010044097434729,-0.0157680250704288,0.0,0.0,0.0,-0.0079758884385228,60.0,-24.21160125732422,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.426683391211554e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.926701750373468e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,7.331864617299289e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,9.92675995803438e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0004708799824584,290.5809326171875,294.1499938964844,253.75,252.982177734375,255.90362548828125,253.7214813232422,289.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380470374267588e-09,0.0010044097434729,-0.0157680250704288,0.0,0.0,0.0,-0.0079758884385228,60.0,-24.21160125732422,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.425170719623566e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,9.925109043251724e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,7.330688094953075e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,9.925167250912637e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0004708044580183,290.5707092285156,294.1499938964844,253.74127197265625,252.97373962402344,255.8653106689453,253.7265625,289.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042549110949,6.361601911919479e-09,0.0010042485082522,-0.015718599781394,0.0,0.0,0.0,-0.0079665351659059,60.0,-24.20101928710937,-0.0,-6.876181402049042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.425170719623566e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,9.925109043251724e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,7.330688094953075e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,9.925167250912637e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0004708044580183,290.5707092285156,294.1499938964844,253.74127197265625,252.97373962402344,255.8653106689453,253.7265625,289.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042549110949,6.361601911919479e-09,0.0010042485082522,-0.015718599781394,0.0,0.0,0.0,-0.0079665351659059,60.0,-24.20101928710937,-0.0,-6.876181402049042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.418233094038442e-05,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,9.917803981807084e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,7.325292244786397e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,9.917861461872236e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,0.0004704579187091,290.5604248046875,294.1499938964844,253.7315826416016,252.9644775390625,255.8275451660156,253.72833251953125,288.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035156738013,6.2751470686350785e-09,0.0010035093873739,-0.0154921291396021,0.0,0.0,0.0,-0.0079236766323447,60.0,-24.18387222290039,-0.0,-6.866060431320875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.418233094038442e-05,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,9.917803981807084e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,7.325292244786397e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,9.917861461872236e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,0.0004704579187091,290.5604248046875,294.1499938964844,253.7315826416016,252.9644775390625,255.8275451660156,253.72833251953125,288.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035156738013,6.2751470686350785e-09,0.0010035093873739,-0.0154921291396021,0.0,0.0,0.0,-0.0079236766323447,60.0,-24.18387222290039,-0.0,-6.866060431320875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.412136569153516e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,9.911384404404087e-05,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.320549775613472e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,9.91144115687348e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.000470153405331,290.5552673339844,294.1499938964844,253.72637939453125,252.9595489501953,255.80886840820312,253.7281646728516,288.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028660763055,6.199178059773658e-09,0.0010028599062934,-0.0152931241318583,0.0,0.0,0.0,-0.0078860158100724,60.0,-24.169910430908203,-0.0,-6.857172962781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,9.404971933690832e-05,292.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,9.903839963953942e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,7.31497784727253e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,9.903896716423331e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0004697955446317,290.5500793457031,294.1499938964844,253.720932006836,252.9544372558593,255.7903289794922,253.72740173339844,288.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021027410402,6.109905470452759e-09,0.0010020965710282,-0.0150592681020498,0.0,0.0,0.0,-0.0078417602926492,60.0,-24.15271377563477,-0.0,-6.846735800536409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.39218225539662e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,9.89037289400585e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,7.305030158022419e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,9.89042891887948e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0004691567155532,290.5396423339844,294.1499938964844,253.70936584472656,252.943603515625,255.7536163330078,253.724365234375,288.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007397504523,5.950543169319644e-09,0.0010007336968556,-0.0146418008953332,0.0,0.0,0.0,-0.0077627566643059,60.0,-24.1154727935791,-0.0,-6.828125265201379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.39218225539662e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,9.89037289400585e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,7.305030158022419e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,9.89042891887948e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0004691567155532,290.5396423339844,294.1499938964844,253.70936584472656,252.943603515625,255.7536163330078,253.724365234375,288.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007397504523,5.950543169319644e-09,0.0010007336968556,-0.0146418008953332,0.0,0.0,0.0,-0.0077627566643059,60.0,-24.1154727935791,-0.0,-6.828125265201379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.383771975990383e-05,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,9.881517325993629e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,7.298489072127268e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,9.881571895675734e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004687366308644,290.5291442871094,294.1499938964844,253.69688415527344,252.9320373535156,255.7173767089844,253.71945190429688,288.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457407803302885e-09,0.0009998375317081,-0.0143672544509172,0.0,0.0,0.0,-0.0077108009718358,60.0,-24.08604621887207,-0.0,-6.815900377432629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.383771975990383e-05,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,9.881517325993629e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,7.298489072127268e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,9.881571895675734e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004687366308644,290.5291442871094,294.1499938964844,253.69688415527344,252.9320373535156,255.7173767089844,253.71945190429688,288.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457407803302885e-09,0.0009998375317081,-0.0143672544509172,0.0,0.0,0.0,-0.0077108009718358,60.0,-24.08604621887207,-0.0,-6.815900377432629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,9.37532604439184e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,9.872623923001812e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,7.291920337593183e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,9.872678492683916e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004683147708419,290.5185852050781,294.1499938964844,253.6835174560547,252.91970825195312,255.68161010742188,253.712890625,288.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740496078487922e-09,0.0009989375248551,-0.0140915475785732,0.0,0.0,0.0,-0.007658626884222,60.0,-24.060243606567383,-0.0,-6.8036342781852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,9.37532604439184e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,9.872623923001812e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,7.291920337593183e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,9.872678492683916e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004683147708419,290.5185852050781,294.1499938964844,253.6835174560547,252.91970825195312,255.68161010742188,253.712890625,288.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740496078487922e-09,0.0009989375248551,-0.0140915475785732,0.0,0.0,0.0,-0.007658626884222,60.0,-24.060243606567383,-0.0,-6.8036342781852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.366787708131596e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,9.863633749773726e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,7.285278843482956e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,9.86368686426431e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004678883124142,290.5079650878906,294.1499938964844,253.66929626464844,252.9066772460937,255.6461944580078,253.70518493652344,288.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634099409235205e-09,0.000998027739115,-0.0138128185644745,0.0,0.0,0.0,-0.0076058814302086,60.0,-24.035568237304688,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.366787708131596e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,9.863633749773726e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,7.285278843482956e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,9.86368686426431e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004678883124142,290.5079650878906,294.1499938964844,253.66929626464844,252.9066772460937,255.6461944580078,253.70518493652344,288.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634099409235205e-09,0.000998027739115,-0.0138128185644745,0.0,0.0,0.0,-0.0076058814302086,60.0,-24.035568237304688,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,9.3624388682656e-05,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,9.859053534455596e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,7.281896250788122e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,9.85910664894618e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004676710523199,290.50262451171875,294.1499938964844,253.661865234375,252.89990234375,255.628646850586,253.7008056640625,288.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708384379744,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.023435592651367,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.35802745516412e-05,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61676025390625,0.0,0.0,9.854409290710464e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.278465636773035e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,9.854461677605286e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004674507363233,290.4972839355469,294.1499938964844,253.6542205810547,252.8929443359375,255.61119079589844,253.69615173339844,288.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.01132774353028,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,9.348898311145604e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,9.844796295510604e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,7.271365029737353e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,9.844847954809666e-05,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004669947375077,290.48651123046875,294.1499938964844,253.6383209228516,252.87852478027344,255.5765838623047,253.6860198974609,288.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.986961364746094,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,9.348898311145604e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,9.844796295510604e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,7.271365029737353e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,9.844847954809666e-05,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004669947375077,290.48651123046875,294.1499938964844,253.6383209228516,252.87852478027344,255.5765838623047,253.6860198974609,288.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.986961364746094,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,9.339239477412777e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,9.834624506765977e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,7.263851875904948e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,9.834676166065036e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004665122542064,290.4757080078125,294.1499938964844,253.62161254882807,252.86343383789065,255.54229736328125,253.6749725341797,288.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.0129134925082325,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.962055206298828,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
