time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,9.339239477412777e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,9.834624506765977e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,7.263851875904948e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,9.834676166065036e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004665122542064,290.4757080078125,294.1499938964844,253.62161254882807,252.86343383789065,255.54229736328125,253.6749725341797,288.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.0129134925082325,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.962055206298828,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,9.328880696557462e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,9.823717118706554e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,7.255795935634524e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,9.823768050409852e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0004659948463086,290.4648132324219,294.1499938964844,253.6041259765625,252.8477020263672,255.50836181640625,253.6630401611328,288.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161742144821346e-09,0.0009939887095242,-0.0125753404572606,0.0,0.0,0.0,-0.0073717134073376,60.0,-23.936124801635746,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,9.328880696557462e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,9.823717118706554e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,7.255795935634524e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,9.823768050409852e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0004659948463086,290.4648132324219,294.1499938964844,253.6041259765625,252.8477020263672,255.50836181640625,253.6630401611328,288.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161742144821346e-09,0.0009939887095242,-0.0125753404572606,0.0,0.0,0.0,-0.0073717134073376,60.0,-23.936124801635746,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,9.31774702621624e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,9.811994095798582e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,7.247136090882123e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,9.81204429990612e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.00046543875942,290.453857421875,294.1499938964844,253.5858612060547,252.83132934570312,255.47476196289065,253.6502990722656,288.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.908832550048828,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,9.31774702621624e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,9.811994095798582e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,7.247136090882123e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,9.81204429990612e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.00046543875942,290.453857421875,294.1499938964844,253.5858612060547,252.83132934570312,255.47476196289065,253.6502990722656,288.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.908832550048828,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,9.31188988033682e-05,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,9.80582626652904e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,7.242580613819882e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,9.805875743040816e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0004651461786124,290.4483642578125,294.1499938964844,253.5764617919922,252.8229217529297,255.4580841064453,253.6436767578125,288.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.894655227661133,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.305850835517047e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,9.799467079574242e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,7.237883983179927e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,9.79951655608602e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0004648445465136,290.44287109375,294.1499938964844,253.56686401367188,252.81434631347656,255.44146728515625,253.6369171142578,288.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.880142211914062,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,9.786255395738408e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,7.228125468827784e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,9.786304144654424e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0004642178246285,290.4317932128906,294.1499938964844,253.54714965820312,252.7967834472656,255.40841674804688,253.6230010986328,288.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.8502254486084,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,9.786255395738408e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,7.228125468827784e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,9.786304144654424e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0004642178246285,290.4317932128906,294.1499938964844,253.54714965820312,252.7967834472656,255.40841674804688,253.6230010986328,288.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.8502254486084,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,9.280379890697076e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,9.77264644461684e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,7.218073005788028e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0004635722725652,290.4206848144531,294.1499938964844,253.5267333984375,252.7786407470703,255.3756256103516,253.60858154296875,288.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81941032409668,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,9.280379890697076e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,9.77264644461684e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,7.218073005788028e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0004635722725652,290.4206848144531,294.1499938964844,253.5267333984375,252.7786407470703,255.3756256103516,253.60858154296875,288.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81941032409668,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,9.2674745246768e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,9.759057138580828e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,7.208035822259262e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,9.75910443230532e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0004629276518244,290.4095153808594,294.1499938964844,253.505615234375,252.7599334716797,255.3430938720703,253.5936737060547,288.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.788555145263672,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,9.2674745246768e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,9.759057138580828e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,7.208035822259262e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,9.75910443230532e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0004629276518244,290.4095153808594,294.1499938964844,253.505615234375,252.7599334716797,255.3430938720703,253.5936737060547,288.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.788555145263672,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,9.255047189071774e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,9.74597060121596e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,7.19836971256882e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,9.74601716734469e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0004623068962246,290.3983154296875,294.1499938964844,253.48385620117188,252.74069213867188,255.3108062744141,253.57833862304688,288.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650357246398,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.75875663757324,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,9.255047189071774e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,9.74597060121596e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,7.19836971256882e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,9.74601716734469e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0004623068962246,290.3983154296875,294.1499938964844,253.48385620117188,252.74069213867188,255.3108062744141,253.57833862304688,288.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650357246398,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.75875663757324,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,9.249198046745732e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284729003906,0.0,0.0,9.739811503095552e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,7.193820783868432e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449890136719,0.0,0.0,9.739858069224284e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0004620147228706,290.3926696777344,294.1499938964844,253.4727325439453,252.7308654785156,255.2947540283203,253.5705108642578,288.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168886569289043e-09,0.0009854986565187,-0.009974087588489,0.0,0.0,0.0,-0.0068795117549598,60.0,-23.744691848754883,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,9.243613021681084e-05,292.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,9.733930346556008e-05,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,7.189476309577003e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63946533203125,0.0,0.0,9.733976185088976e-05,291.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0004617357335519,290.38702392578125,294.1499938964844,253.46144104003903,252.72091674804688,255.2787322998047,253.5625762939453,288.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.099290684678181e-09,0.0009849034249782,-0.0097917402163147,0.0,0.0,0.0,-0.0068450095131993,60.0,-23.731225967407227,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,9.723431867314504e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,7.181721593951806e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,9.72347697825171e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0004612377379089,290.3757019042969,294.1499938964844,253.4384155273437,252.70065307617188,255.24685668945312,253.54638671875,288.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.707176208496094,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,9.723431867314504e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,7.181721593951806e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,9.72347697825171e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0004612377379089,290.3757019042969,294.1499938964844,253.4384155273437,252.70065307617188,255.24685668945312,253.54638671875,288.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.707176208496094,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,9.225579560734332e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,9.71494082477875e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,7.175450446084142e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,9.714985935715958e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0004608349699992,290.36431884765625,294.1499938964844,253.414794921875,252.67990112304688,255.2151794433593,253.5297088623047,288.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874586873564567e-09,0.0009829818736761,-0.0092029906809329,0.0,0.0,0.0,-0.0067336135543882,60.0,-23.687917709350582,-0.0,-6.588002321450406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,9.225579560734332e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,9.71494082477875e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,7.175450446084142e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,9.714985935715958e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0004608349699992,290.36431884765625,294.1499938964844,253.414794921875,252.67990112304688,255.2151794433593,253.5297088623047,288.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874586873564567e-09,0.0009829818736761,-0.0092029906809329,0.0,0.0,0.0,-0.0067336135543882,60.0,-23.687917709350582,-0.0,-6.588002321450406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72283935546875,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49462890625,0.0,0.0,9.708772995509209e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,7.17089424142614e-05,290.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,9.708817378850654e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0004605423891916,290.3528747558594,294.1499938964844,253.3905792236328,252.6586761474609,255.1836395263672,253.512451171875,288.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.674129486083984,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72283935546875,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49462890625,0.0,0.0,9.708772995509209e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,7.17089424142614e-05,290.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,9.708817378850654e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0004605423891916,290.3528747558594,294.1499938964844,253.3905792236328,252.6586761474609,255.1836395263672,253.512451171875,288.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.674129486083984,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,9.216359467245638e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,9.705233242129908e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,7.168279262259603e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,9.705276897875592e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0004603744891937,290.34136962890625,294.1499938964844,253.3658142089844,252.63699340820312,255.15223693847656,253.4944763183593,288.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759694333638208e-09,0.0009819992119446,-0.0089019555598497,0.0,0.0,0.0,-0.0066766557283699,60.0,-23.66704368591309,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,9.216359467245638e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,9.705233242129908e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,7.168279262259603e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,9.705276897875592e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0004603744891937,290.34136962890625,294.1499938964844,253.3658142089844,252.63699340820312,255.15223693847656,253.4944763183593,288.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759694333638208e-09,0.0009819992119446,-0.0089019555598497,0.0,0.0,0.0,-0.0066766557283699,60.0,-23.66704368591309,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.215546015184373e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,9.704376861918718e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,7.167646253947169e-05,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,9.70441979006864e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,0.0004603338311426,290.3356018066406,294.1499938964844,253.3532257080078,252.62599182128903,255.13658142089844,253.4851989746093,288.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749546895193134e-09,0.0009819123661145,-0.0088753663003444,0.0,0.0,0.0,-0.0066716247238218,60.0,-23.66583824157715,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,9.215378668159246e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,9.704200783744454e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,7.167516014305875e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,9.704243711894378e-05,291.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0004603255074471,290.3298034667969,294.1499938964844,253.34051513671875,252.6148834228516,255.12095642089844,253.4757080078125,288.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745567910395e-09,0.0009818945545703,-0.0088698882609605,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.666257858276367,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,9.216862235916778e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,9.70576365943998e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,7.168670708779246e-05,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,9.705806587589905e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0004603996349032,290.31817626953125,294.1499938964844,253.314682006836,252.5923614501953,255.0897674560547,253.4559936523437,288.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765929790233713e-09,0.0009820524137467,-0.0089182937517762,0.0,0.0,0.0,-0.0066797458566725,60.0,-23.6721248626709,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,9.216862235916778e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,9.70576365943998e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,7.168670708779246e-05,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,9.705806587589905e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0004603996349032,290.31817626953125,294.1499938964844,253.314682006836,252.5923614501953,255.0897674560547,253.4559936523437,288.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765929790233713e-09,0.0009820524137467,-0.0089182937517762,0.0,0.0,0.0,-0.0066797458566725,60.0,-23.6721248626709,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,9.22068502404727e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,9.709789446787909e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,7.171643665060401e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,9.709831647342072e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0004605905851349,290.30645751953125,294.1499938964844,253.28836059570312,252.56944274902344,255.0586700439453,253.4351501464844,288.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824632434174,3.8135361535296405e-09,0.0009824594017118,-0.0090430285781621,0.0,0.0,0.0,-0.0067033465020358,60.0,-23.68468475341797,-0.0,-6.581005607131375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,9.22068502404727e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,9.709789446787909e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,7.171643665060401e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,9.709831647342072e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0004605905851349,290.30645751953125,294.1499938964844,253.28836059570312,252.56944274902344,255.0586700439453,253.4351501464844,288.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824632434174,3.8135361535296405e-09,0.0009824594017118,-0.0090430285781621,0.0,0.0,0.0,-0.0067033465020358,60.0,-23.68468475341797,-0.0,-6.581005607131375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,9.226488327840344e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,9.715901251183824e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,7.17615766916424e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,9.715942724142224e-05,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0004608805174939,290.294677734375,294.1499938964844,253.2615661621093,252.546142578125,255.02761840820312,253.41314697265625,288.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830815251916,3.885831212357971e-09,0.0009830775670707,-0.0092324521392583,0.0,0.0,0.0,-0.0067391856573522,60.0,-23.70294189453125,-0.0,-6.589291245973072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,9.226488327840344e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,9.715901251183824e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,7.17615766916424e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,9.715942724142224e-05,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0004608805174939,290.294677734375,294.1499938964844,253.2615661621093,252.546142578125,255.02761840820312,253.41314697265625,288.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830815251916,3.885831212357971e-09,0.0009830775670707,-0.0092324521392583,0.0,0.0,0.0,-0.0067391856573522,60.0,-23.70294189453125,-0.0,-6.589291245973072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,9.23398620216176e-05,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,9.723797120386736e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,7.181989349192008e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,9.723838593345135e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0004612550837919,290.2828369140625,294.1499938964844,253.2343139648437,252.52247619628903,254.9966278076172,253.38986206054688,288.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.979229834527587e-09,0.0009838761761784,-0.0094771683216094,0.0,0.0,0.0,-0.0067854872904717,60.0,-23.726299285888672,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,9.23398620216176e-05,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,9.723797120386736e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,7.181989349192008e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,9.723838593345135e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0004612550837919,290.2828369140625,294.1499938964844,253.2343139648437,252.52247619628903,254.9966278076172,253.38986206054688,288.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.979229834527587e-09,0.0009838761761784,-0.0094771683216094,0.0,0.0,0.0,-0.0067854872904717,60.0,-23.726299285888672,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,9.238257916877046e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,9.728295844979584e-05,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,7.185311551438645e-05,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,9.728336590342224e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0004614684730768,290.2768859863281,294.1499938964844,253.22052001953125,252.5105133056641,254.98114013671875,253.37774658203125,288.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843352017924,4.0324454886331296e-09,0.0009843312436714,-0.0096165994182229,0.0,0.0,0.0,-0.0068118683993816,60.0,-23.739625930786133,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,9.242802480002864e-05,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,9.733081242302433e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,7.188846211647615e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,9.733121987665072e-05,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0004616954829543,290.2709350585937,294.1499938964844,253.2066192626953,252.4984741210937,254.9656524658203,253.3653259277344,288.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848193731158,4.089055760658766e-09,0.0009848152985796,-0.0097649246454238,0.0,0.0,0.0,-0.0068399328738451,60.0,-23.753814697265625,-0.0,-6.612610548017983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,9.252598829334602e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,9.743397822603583e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,7.196465594461188e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,9.743438567966224e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.0004621848638635,290.2589416503906,294.1499938964844,253.17849731445312,252.47413635253903,254.9347076416016,253.3394927978516,288.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110945841500325e-09,0.0009858588455244,-0.0100846765562891,0.0,0.0,0.0,-0.0069004325196146,60.0,-23.78470993041992,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,9.252598829334602e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,9.743397822603583e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,7.196465594461188e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,9.743438567966224e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.0004621848638635,290.2589416503906,294.1499938964844,253.17849731445312,252.47413635253903,254.9347076416016,253.3394927978516,288.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110945841500325e-09,0.0009858588455244,-0.0100846765562891,0.0,0.0,0.0,-0.0069004325196146,60.0,-23.78470993041992,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
