time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,9.262982348445804e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,9.75433285930194e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,7.20454117981717e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,9.754372149473056e-05,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0004627035523299,290.2468566894531,294.1499938964844,253.1499938964844,252.4495086669922,254.9037628173828,253.3124084472656,288.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.817947387695312,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,9.262982348445804e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,9.75433285930194e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,7.20454117981717e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,9.754372149473056e-05,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0004627035523299,290.2468566894531,294.1499938964844,253.1499938964844,252.4495086669922,254.9037628173828,253.3124084472656,288.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.817947387695312,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,9.27399451029487e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,9.765929280547424e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,7.213106437120587e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,9.765968570718542e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,0.0004632536438293,290.2347412109375,294.1499938964844,253.11959838867188,252.4232635498047,254.8728179931641,253.2840270996093,288.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830092310905,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.85359764099121,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,9.27399451029487e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,9.765929280547424e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,7.213106437120587e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,9.765968570718542e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,0.0004632536438293,290.2347412109375,294.1499938964844,253.11959838867188,252.4232635498047,254.8728179931641,253.2840270996093,288.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830092310905,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.85359764099121,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,9.285796113545076e-05,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,9.778357343748212e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,7.22228578524664e-05,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803466796875,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0004638432001229,290.2225036621094,294.1499938964844,253.08599853515625,252.394287109375,254.841796875,253.2539825439453,288.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624655325358162e-09,0.0009893951937556,-0.0111682172864675,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.892940521240234,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,9.285796113545076e-05,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,9.778357343748212e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,7.22228578524664e-05,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803466796875,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0004638432001229,290.2225036621094,294.1499938964844,253.08599853515625,252.394287109375,254.841796875,253.2539825439453,288.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624655325358162e-09,0.0009893951937556,-0.0111682172864675,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.892940521240234,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757141113281,0.0,0.0,9.29192392504774e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775634765625,0.0,0.0,9.784810390556232e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813293457031,0.0,0.0,7.22705153748393e-05,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744567871094,0.0,0.0,9.784848953131586e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0004641492851078,290.21636962890625,294.1499938964844,253.0680694580078,252.3788604736328,254.8262481689453,253.23825073242188,288.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.7009902637284995e-09,0.0009900479344651,-0.0113682132214307,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.913997650146484,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,9.298186341766268e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,9.791404590941966e-05,290.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,7.231922063510865e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46856689453125,0.0,0.0,9.79144315351732e-05,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0004644620930776,290.2102355957031,294.1499938964844,253.04946899414065,252.3628387451172,254.81065368652344,253.2219390869141,288.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.93598365783692,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,9.310952736996114e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,9.804849105421454e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,7.241851562866941e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566955566406,0.0,0.0,9.804886940401047e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,0.0004650998162105,290.1978454589844,294.1499938964844,253.0103302001953,252.32913208007807,254.77932739257807,253.1876373291016,288.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.98219490051269,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,9.310952736996114e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,9.804849105421454e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,7.241851562866941e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566955566406,0.0,0.0,9.804886940401047e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,0.0004650998162105,290.1978454589844,294.1499938964844,253.0103302001953,252.32913208007807,254.77932739257807,253.1876373291016,288.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.98219490051269,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,9.818434045882896e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,7.251885836012661e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,9.81847188086249e-05,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0004657442623283,290.1854248046875,294.1499938964844,252.9688873291016,252.2934417724609,254.747787475586,253.15103149414065,288.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.030776977539062,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,9.818434045882896e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,7.251885836012661e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,9.81847188086249e-05,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0004657442623283,290.1854248046875,294.1499938964844,252.9688873291016,252.2934417724609,254.747787475586,253.15103149414065,288.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.030776977539062,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,9.336685616290195e-05,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,7.261866267072037e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,0.0004663852741941,290.17291259765625,294.1499938964844,252.9254150390625,252.25601196289065,254.716049194336,253.11231994628903,288.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08091163635254,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,9.336685616290195e-05,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,7.261866267072037e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,0.0004663852741941,290.17291259765625,294.1499938964844,252.9254150390625,252.25601196289065,254.716049194336,253.11231994628903,288.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08091163635254,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,9.349208266939968e-05,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,9.845135355135426e-05,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,7.271606591530144e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,9.845172462519258e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.000467010831926,290.1603088378906,294.1499938964844,252.8802185058593,252.2170867919922,254.6840362548828,253.07131958007807,288.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13199806213379,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,9.349208266939968e-05,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,9.845135355135426e-05,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,7.271606591530144e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,9.845172462519258e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.000467010831926,290.1603088378906,294.1499938964844,252.8802185058593,252.2170867919922,254.6840362548828,253.07131958007807,288.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13199806213379,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,9.355290239909664e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,9.851540380623192e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151062011719,0.0,0.0,7.276336691575125e-05,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,9.851576760411264e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0004673146468121,290.15399169921875,294.1499938964844,252.8570709228516,252.1971435546875,254.6679229736328,253.050033569336,288.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.157644271850582,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,9.361230331705885e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,9.857795521384104e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,7.280956924660131e-05,290.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,9.857831901172176e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,0.0004676113894674,290.1476745605469,294.1499938964844,252.83360290527344,252.1769256591797,254.6517333984375,253.0281982421875,288.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.183238983154297,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,9.372607746627182e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950256347656,0.0,0.0,7.289805944310501e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,9.869813220575452e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,0.0004681797290686,290.13494873046875,294.1499938964844,252.78585815429688,252.13577270507807,254.619140625,252.98312377929688,288.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.233970642089844,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,9.372607746627182e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950256347656,0.0,0.0,7.289805944310501e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,9.869813220575452e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,0.0004681797290686,290.13494873046875,294.1499938964844,252.78585815429688,252.13577270507807,254.619140625,252.98312377929688,288.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.233970642089844,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,9.383202268509194e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,9.880933066597208e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,7.298045966308564e-05,290.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,9.880968718789518e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,0.0004687089531216,290.12213134765625,294.1499938964844,252.73727416992188,252.0938873291016,254.5862274169922,252.936264038086,288.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.2835750579834,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,9.383202268509194e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,9.880933066597208e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,7.298045966308564e-05,290.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,9.880968718789518e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,0.0004687089531216,290.12213134765625,294.1499938964844,252.73727416992188,252.0938873291016,254.5862274169922,252.936264038086,288.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.2835750579834,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,9.392928041052072e-05,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,9.891176159726456e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4680480957031,0.0,0.0,7.30561077944003e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,9.891211084323004e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,0.0004691948124673,290.1092834472656,294.1499938964844,252.68817138671875,252.051513671875,254.5529937744141,252.88796997070312,288.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33159637451172,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,9.392928041052072e-05,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,9.891176159726456e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4680480957031,0.0,0.0,7.30561077944003e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,9.891211084323004e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,0.0004691948124673,290.1092834472656,294.1499938964844,252.68817138671875,252.051513671875,254.5529937744141,252.88796997070312,288.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33159637451172,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,9.401736315339804e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,9.900451550493015e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,7.312461093533784e-05,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,9.900486475089564e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0004696347750723,290.0963439941406,294.1499938964844,252.6388397216797,252.0089111328125,254.5194396972656,252.8385467529297,288.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.377626419067383,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,9.401736315339804e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,9.900451550493015e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,7.312461093533784e-05,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,9.900486475089564e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0004696347750723,290.0963439941406,294.1499938964844,252.6388397216797,252.0089111328125,254.5194396972656,252.8385467529297,288.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.377626419067383,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,9.405782475369052e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.267822265625,0.0,0.0,9.904712351271884e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,7.31560867279768e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,9.904747275868432e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,0.0004698369302786,290.08984375,294.1499938964844,252.6141662597656,251.98760986328125,254.5025329589844,252.81349182128903,288.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.39974975585937,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,9.409804624738172e-05,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,9.9089476861991e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,7.318736606976017e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,9.908981883199884e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,0.0004700378340203,290.0833435058594,294.1499938964844,252.5895538330078,251.96633911132807,254.48556518554688,252.7882843017578,288.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169516897358562e-09,0.0010026056552305,-0.0152154257521033,0.0,0.0,0.0,-0.007871308363974,60.0,-24.4215145111084,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.250732421875,0.0,0.0,9.918882278725504e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,7.32607368263416e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,0.000470509083243,290.0702819824219,294.1499938964844,252.5406494140625,251.924057006836,254.45138549804688,252.73741149902344,288.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46616172790528,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.250732421875,0.0,0.0,9.918882278725504e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,7.32607368263416e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,0.000470509083243,290.0702819824219,294.1499938964844,252.5406494140625,251.924057006836,254.45138549804688,252.73741149902344,288.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46616172790528,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,9.426564793102445e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,9.926597704179584e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,7.331772212637588e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221740722656,0.0,0.0,9.92663117358461e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.000470875063911,290.05712890625,294.1499938964844,252.4923858642578,251.8823089599609,254.4169311523437,252.68624877929688,288.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378308992083248e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.509933471679688,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,9.426564793102445e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,9.926597704179584e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,7.331772212637588e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221740722656,0.0,0.0,9.92663117358461e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.000470875063911,290.05712890625,294.1499938964844,252.4923858642578,251.8823089599609,254.4169311523437,252.68624877929688,288.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378308992083248e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.509933471679688,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,9.427028271602468e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,9.927086648531258e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39990234375,0.0,0.0,7.332133100135252e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,9.927120117936283e-05,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.565673828125,0.0,0.0,0.0004708982596639,290.0439453125,294.1499938964844,252.44509887695312,251.8413543701172,254.3822326660156,252.6355895996093,288.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.3840777109192e-09,0.0010044407099485,-0.0157774742692708,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.540695190429688,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,9.427028271602468e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,9.927086648531258e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39990234375,0.0,0.0,7.332133100135252e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,9.927120117936283e-05,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.565673828125,0.0,0.0,0.0004708982596639,290.0439453125,294.1499938964844,252.44509887695312,251.8413543701172,254.3822326660156,252.6355895996093,288.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.3840777109192e-09,0.0010044407099485,-0.0157774742692708,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.540695190429688,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,9.921297896653414e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861694335937,0.0,0.0,7.327857019845396e-05,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969970703125,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0004706236650235,290.0307006835937,294.1499938964844,252.3990478515625,251.80145263671875,254.3473358154297,252.5862274169922,288.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.555070877075195,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,9.921297896653414e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861694335937,0.0,0.0,7.327857019845396e-05,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969970703125,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0004706236650235,290.0307006835937,294.1499938964844,252.3990478515625,251.80145263671875,254.3473358154297,252.5862274169922,288.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.555070877075195,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,9.416983812116086e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,9.91650958894752e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,7.324320176849142e-05,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,9.916542330756783e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419921875,0.0,0.0,0.0004703965096268,290.0240783691406,294.1499938964844,252.3765869140625,251.7819976806641,254.329833984375,252.5622100830078,288.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.55644798278809,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,9.412290819454938e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,9.911568486131728e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,7.320670556509867e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,9.91160050034523e-05,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,0.0004701621073763,290.0174255371094,294.1499938964844,252.35455322265625,251.76287841796875,254.31228637695312,252.53860473632807,288.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200439717218842e-09,0.001002870616503,-0.0152964293956756,0.0,0.0,0.0,-0.0078866407275199,60.0,-24.5555419921875,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,9.40503814490512e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,9.90393091342412e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,7.315029506571591e-05,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,9.90396220004186e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0004697998228948,290.0041198730469,294.1499938964844,252.3119201660156,251.72589111328125,254.27713012695312,252.4926605224609,288.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.553184509277344,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
