time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,9.40503814490512e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,9.90393091342412e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,7.315029506571591e-05,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,9.90396220004186e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0004697998228948,290.0041198730469,294.1499938964844,252.3119201660156,251.72589111328125,254.27713012695312,252.4926605224609,288.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.553184509277344,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,9.397931717103349e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,9.896447591017932e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,7.309501961572096e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25897216796875,0.0,0.0,9.896478877635671e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.0004694448725786,289.9907531738281,294.1499938964844,252.2714233398437,251.69073486328125,254.24188232421875,252.44825744628903,288.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277124390006,0.0,0.0,0.0,-0.0077979383058846,60.0,-24.551204681396484,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,9.397931717103349e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,9.896447591017932e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,7.309501961572096e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25897216796875,0.0,0.0,9.896478877635671e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.0004694448725786,289.9907531738281,294.1499938964844,252.2714233398437,251.69073486328125,254.24188232421875,252.44825744628903,288.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277124390006,0.0,0.0,0.0,-0.0077979383058846,60.0,-24.551204681396484,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265991210937,0.0,0.0,9.390510967932642e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,9.88863394013606e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,7.303730671992525e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,9.8886652267538e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,0.0004690742352977,289.97735595703125,294.1499938964844,252.23336791992188,251.65768432617188,254.20660400390625,252.4056701660156,288.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.547258377075195,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265991210937,0.0,0.0,9.390510967932642e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,9.88863394013606e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,7.303730671992525e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,9.8886652267538e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,0.0004690742352977,289.97735595703125,294.1499938964844,252.23336791992188,251.65768432617188,254.20660400390625,252.4056701660156,288.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.547258377075195,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,9.382869029650465e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,9.880586731014772e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,7.297786942217499e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47100830078125,0.0,0.0,0.0004686925094574,289.96392822265625,294.1499938964844,252.19805908203125,251.6269989013672,254.1713409423828,252.3651428222656,288.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54082679748535,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,9.382869029650465e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,9.880586731014772e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,7.297786942217499e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47100830078125,0.0,0.0,0.0004686925094574,289.96392822265625,294.1499938964844,252.19805908203125,251.6269989013672,254.1713409423828,252.3651428222656,288.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54082679748535,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,9.378997492603958e-05,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,9.876510011963546e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,7.294775423360988e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,9.876540570985526e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,0.000468499114504,289.95721435546875,294.1499938964844,252.1815185546875,251.6126251220703,254.1537170410156,252.34573364257807,288.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.53665542602539,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,9.375114314025268e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,9.872420923784377e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,7.291755173355341e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,9.872451482806356e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.0004683051665779,289.9504699707031,294.1499938964844,252.1657867431641,251.59893798828125,254.1361389160156,252.3268585205078,288.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.53194999694824,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,7.285730680450797e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20782470703125,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.0004679182311519,289.9369506835937,294.1499938964844,252.1368560791016,251.57376098632807,254.10104370117188,252.29071044921875,288.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.52090644836425,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,7.285730680450797e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20782470703125,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.0004679182311519,289.9369506835937,294.1499938964844,252.1368560791016,251.57376098632807,254.10104370117188,252.29071044921875,288.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.52090644836425,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,9.359759860672057e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,9.856253018369898e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756652832031,0.0,0.0,7.279813144123182e-05,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,9.856282122200356e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0004675381933338,289.92340087890625,294.1499938964844,252.111557006836,251.5517425537109,254.066146850586,252.2572631835937,288.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.50745391845703,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,9.359759860672057e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,9.856253018369898e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756652832031,0.0,0.0,7.279813144123182e-05,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,9.856282122200356e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0004675381933338,289.92340087890625,294.1499938964844,252.111557006836,251.5517425537109,254.066146850586,252.2572631835937,288.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.50745391845703,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,9.3523740360979e-05,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,7.274068047991022e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,9.848504123510791e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.000467169273179,289.90985107421875,294.1499938964844,252.09019470214844,251.5331420898437,254.03146362304688,252.2261657714844,288.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852480741261e-09,0.000996486400254,-0.0133406165987253,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.49212646484375,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,9.3523740360979e-05,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,7.274068047991022e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,9.848504123510791e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.000467169273179,289.90985107421875,294.1499938964844,252.09019470214844,251.5331420898437,254.03146362304688,252.2261657714844,288.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852480741261e-09,0.000996486400254,-0.0133406165987253,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.49212646484375,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,9.345344733446836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,9.841073187999429e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,7.268600893439725e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,9.841102291829884e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.392333984375,0.0,0.0,0.0004668181645683,289.896240234375,294.1499938964844,252.07305908203125,251.51821899414065,253.9971160888672,252.19813537597656,288.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366266098150163e-09,0.0009957373840734,-0.0131111582741141,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.474578857421875,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,9.345344733446836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,9.841073187999429e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,7.268600893439725e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,9.841102291829884e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.392333984375,0.0,0.0,0.0004668181645683,289.896240234375,294.1499938964844,252.07305908203125,251.51821899414065,253.9971160888672,252.19813537597656,288.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366266098150163e-09,0.0009957373840734,-0.0131111582741141,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.474578857421875,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,9.341986879007892e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917358398437,0.0,0.0,9.837537800194696e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408752441406,0.0,0.0,7.265989552251995e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,9.837566176429392e-05,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,0.0004666504391934,289.889404296875,294.1499938964844,252.066162109375,251.51222229003903,253.98008728027344,252.185287475586,288.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.013001556508243,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.46507453918457,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,9.338757081422956e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.834137017605826e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,7.263477164087817e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,9.834165393840522e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0004664891166612,289.882568359375,294.1499938964844,252.06044006347656,251.5072479248047,253.963134765625,252.173095703125,288.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.455154418945312,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,7.258768891915679e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0004661866987589,289.868896484375,294.1499938964844,252.0526580810547,251.50045776367188,253.92958068847656,252.1511383056641,288.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43386650085449,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,7.258768891915679e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0004661866987589,289.868896484375,294.1499938964844,252.0526580810547,251.50045776367188,253.92958068847656,252.1511383056641,288.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43386650085449,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614013671875,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,7.254543743329123e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,9.822069841902704e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,0.0004659153928514,289.8551940917969,294.1499938964844,252.0500030517578,251.4981384277344,253.8965759277344,252.13282775878903,287.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211672857403,0.0,0.0,0.0,-0.0073614618740975,60.0,-24.410594940185547,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614013671875,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,7.254543743329123e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,9.822069841902704e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,0.0004659153928514,289.8551940917969,294.1499938964844,252.0500030517578,251.4981384277344,253.8965759277344,252.13282775878903,287.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211672857403,0.0,0.0,0.0,-0.0073614618740975,60.0,-24.410594940185547,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,9.817614045459776e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920166015625,0.0,0.0,7.251273200381547e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,9.81764096650295e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,0.000465705350507,289.8414306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.86412048339844,252.1177215576172,287.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088660159913161e-09,0.0009933634428307,-0.0123838763684034,0.0,0.0,0.0,-0.0073354826308786,60.0,-24.386919021606445,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,9.817614045459776e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920166015625,0.0,0.0,7.251273200381547e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,9.81764096650295e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,0.000465705350507,289.8414306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.86412048339844,252.1177215576172,287.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088660159913161e-09,0.0009933634428307,-0.0123838763684034,0.0,0.0,0.0,-0.0073354826308786,60.0,-24.386919021606445,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,9.320469689555466e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,9.814880468184128e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,7.249254122143611e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,9.8149073892273e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138122558594,0.0,0.0,0.0004655756638385,289.82763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.8322906494141,252.10562133789065,287.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056305596440325e-09,0.0009930867236107,-0.0122991120442748,0.0,0.0,0.0,-0.0073194429278373,60.0,-24.36634826660156,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,9.320469689555466e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,9.814880468184128e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,7.249254122143611e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,9.8149073892273e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138122558594,0.0,0.0,0.0004655756638385,289.82763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.8322906494141,252.10562133789065,287.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056305596440325e-09,0.0009930867236107,-0.0122991120442748,0.0,0.0,0.0,-0.0073194429278373,60.0,-24.36634826660156,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,9.319795935880391e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,9.814171062316746e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,7.248729525599629e-05,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,9.814197983359918e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0004655420198105,289.8207092285156,294.1499938964844,252.0500030517578,251.4981384277344,253.8166046142578,252.1004943847656,287.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905649036011e-09,0.0009930148953571,-0.0122771048918366,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.35761451721192,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601257324219,0.0,0.0,9.319506352767348e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,9.813866199692713e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639709472656,0.0,0.0,7.24850469850935e-05,290.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,9.813893120735884e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.298095703125,0.0,0.0,0.0004655275552067,289.8138122558594,294.1499938964844,252.0500030517578,251.4981384277344,253.80105590820312,252.0958404541016,287.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.3498477935791,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,9.32003022171557e-05,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,7.248912152135745e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,9.81444463832304e-05,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823791503906,0.0,0.0,0.0004655537486542,289.7999267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.7703552246093,252.0877380371093,287.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050813545182109e-09,0.0009930396918207,-0.0122847231104969,0.0,0.0,0.0,-0.0073167197406291,60.0,-24.337167739868164,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,9.32003022171557e-05,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,7.248912152135745e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,9.81444463832304e-05,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823791503906,0.0,0.0,0.0004655537486542,289.7999267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.7703552246093,252.0877380371093,287.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050813545182109e-09,0.0009930396918207,-0.0122847231104969,0.0,0.0,0.0,-0.0073167197406291,60.0,-24.337167739868164,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,9.321987454313783e-05,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,9.816478996071965e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,7.250434282468632e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,9.816505189519376e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0004656515084207,289.7860107421875,294.1499938964844,252.0500030517578,251.4981384277344,253.7401428222656,252.08094787597656,287.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.07518560510789e-09,0.0009932480752468,-0.0123485755175352,0.0,0.0,0.0,-0.0073288017883896,60.0,-24.3281364440918,-0.0,-6.726349965902045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,9.321987454313783e-05,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,9.816478996071965e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,7.250434282468632e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,9.816505189519376e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0004656515084207,289.7860107421875,294.1499938964844,252.0500030517578,251.4981384277344,253.7401428222656,252.08094787597656,287.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.07518560510789e-09,0.0009932480752468,-0.0123485755175352,0.0,0.0,0.0,-0.0073288017883896,60.0,-24.3281364440918,-0.0,-6.726349965902045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.32518596528098e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,9.819847764447331e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,7.252921932376921e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,9.81987323029898e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0004658113175537,289.77203369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.71047973632807,252.0753936767578,287.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935938287526,5.115028400837218e-09,0.0009935887064784,-0.0124529581516981,0.0,0.0,0.0,-0.0073485532775521,60.0,-24.3228816986084,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.32518596528098e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,9.819847764447331e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,7.252921932376921e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,9.81987323029898e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0004658113175537,289.77203369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.71047973632807,252.0753936767578,287.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935938287526,5.115028400837218e-09,0.0009935887064784,-0.0124529581516981,0.0,0.0,0.0,-0.0073485532775521,60.0,-24.3228816986084,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,9.329580643679948e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,9.824476728681476e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,7.256340177264065e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,9.824501466937365e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23516845703125,0.0,0.0,0.0004660308768507,289.7580261230469,294.1499938964844,252.0500030517578,251.4981384277344,253.6812896728516,252.0707244873047,287.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994062051177,5.169777939073583e-09,0.0009940569289028,-0.0125963939353823,0.0,0.0,0.0,-0.0073756948113441,60.0,-24.32061004638672,-0.0,-6.737311508686616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,9.329580643679948e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,9.824476728681476e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,7.256340177264065e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,9.824501466937365e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23516845703125,0.0,0.0,0.0004660308768507,289.7580261230469,294.1499938964844,252.0500030517578,251.4981384277344,253.6812896728516,252.0707244873047,287.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994062051177,5.169777939073583e-09,0.0009940569289028,-0.0125963939353823,0.0,0.0,0.0,-0.0073756948113441,60.0,-24.32061004638672,-0.0,-6.737311508686616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.332155605079606e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,9.82718847808428e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,7.258343248395249e-05,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,9.827213216340168e-05,291.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0004661594866774,289.7510070800781,294.1499938964844,252.0500030517578,251.4981384277344,253.66688537597656,252.0687255859375,287.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943363256752,5.201854502701053e-09,0.0009943310869857,-0.0126804299652576,0.0,0.0,0.0,-0.0073915962129831,60.0,-24.320690155029297,-0.0,-6.741030489365586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,9.335001959698276e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,9.830185445025565e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,7.260557322297245e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,9.830210910877212e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21942138671875,0.0,0.0,0.0004663016879931,289.74395751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.65261840820312,252.06692504882807,287.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946395875886,5.237313249750741e-09,0.0009946343488991,-0.0127733256667852,0.0,0.0,0.0,-0.0074091749265789,60.0,-24.321475982666016,-0.0,-6.745143110720164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
