time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,9.83682693913579e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791320800781,0.0,0.0,7.265462045324966e-05,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,0.0004666167078539,289.7298583984375,294.1499938964844,252.0500030517578,251.4981384277344,253.6244201660156,252.0637359619141,287.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315873963240847e-09,0.000995306065306,-0.0129791414365172,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.324668884277344,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,9.83682693913579e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791320800781,0.0,0.0,7.265462045324966e-05,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,0.0004666167078539,289.7298583984375,294.1499938964844,252.0500030517578,251.4981384277344,253.6244201660156,252.0637359619141,287.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315873963240847e-09,0.000995306065306,-0.0129791414365172,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.324668884277344,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,9.348365711048244e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371643066406,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,7.270951027749106e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0004669692425522,289.7156982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.59669494628903,252.06109619140625,287.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.33006858825684,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,9.348365711048244e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371643066406,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,7.270951027749106e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0004669692425522,289.7156982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.59669494628903,252.06109619140625,287.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.33006858825684,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,7.276875112438574e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,9.85230362857692e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,0.0004673497169278,289.7015075683594,294.1499938964844,252.0500030517578,251.4981384277344,253.56944274902344,252.05894470214844,287.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.33718681335449,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,7.276875112438574e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,9.85230362857692e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,0.0004673497169278,289.7015075683594,294.1499938964844,252.0500030517578,251.4981384277344,253.56944274902344,252.05894470214844,287.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.33718681335449,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,9.363971184939146e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,7.283088052645326e-05,290.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,9.860716090770438e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,0.0004677487595472,289.6872253417969,294.1499938964844,252.0500030517578,251.4981384277344,253.5426788330078,252.0572052001953,287.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.345531463623047,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,9.363971184939146e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,7.283088052645326e-05,290.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,9.860716090770438e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,0.0004677487595472,289.6872253417969,294.1499938964844,252.0500030517578,251.4981384277344,253.5426788330078,252.0572052001953,287.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.345531463623047,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,9.368042810820044e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,9.864980529528113e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,7.28625527699478e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,9.865003812592477e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14825439453125,0.0,0.0,0.0004679521953221,289.6800842285156,294.1499938964844,252.0500030517578,251.4981384277344,253.52947998046875,252.05645751953125,287.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.349998474121094,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,9.372136992169544e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.869291534414516e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,7.289439236046746e-05,290.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,9.86931481747888e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,0.0004681566788349,289.67291259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.51638793945312,252.0557861328125,287.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.35457229614257,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,9.38029115786776e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88592529296875,0.0,0.0,9.877878619590774e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,7.295782415894791e-05,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,9.87790190265514e-05,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,0.0004685640451498,289.6585388183594,294.1499938964844,252.0500030517578,251.4981384277344,253.4905242919922,252.0546112060547,287.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.363805770874023,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,9.38029115786776e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88592529296875,0.0,0.0,9.877878619590774e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,7.295782415894791e-05,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,9.87790190265514e-05,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,0.0004685640451498,289.6585388183594,294.1499938964844,252.0500030517578,251.4981384277344,253.4905242919922,252.0546112060547,287.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.363805770874023,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,9.388280159328132e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99298095703125,0.0,0.0,7.301995356101543e-05,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300537109375,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0004689630877692,289.6441345214844,294.1499938964844,252.0500030517578,251.4981384277344,253.46505737304688,252.0536499023437,287.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37285041809082,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,9.388280159328132e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99298095703125,0.0,0.0,7.301995356101543e-05,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300537109375,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0004689630877692,289.6441345214844,294.1499938964844,252.0500030517578,251.4981384277344,253.46505737304688,252.0536499023437,287.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37285041809082,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599853515625,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09259033203125,0.0,0.0,0.0004693442315328,289.6296691894531,294.1499938964844,252.0500030517578,251.4981384277344,253.4400634765625,252.05288696289065,287.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.381160736083984,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599853515625,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09259033203125,0.0,0.0,0.0004693442315328,289.6296691894531,294.1499938964844,252.0500030517578,251.4981384277344,253.4400634765625,252.05288696289065,287.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.381160736083984,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.403100557392464e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.0,0.0,7.313521928153932e-05,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,9.90192056633532e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.0004697034310083,289.6151428222656,294.1499938964844,252.0500030517578,251.4981384277344,253.4154815673828,252.05227661132807,287.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38848304748535,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.403100557392464e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.0,0.0,7.313521928153932e-05,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,9.90192056633532e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.0004697034310083,289.6151428222656,294.1499938964844,252.0500030517578,251.4981384277344,253.4154815673828,252.05227661132807,287.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38848304748535,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,9.406502795172857e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,9.905481419991702e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,7.316168921533972e-05,290.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,9.905503975460306e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.0004698733973782,289.6078796386719,294.1499938964844,252.0500030517578,251.4981384277344,253.40335083007807,252.05203247070312,287.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.39167213439941,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,9.40979371080175e-05,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83380126953125,0.0,0.0,9.908946958603336e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94940185546875,0.0,0.0,7.318728603422642e-05,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,9.90896951407194e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606689453125,0.0,0.0,0.0004700378049165,289.6005859375,294.1499938964844,252.0500030517578,251.4981384277344,253.391342163086,252.0518035888672,287.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690510477774305e-09,0.0010026016971096,-0.015214204788208,0.0,0.0,0.0,-0.0078710773959755,60.0,-24.394550323486328,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,9.917753050103784e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,7.325231854338199e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.0004704555030912,289.5859680175781,294.1499938964844,252.0500030517578,251.4981384277344,253.3675842285156,252.0514068603516,287.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732250505348475e-09,0.0010034923907369,-0.0154870944097638,0.0,0.0,0.0,-0.0079227210953831,60.0,-24.40238571166992,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,9.917753050103784e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,7.325231854338199e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.0004704555030912,289.5859680175781,294.1499938964844,252.0500030517578,251.4981384277344,253.3675842285156,252.0514068603516,287.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732250505348475e-09,0.0010034923907369,-0.0154870944097638,0.0,0.0,0.0,-0.0079227210953831,60.0,-24.40238571166992,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170227050781,0.0,0.0,9.425304597243668e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,9.925280755851418e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201354980469,0.0,0.0,7.330792141146958e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,9.92530258372426e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286560058594,0.0,0.0,0.000470812577987,289.5713195800781,294.1499938964844,252.0500030517578,251.4981384277344,253.34423828125,252.0511016845703,287.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.3622778156968715e-09,0.0010042539797723,-0.0157203711569309,0.0,0.0,0.0,-0.0079668685793876,60.0,-24.4104232788086,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170227050781,0.0,0.0,9.425304597243668e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,9.925280755851418e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201354980469,0.0,0.0,7.330792141146958e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,9.92530258372426e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286560058594,0.0,0.0,0.000470812577987,289.5713195800781,294.1499938964844,252.0500030517578,251.4981384277344,253.34423828125,252.0511016845703,287.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.3622778156968715e-09,0.0010042539797723,-0.0157203711569309,0.0,0.0,0.0,-0.0079668685793876,60.0,-24.4104232788086,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,9.427563054487108e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,9.927659266395494e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,7.332548557315022e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0004709254135377,289.5566101074219,294.1499938964844,252.0500030517578,251.4981384277344,253.32131958007807,252.0508575439453,287.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390411311230082e-09,0.0010044947266578,-0.015794064849615,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.409887313842773,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,9.427563054487108e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,9.927659266395494e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,7.332548557315022e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0004709254135377,289.5566101074219,294.1499938964844,252.0500030517578,251.4981384277344,253.32131958007807,252.0508575439453,287.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390411311230082e-09,0.0010044947266578,-0.015794064849615,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.409887313842773,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330993652344,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,0.0004708219203166,289.5418701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.29879760742188,252.05067443847656,287.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364586191409671e-09,0.0010042740032076,-0.0157264154404401,0.0,0.0,0.0,-0.007968015037477,60.0,-24.39859962463379,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330993652344,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,0.0004708219203166,289.5418701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.29879760742188,252.05067443847656,287.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364586191409671e-09,0.0010042740032076,-0.0157264154404401,0.0,0.0,0.0,-0.007968015037477,60.0,-24.39859962463379,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,9.422846778761595e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7741394042969,0.0,0.0,9.922693425323814e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,7.328880747081712e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,9.922714525600897e-05,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98858642578125,0.0,0.0,0.000470689847134,289.53448486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2876892089844,252.05059814453125,287.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331637436574056e-09,0.0010039923945441,-0.0156401060521602,0.0,0.0,0.0,-0.0079516805708408,60.0,-24.38894271850586,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.873046875,0.0,0.0,9.419394336873664e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,9.919057629304008e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87603759765625,0.0,0.0,7.326195191126317e-05,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,9.919078729581088e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,0.0004705174069385,289.527099609375,294.1499938964844,252.0500030517578,251.4981384277344,253.27667236328125,252.050521850586,287.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886233997971885e-09,0.0010036246385425,-0.0155274309217929,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.376893997192383,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,9.412095823790878e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,7.320519216591492e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0004701528523582,289.5123291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2549285888672,252.05039978027344,287.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197688584563821e-09,0.0010028469841927,-0.0152892228215932,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.34831428527832,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,9.412095823790878e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,7.320519216591492e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0004701528523582,289.5123291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2549285888672,252.05039978027344,287.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197688584563821e-09,0.0010028469841927,-0.0152892228215932,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.34831428527832,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,7.31623949832283e-05,290.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0004698780539911,289.4975280761719,294.1499938964844,252.0500030517578,251.4981384277344,253.2335968017578,252.05032348632807,287.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.320388793945312,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,7.31623949832283e-05,290.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0004698780539911,289.4975280761719,294.1499938964844,252.0500030517578,251.4981384277344,253.2335968017578,252.05032348632807,287.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.320388793945312,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,9.900485019898042e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,7.312477100640535e-05,290.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,0.000469636375783,289.482666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2126922607422,252.0502471923828,287.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517264217138,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.29499626159668,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,9.900485019898042e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,7.312477100640535e-05,290.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,0.000469636375783,289.482666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2126922607422,252.0502471923828,287.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517264217138,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.29499626159668,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,9.89561594906263e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,0.0004694054368883,289.4678039550781,294.1499938964844,252.0500030517578,251.4981384277344,253.192138671875,252.0502014160156,287.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011236397540641e-09,0.0010012525599449,-0.0148007944226264,0.0,0.0,0.0,-0.0077928439714014,60.0,-24.27059936523437,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,9.89561594906263e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,0.0004694054368883,289.4678039550781,294.1499938964844,252.0500030517578,251.4981384277344,253.192138671875,252.0502014160156,287.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011236397540641e-09,0.0010012525599449,-0.0148007944226264,0.0,0.0,0.0,-0.0077928439714014,60.0,-24.27059936523437,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.3949944130145e-05,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,9.893364767776802e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,7.307217310881242e-05,290.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,9.89338441286236e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.908447265625,0.0,0.0,0.0004692986258305,289.4603881835937,294.1499938964844,252.0500030517578,251.4981384277344,253.1820068359375,252.0501708984375,287.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984594597663317e-09,0.0010010247351601,-0.0147310029715299,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.25881767272949,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
