time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994079589844,0.0,0.0,9.39298333832994e-05,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,9.891247464111076e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,7.305653707589954e-05,290.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7487487792969,0.0,0.0,9.891267109196632e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.0004691981885116,289.45294189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1719665527344,252.05015563964844,287.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.0146653689444065,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.2473201751709,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,9.389448678120972e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,7.302904123207554e-05,290.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,9.887544729281216e-05,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,0.0004690216155722,289.4380187988281,294.1499938964844,252.0500030517578,251.4981384277344,253.1521453857422,252.0501251220703,287.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915490763896969e-09,0.0010004338109865,-0.0145499762147665,0.0,0.0,0.0,-0.0077453786507248,60.0,-24.22539710998535,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,9.389448678120972e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,7.302904123207554e-05,290.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,9.887544729281216e-05,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,0.0004690216155722,289.4380187988281,294.1499938964844,252.0500030517578,251.4981384277344,253.1521453857422,252.0501251220703,287.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915490763896969e-09,0.0010004338109865,-0.0145499762147665,0.0,0.0,0.0,-0.0077453786507248,60.0,-24.22539710998535,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76983642578125,0.0,0.0,9.386653982801364e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,7.300730794668198e-05,290.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,9.884600876830518e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,0.0004688820044975,289.4230651855469,294.1499938964844,252.0500030517578,251.4981384277344,253.13270568847656,252.0500946044922,287.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880661291257638e-09,0.001000135904178,-0.0144587354734539,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.20524787902832,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76983642578125,0.0,0.0,9.386653982801364e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,7.300730794668198e-05,290.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,9.884600876830518e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,0.0004688820044975,289.4230651855469,294.1499938964844,252.0500030517578,251.4981384277344,253.13270568847656,252.0500946044922,287.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880661291257638e-09,0.001000135904178,-0.0144587354734539,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.20524787902832,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,9.384260192746297e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577209472656,0.0,0.0,7.298868877114728e-05,290.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,9.882080485112964e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,0.000468762445962,289.4081115722656,294.1499938964844,252.0500030517578,251.4981384277344,253.1136016845703,252.05007934570312,287.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850832707210429e-09,0.0009998808382079,-0.014380594715476,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.186527252197266,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,9.384260192746297e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577209472656,0.0,0.0,7.298868877114728e-05,290.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,9.882080485112964e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,0.000468762445962,289.4081115722656,294.1499938964844,252.0500030517578,251.4981384277344,253.1136016845703,252.05007934570312,287.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850832707210429e-09,0.0009998808382079,-0.014380594715476,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.186527252197266,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,9.381815470987932e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919860839844,0.0,0.0,9.879506251309068e-05,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,0.0004686403553932,289.3930969238281,294.1499938964844,252.0500030517578,251.4981384277344,253.0948486328125,252.0500640869141,287.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820366855147085e-09,0.0009996204171329,-0.0143007840961217,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.1682186126709,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,9.381815470987932e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919860839844,0.0,0.0,9.879506251309068e-05,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,0.0004686403553932,289.3930969238281,294.1499938964844,252.0500030517578,251.4981384277344,253.0948486328125,252.0500640869141,287.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820366855147085e-09,0.0009996204171329,-0.0143007840961217,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.1682186126709,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,9.38056909944862e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,9.878175478661432e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,7.295998511835933e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6848449707031,0.0,0.0,9.878193668555468e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0004685781022999,289.3855895996094,294.1499938964844,252.0500030517578,251.4981384277344,253.08563232421875,252.0500640869141,287.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841496370727e-09,0.0009994875872507,-0.0142601123079657,0.0,0.0,0.0,-0.0076905246824026,60.0,-24.15906524658203,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253112792969,0.0,0.0,9.379311086377128e-05,291.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,9.87685052677989e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279663085937,0.0,0.0,7.295019167941064e-05,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,9.876868716673926e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0004685152671299,289.3780822753906,294.1499938964844,252.0500030517578,251.4981384277344,253.07647705078125,252.050048828125,287.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158485924872e-09,0.0009993534768,-0.0142190279439091,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.14988899230957,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,7.293034286703914e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,9.874181705527008e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0004683877923525,289.3630065917969,294.1499938964844,252.0500030517578,251.4981384277344,253.05841064453125,252.050033569336,287.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.131467819213867,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,7.293034286703914e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,9.874181705527008e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0004683877923525,289.3630065917969,294.1499938964844,252.0500030517578,251.4981384277344,253.05841064453125,252.050033569336,287.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.131467819213867,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.695556640625,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046447753906,0.0,0.0,9.87143357633613e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981201171875,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,9.871451766230166e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0004682583094108,289.3479309082031,294.1499938964844,252.0500030517578,251.4981384277344,253.04067993164065,252.050033569336,287.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.11294937133789,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.695556640625,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046447753906,0.0,0.0,9.87143357633613e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981201171875,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,9.871451766230166e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0004682583094108,289.3479309082031,294.1499938964844,252.0500030517578,251.4981384277344,253.04067993164065,252.050033569336,287.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.11294937133789,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,9.868671622825786e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68316650390625,0.0,0.0,7.288978667929769e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,9.868689812719822e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,0.0004681273130699,289.33282470703125,294.1499938964844,252.0500030517578,251.4981384277344,253.02325439453125,252.050033569336,287.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.094348907470703,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,9.868671622825786e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68316650390625,0.0,0.0,7.288978667929769e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,9.868689812719822e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,0.0004681273130699,289.33282470703125,294.1499938964844,252.0500030517578,251.4981384277344,253.02325439453125,252.050033569336,287.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.094348907470703,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,9.36889773583971e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.668212890625,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7559814453125,0.0,0.0,0.0004679951525758,289.31768798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.00616455078125,252.05001831054688,287.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.075693130493164,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,9.36889773583971e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.668212890625,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7559814453125,0.0,0.0,0.0004679951525758,289.31768798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.00616455078125,252.05001831054688,287.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.075693130493164,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,9.36756914597936e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,9.864486492006108e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,7.285887113539502e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131896972656,0.0,0.0,9.864503954304382e-05,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,0.0004679287667386,289.31011962890625,294.1499938964844,252.0500030517578,251.4981384277344,252.99774169921875,252.05001831054688,287.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.066349029541016,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,9.366239100927488e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,9.86308659776114e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,7.284852472366765e-05,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,9.863103332463652e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,0.0004678623517975,289.30255126953125,294.1499938964844,252.0500030517578,251.4981384277344,252.9893951416016,252.05001831054688,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.0570011138916,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,9.363580466015264e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.0004677295510191,289.287353515625,294.1499938964844,252.0500030517578,251.4981384277344,252.972900390625,252.05001831054688,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.038307189941406,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,9.363580466015264e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.0004677295510191,289.287353515625,294.1499938964844,252.0500030517578,251.4981384277344,252.972900390625,252.05001831054688,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.038307189941406,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,9.360929107060656e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,7.280722638824955e-05,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.857511759037152e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,0.0004675971285905,289.27215576171875,294.1499938964844,252.0500030517578,251.4981384277344,252.9567108154297,252.05001831054688,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01963233947754,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,9.360929107060656e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,7.280722638824955e-05,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.857511759037152e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,0.0004675971285905,289.27215576171875,294.1499938964844,252.0500030517578,251.4981384277344,252.9567108154297,252.05001831054688,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01963233947754,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,9.358298120787369e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.608154296875,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,9.854741074377672e-05,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,0.0004674656956922,289.2569274902344,294.1499938964844,252.0500030517578,251.4981384277344,252.94081115722656,252.0500030517578,287.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.001007080078125,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,9.358298120787369e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.608154296875,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,9.854741074377672e-05,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,0.0004674656956922,289.2569274902344,294.1499938964844,252.0500030517578,251.4981384277344,252.94081115722656,252.0500030517578,287.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.001007080078125,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,9.35569914872758e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,9.851987852016464e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,7.276654650922865e-05,290.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,9.852003859123216e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0004673358635045,289.2416687011719,294.1499938964844,252.0500030517578,251.4981384277344,252.9251708984375,252.0500030517578,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.98245620727539,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,9.35569914872758e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,9.851987852016464e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,7.276654650922865e-05,290.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,9.852003859123216e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0004673358635045,289.2416687011719,294.1499938964844,252.0500030517578,251.4981384277344,252.9251708984375,252.0500030517578,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.98245620727539,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58319091796875,0.0,0.0,9.354414942208678e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003967285156,0.0,0.0,9.850635251495989e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,7.275655661942437e-05,290.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,9.8506519861985e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,0.000467271747766,289.2340393066406,294.1499938964844,252.0500030517578,251.4981384277344,252.91748046875,252.0500030517578,287.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.007528955116868,60.0,-23.973222732543945,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,9.353142377221955e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,9.849295747699216e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,7.274666131706908e-05,290.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,9.849311754805969e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,0.0004672081850003,289.2264099121094,294.1499938964844,252.0500030517578,251.4981384277344,252.90985107421875,252.0500030517578,287.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.964017868041992,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56060791015625,0.0,0.0,9.350637265015392e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,7.27271763025783e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5190734863281,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64337158203125,0.0,0.0,0.0004670830676332,289.21112060546875,294.1499938964844,252.0500030517578,251.4981384277344,252.894760131836,252.0500030517578,287.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.945701599121094,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56060791015625,0.0,0.0,9.350637265015392e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,7.27271763025783e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5190734863281,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64337158203125,0.0,0.0,0.0004670830676332,289.21112060546875,294.1499938964844,252.0500030517578,251.4981384277344,252.894760131836,252.0500030517578,287.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.945701599121094,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,9.348203457193448e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,7.27082442608662e-05,290.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,9.844110172707587e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0004669614718295,289.19580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8799591064453,252.0500030517578,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92756462097168,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,9.348203457193448e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,7.27082442608662e-05,290.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,9.844110172707587e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0004669614718295,289.19580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8799591064453,252.0500030517578,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92756462097168,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,9.34584386413917e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326843261719,0.0,0.0,7.268989429576322e-05,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,0.0004668436013162,289.1804504394531,294.1499938964844,252.0500030517578,251.4981384277344,252.8654022216797,252.0500030517578,287.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264990195631,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.90961456298828,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,9.34584386413917e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326843261719,0.0,0.0,7.268989429576322e-05,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,0.0004668436013162,289.1804504394531,294.1499938964844,252.0500030517578,251.4981384277344,252.8654022216797,252.0500030517578,287.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264990195631,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.90961456298828,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,9.839223639573902e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753112792969,0.0,0.0,9.839239646680652e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950622558594,0.0,0.0,0.0004667304165195,289.16510009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.8511199951172,252.0500030517578,287.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438822256168805e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.89189720153809,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,9.839223639573902e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753112792969,0.0,0.0,9.839239646680652e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950622558594,0.0,0.0,0.0004667304165195,289.16510009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.8511199951172,252.0500030517578,287.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438822256168805e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.89189720153809,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
