time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,9.342480916529894e-05,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,9.838069672696292e-05,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,7.266374450409785e-05,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,9.838084952207282e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0004666756722144,289.15740966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.8440704345703,252.0500030517578,287.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.330220709254263e-09,0.0009954291163012,-0.0130167268216609,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.88313865661621,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50018310546875,0.0,0.0,9.341405529994518e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,9.836936806095764e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,7.265537715284154e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606628417969,0.0,0.0,9.836952085606754e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,0.0004666219465434,289.14971923828125,294.1499938964844,252.0500030517578,251.4981384277344,252.83706665039065,252.0500030517578,287.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316819429168618e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485908262431,60.0,-23.87442207336425,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,9.339358075521886e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,9.83478093985468e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628356933594,0.0,0.0,0.0004665196756832,289.1343078613281,294.1499938964844,252.0500030517578,251.4981384277344,252.8232421875,252.0500030517578,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.85722923278809,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,9.339358075521886e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,9.83478093985468e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628356933594,0.0,0.0,0.0004665196756832,289.1343078613281,294.1499938964844,252.0500030517578,251.4981384277344,252.8232421875,252.0500030517578,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.85722923278809,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,9.337423398392276e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,7.262440340127796e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,9.832758223637938e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54669189453125,0.0,0.0,0.0004664230218622,289.1188659667969,294.1499938964844,252.0500030517578,251.4981384277344,252.8096618652344,252.0500030517578,287.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.84036064147949,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,9.337423398392276e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,7.262440340127796e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,9.832758223637938e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54669189453125,0.0,0.0,0.0004664230218622,289.1188659667969,294.1499938964844,252.0500030517578,251.4981384277344,252.8096618652344,252.0500030517578,287.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.84036064147949,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546813964844,0.0,0.0,9.335633512819186e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,7.261047721840441e-05,290.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0004663336148951,289.1034240722656,294.1499938964844,252.0500030517578,251.4981384277344,252.7963409423828,252.0500030517578,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886303046313e-09,0.0009946993086487,-0.0127931656315922,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.8238525390625,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546813964844,0.0,0.0,9.335633512819186e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,7.261047721840441e-05,290.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0004663336148951,289.1034240722656,294.1499938964844,252.0500030517578,251.4981384277344,252.7963409423828,252.0500030517578,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886303046313e-09,0.0009946993086487,-0.0127931656315922,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.8238525390625,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394836425781,0.0,0.0,9.333980415249243e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144348144531,0.0,0.0,0.0004662510473281,289.08795166015625,294.1499938964844,252.0500030517578,251.4981384277344,252.7832489013672,252.0500030517578,287.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288113225839e-09,0.0009945231722667,-0.0127392029389739,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.80768203735352,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394836425781,0.0,0.0,9.333980415249243e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144348144531,0.0,0.0,0.0004662510473281,289.08795166015625,294.1499938964844,252.0500030517578,251.4981384277344,252.7832489013672,252.0500030517578,287.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288113225839e-09,0.0009945231722667,-0.0127392029389739,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.80768203735352,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,9.333212801720948e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,9.828310430748388e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,7.259165431605652e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,9.828324982663617e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063781738281,0.0,0.0,0.0004662127466872,289.0802307128906,294.1499938964844,252.0500030517578,251.4981384277344,252.7767944335937,252.0500030517578,287.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214726428448557e-09,0.0009944414487108,-0.0127141522243618,0.0,0.0,0.0,-0.0073979790322482,60.0,-23.79975318908692,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,9.332487388746812e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,9.8275464551989e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,7.258601544890553e-05,290.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,9.827561007114129e-05,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.498291015625,0.0,0.0,0.0004661764833144,289.0724792480469,294.1499938964844,252.0500030517578,251.4981384277344,252.77040100097656,252.0500030517578,287.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.2056829957791714e-09,0.0009943641489371,-0.0126904603093862,0.0,0.0,0.0,-0.007393495645374,60.0,-23.791927337646484,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,9.331171895610169e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,7.257577817654237e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,9.826174937188624e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,0.0004661107668653,289.05694580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7577667236328,252.0500030517578,287.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189285001705457e-09,0.0009942238684743,-0.0126475002616643,0.0,0.0,0.0,-0.0073853665962815,60.0,-23.776611328125,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,9.331171895610169e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,7.257577817654237e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,9.826174937188624e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,0.0004661107668653,289.05694580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7577667236328,252.0500030517578,287.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189285001705457e-09,0.0009942238684743,-0.0126475002616643,0.0,0.0,0.0,-0.0073853665962815,60.0,-23.776611328125,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,9.330015745945276e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,9.824943845160306e-05,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,7.256678509293124e-05,290.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,0.0004660530248656,289.0414123535156,294.1499938964844,252.0500030517578,251.4981384277344,252.745361328125,252.0500030517578,287.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748774154702915e-09,0.0009941007010638,-0.0126097537577152,0.0,0.0,0.0,-0.0073782238177955,60.0,-23.761703491210938,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,9.330015745945276e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,9.824943845160306e-05,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,7.256678509293124e-05,290.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,0.0004660530248656,289.0414123535156,294.1499938964844,252.0500030517578,251.4981384277344,252.745361328125,252.0500030517578,287.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748774154702915e-09,0.0009941007010638,-0.0126097537577152,0.0,0.0,0.0,-0.0073782238177955,60.0,-23.761703491210938,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,9.329066961072384e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,9.823944856179878e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427124023437,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,0.0004660056438297,289.02587890625,294.1499938964844,252.0500030517578,251.4981384277344,252.73318481445312,252.0500030517578,287.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163053096168824e-09,0.0009939995361492,-0.0125787751749157,0.0,0.0,0.0,-0.0073723620735108,60.0,-23.74731063842773,-0.0,-6.736532043305489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,9.329066961072384e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,9.823944856179878e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427124023437,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,0.0004660056438297,289.02587890625,294.1499938964844,252.0500030517578,251.4981384277344,252.73318481445312,252.0500030517578,287.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163053096168824e-09,0.0009939995361492,-0.0125787751749157,0.0,0.0,0.0,-0.0073723620735108,60.0,-23.74731063842773,-0.0,-6.736532043305489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632202148437,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651733398437,0.0,0.0,7.255341188283637e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3278503417969,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,0.000465967139462,289.0102844238281,294.1499938964844,252.0500030517578,251.4981384277344,252.72120666503903,252.0500030517578,286.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153440341132409e-09,0.0009939173469319,-0.0125535922124981,0.0,0.0,0.0,-0.0073675964958965,60.0,-23.733375549316406,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632202148437,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651733398437,0.0,0.0,7.255341188283637e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3278503417969,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,0.000465967139462,289.0102844238281,294.1499938964844,252.0500030517578,251.4981384277344,252.72120666503903,252.0500030517578,286.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153440341132409e-09,0.0009939173469319,-0.0125535922124981,0.0,0.0,0.0,-0.0073675964958965,60.0,-23.733375549316406,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,9.327987936558202e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28680419921875,0.0,0.0,9.822809079196304e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,7.25510180927813e-05,290.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,9.822822903515772e-05,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255676269531,0.0,0.0,0.0004659517726395,289.00250244140625,294.1499938964844,252.0500030517578,251.4981384277344,252.71530151367188,252.0500030517578,286.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496065189837745e-09,0.0009938845178112,-0.0125435478985309,0.0,0.0,0.0,-0.007365696132183,60.0,-23.726608276367188,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.347900390625,0.0,0.0,9.327738371212035e-05,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,9.822546417126432e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,7.254907541209832e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31298828125,0.0,0.0,9.8225602414459e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0004659393162,288.99468994140625,294.1499938964844,252.0500030517578,251.4981384277344,252.70944213867188,252.0500030517578,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.1464965622471945e-09,0.0009938579751178,-0.0125354006886482,0.0,0.0,0.0,-0.0073641543276607,60.0,-23.71998405456543,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,9.327400039182976e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,9.822189895203336e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,7.254644151544198e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0004659224068745,288.9790954589844,294.1499938964844,252.0500030517578,251.4981384277344,252.6978759765625,252.0500030517578,286.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142273717950729e-09,0.000993821886368,-0.0125243375077843,0.0,0.0,0.0,-0.007362060714513,60.0,-23.70711326599121,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,9.327400039182976e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,9.822189895203336e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,7.254644151544198e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0004659224068745,288.9790954589844,294.1499938964844,252.0500030517578,251.4981384277344,252.6978759765625,252.0500030517578,286.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142273717950729e-09,0.000993821886368,-0.0125243375077843,0.0,0.0,0.0,-0.007362060714513,60.0,-23.70711326599121,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172302246094,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505798339844,0.0,0.0,9.822064748732372e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191223144531,0.0,0.0,7.254551746882498e-05,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,9.82207784545608e-05,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,0.0004659164696931,288.96343994140625,294.1499938964844,252.0500030517578,251.4981384277344,252.68649291992188,252.0500030517578,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140786907276151e-09,0.0009938090806826,-0.0125204417854547,0.0,0.0,0.0,-0.0073613235726952,60.0,-23.694812774658203,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172302246094,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505798339844,0.0,0.0,9.822064748732372e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191223144531,0.0,0.0,7.254551746882498e-05,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,9.82207784545608e-05,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,0.0004659164696931,288.96343994140625,294.1499938964844,252.0500030517578,251.4981384277344,252.68649291992188,252.0500030517578,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140786907276151e-09,0.0009938090806826,-0.0125204417854547,0.0,0.0,0.0,-0.0073613235726952,60.0,-23.694812774658203,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018798828125,0.0,0.0,9.327373845735563e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2360534667969,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,7.254623778862879e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2682189941406,0.0,0.0,9.82217607088387e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,0.000465921126306,288.9477844238281,294.1499938964844,252.0500030517578,251.4979705810547,252.6753387451172,252.0500030517578,286.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419384305972934e-09,0.000993818975985,-0.0125234583392739,0.0,0.0,0.0,-0.0073618944734334,60.0,-23.68309593200684,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018798828125,0.0,0.0,9.327373845735563e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2360534667969,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,7.254623778862879e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2682189941406,0.0,0.0,9.82217607088387e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,0.000465921126306,288.9477844238281,294.1499938964844,252.0500030517578,251.4979705810547,252.6753387451172,252.0500030517578,286.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419384305972934e-09,0.000993818975985,-0.0125234583392739,0.0,0.0,0.0,-0.0073618944734334,60.0,-23.68309593200684,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864990234375,0.0,0.0,9.327625593869016e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214660644531,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.288330078125,0.0,0.0,7.254820229718462e-05,290.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532653808594,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,0.0004659336991608,288.9320983886719,294.1499938964844,252.0500030517578,251.4974670410156,252.6643524169922,252.0500030517578,286.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073256329624e-09,0.000993845751509,-0.0125316716730594,0.0,0.0,0.0,-0.0073634483851492,60.0,-23.67181396484375,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864990234375,0.0,0.0,9.327625593869016e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214660644531,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.288330078125,0.0,0.0,7.254820229718462e-05,290.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532653808594,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,0.0004659336991608,288.9320983886719,294.1499938964844,252.0500030517578,251.4974670410156,252.6643524169922,252.0500030517578,286.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073256329624e-09,0.000993845751509,-0.0125316716730594,0.0,0.0,0.0,-0.0073634483851492,60.0,-23.67181396484375,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787780761719,0.0,0.0,9.327824955107644e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21417236328125,0.0,0.0,9.822638094192372e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,7.254975207615644e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2457580566406,0.0,0.0,9.822650463320316e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,0.0004659436526708,288.9242553710937,294.1499938964844,252.0500030517578,251.49708557128903,252.6589508056641,252.0500030517578,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147552162299007e-09,0.0009938669390976,-0.0125381657853722,0.0,0.0,0.0,-0.0073646772652864,60.0,-23.666372299194336,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710876464844,0.0,0.0,9.328055602964014e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068786621094,0.0,0.0,9.822881111176684e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729187011719,0.0,0.0,7.255154196172953e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23828125,0.0,0.0,9.822893480304629e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33648681640625,0.0,0.0,0.0004659551777876,288.9164123535156,294.1499938964844,252.0500030517578,251.49664306640625,252.6535797119141,252.0500030517578,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456852838397,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.66101837158203,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,9.32839757297188e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,9.823241271078588e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636413574219,0.0,0.0,7.255420496221632e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,9.823253640206532e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,0.0004659722908399,288.9069519042969,294.1499938964844,252.0500030517578,251.4960174560547,252.647201538086,252.0500030517578,286.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684235009199e-09,0.0009939279407262,-0.0125568509101867,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.65475082397461,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,9.32865877985023e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,9.823516302276404e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,7.255623495439067e-05,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,9.823528671404348e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202514648437,0.0,0.0,0.0004659853002522,288.9006652832031,294.1499938964844,252.0500030517578,251.4955444335937,252.6429901123047,252.0500030517578,286.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157931415311623e-09,0.0009939556475728,-0.0125653576105833,0.0,0.0,0.0,-0.0073698228225111,60.0,-23.6506576538086,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.240234375,0.0,0.0,9.32941329665482e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,9.824311564443632e-05,290.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24200439453125,0.0,0.0,7.256210665218532e-05,290.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,9.824323205975816e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,0.0004660230188164,288.8849182128906,294.1499938964844,252.0500030517578,251.4941864013672,252.632568359375,252.0500030517578,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.640661239624023,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.240234375,0.0,0.0,9.32941329665482e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,9.824311564443632e-05,290.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24200439453125,0.0,0.0,7.256210665218532e-05,290.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,9.824323205975816e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,0.0004660230188164,288.8849182128906,294.1499938964844,252.0500030517578,251.4941864013672,252.632568359375,252.0500030517578,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.640661239624023,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,9.330323518952356e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16290283203125,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,7.256917888298631e-05,290.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1931457519531,0.0,0.0,9.825281449593604e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,0.0004660684789996,288.8691711425781,294.1499938964844,252.0500030517578,251.4925994873047,252.62234497070312,252.0500030517578,286.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.63111686706543,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,9.330323518952356e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16290283203125,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,7.256917888298631e-05,290.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1931457519531,0.0,0.0,9.825281449593604e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,0.0004660684789996,288.8691711425781,294.1499938964844,252.0500030517578,251.4925994873047,252.62234497070312,252.0500030517578,286.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.63111686706543,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,9.331404726253822e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.148193359375,0.0,0.0,9.82640849542804e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,7.257759716594592e-05,290.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780700683594,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,0.0004661225248128,288.8533630371094,294.1499938964844,252.0500030517578,251.4908142089844,252.6123046875,252.0500030517578,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.62200736999512,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
