time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,9.331404726253822e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.148193359375,0.0,0.0,9.82640849542804e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,7.257759716594592e-05,290.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780700683594,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,0.0004661225248128,288.8533630371094,294.1499938964844,252.0500030517578,251.4908142089844,252.6123046875,252.0500030517578,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.62200736999512,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,9.33198753045872e-05,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14080810546875,0.0,0.0,9.827021858654916e-05,290.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032470703125,0.0,0.0,7.258212281158194e-05,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,9.82703422778286e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,0.0004661516286432,288.845458984375,294.1499938964844,252.0500030517578,251.48985290527344,252.6073608398437,252.0500030517578,286.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.617570877075195,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,9.332619811175392e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,9.827687608776614e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19549560546875,0.0,0.0,7.258704135892913e-05,290.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629333496094,0.0,0.0,9.827699250308795e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,0.0004661831771954,288.8375549316406,294.1499938964844,252.0500030517578,251.4888458251953,252.6024475097656,252.0500030517578,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263953366237e-09,0.0009943775366991,-0.0126946019008755,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.61324119567871,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,9.333995694760232e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,9.82913697953336e-05,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799621582031,0.0,0.0,7.259774429257959e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477966308594,0.0,0.0,9.829148621065542e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389831542969,0.0,0.0,0.0004662519495468,288.8217163085937,294.1499938964844,252.0500030517578,251.4867248535156,252.5927581787109,252.0500030517578,286.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224407129134079e-09,0.0009945241035893,-0.0127395140007138,0.0,0.0,0.0,-0.0074027776718139,60.0,-23.60487937927246,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,9.333995694760232e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,9.82913697953336e-05,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799621582031,0.0,0.0,7.259774429257959e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477966308594,0.0,0.0,9.829148621065542e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389831542969,0.0,0.0,0.0004662519495468,288.8217163085937,294.1499938964844,252.0500030517578,251.4867248535156,252.5927581787109,252.0500030517578,286.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224407129134079e-09,0.0009945241035893,-0.0127395140007138,0.0,0.0,0.0,-0.0074027776718139,60.0,-23.60487937927246,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,9.3355069111567e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,7.26094949641265e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,9.830739872995764e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,0.0004663274157792,288.8058776855469,294.1499938964844,252.0500030517578,251.4844665527344,252.58322143554688,252.0500030517578,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226297579895e-09,0.0009946849895641,-0.0127888163551688,0.0,0.0,0.0,-0.0074121067300438,60.0,-23.59686088562012,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,9.3355069111567e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,7.26094949641265e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,9.830739872995764e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,0.0004663274157792,288.8058776855469,294.1499938964844,252.0500030517578,251.4844665527344,252.58322143554688,252.0500030517578,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226297579895e-09,0.0009946849895641,-0.0127888163551688,0.0,0.0,0.0,-0.0074121067300438,60.0,-23.59686088562012,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,9.832473006099464e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488342285156,0.0,0.0,7.262238068506122e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174621582031,0.0,0.0,9.832484647631644e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.000466410187073,288.7900085449219,294.1499938964844,252.0500030517578,251.48211669921875,252.5738677978516,252.0500030517578,286.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263866231786096e-09,0.0009948615916073,-0.0128428908064961,0.0,0.0,0.0,-0.0074223391711711,60.0,-23.58922576904297,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,9.832473006099464e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488342285156,0.0,0.0,7.262238068506122e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174621582031,0.0,0.0,9.832484647631644e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.000466410187073,288.7900085449219,294.1499938964844,252.0500030517578,251.48211669921875,252.5738677978516,252.0500030517578,286.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263866231786096e-09,0.0009948615916073,-0.0128428908064961,0.0,0.0,0.0,-0.0074223391711711,60.0,-23.58922576904297,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,9.338942618342116e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,7.26362195564434e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,9.834358206717296e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,0.0004664990701712,288.77410888671875,294.1499938964844,252.0500030517578,251.4796905517578,252.56466674804688,252.0500030517578,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286030724249713e-09,0.0009950509993359,-0.0129009578377008,0.0,0.0,0.0,-0.0074333269149065,60.0,-23.581920623779297,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,9.338942618342116e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,7.26362195564434e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,9.834358206717296e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,0.0004664990701712,288.77410888671875,294.1499938964844,252.0500030517578,251.4796905517578,252.56466674804688,252.0500030517578,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286030724249713e-09,0.0009950509993359,-0.0129009578377008,0.0,0.0,0.0,-0.0074333269149065,60.0,-23.581920623779297,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238098144531,0.0,0.0,9.339887037640436e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,9.835341188590974e-05,290.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1254272460937,0.0,0.0,7.26435609976761e-05,290.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,9.835352102527396e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,0.0004665462183766,288.7661437988281,294.1499938964844,252.0500030517578,251.4784545898437,252.5601348876953,252.0500030517578,286.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.57841110229492,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159973144531,0.0,0.0,9.340860560769217e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05926513671875,0.0,0.0,9.836366371018812e-05,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,7.265113526955247e-05,290.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,9.836377284955232e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,0.0004665948508772,288.7581787109375,294.1499938964844,252.0500030517578,251.47720336914065,252.5556488037109,252.0500030517578,286.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.574975967407227,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003723144531,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019592285156,0.0,0.0,7.266701868502423e-05,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,9.838528058025986e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1574401855469,0.0,0.0,0.0004666968889068,288.74224853515625,294.1499938964844,252.0500030517578,251.4747009277344,252.54676818847656,252.0500030517578,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.56833267211914,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003723144531,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019592285156,0.0,0.0,7.266701868502423e-05,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,9.838528058025986e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1574401855469,0.0,0.0,0.0004666968889068,288.74224853515625,294.1499938964844,252.0500030517578,251.4747009277344,252.54676818847656,252.0500030517578,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.56833267211914,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,7.268376793945208e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05645751953125,0.0,0.0,9.840795246418566e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410827636719,0.0,0.0,0.0004668044275604,288.7262878417969,294.1499938964844,252.0500030517578,251.47218322753903,252.5380401611328,252.0500030517578,286.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56197166442871,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,7.268376793945208e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05645751953125,0.0,0.0,9.840795246418566e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410827636719,0.0,0.0,0.0004668044275604,288.7262878417969,294.1499938964844,252.0500030517578,251.47218322753903,252.5380401611328,252.0500030517578,286.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56197166442871,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,9.347324521513656e-05,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144348144531,0.0,0.0,9.84317302936688e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706481933594,0.0,0.0,7.270141213666648e-05,290.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,0.0004669177578762,288.7102966308594,294.1499938964844,252.0500030517578,251.46969604492188,252.5294647216797,252.0500030517578,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.55593490600586,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,9.347324521513656e-05,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144348144531,0.0,0.0,9.84317302936688e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706481933594,0.0,0.0,7.270141213666648e-05,290.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,0.0004669177578762,288.7102966308594,294.1499938964844,252.0500030517578,251.46969604492188,252.5294647216797,252.0500030517578,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.55593490600586,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05340576171875,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,7.271986396517605e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,9.845682507148013e-05,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,0.0004670362977776,288.6942749023437,294.1499938964844,252.0500030517578,251.4672698974609,252.5210418701172,252.0500030517578,286.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.550167083740234,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05340576171875,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,7.271986396517605e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,9.845682507148013e-05,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,0.0004670362977776,288.6942749023437,294.1499938964844,252.0500030517578,251.4672698974609,252.5210418701172,252.0500030517578,286.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.550167083740234,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,9.350919572170824e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,9.846960165305064e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,7.272937364177778e-05,290.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,9.846970351645724e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,0.0004670973867177,288.686279296875,294.1499938964844,252.0500030517578,251.4660797119141,252.5168914794922,252.0500030517578,286.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918246090412,0.0,0.0,0.0,-0.0075072906911373,60.0,-23.54738426208496,-0.0,-6.768119220623704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377197265625,0.0,0.0,9.352167398901656e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844055175781,0.0,0.0,9.848273475654425e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392150878906,0.0,0.0,7.27390797692351e-05,290.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,9.848283661995084e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,0.0004671596980188,288.6782531738281,294.1499938964844,252.0500030517578,251.4649200439453,252.5127716064453,252.0500030517578,286.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.013332531787455,0.0,0.0,0.0,-0.0075149936601519,60.0,-23.544658660888672,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,9.354730718769132e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,9.850983769865708e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.0004672877548728,288.6622009277344,294.1499938964844,252.0500030517578,251.4626617431641,252.5046539306641,252.0500030517578,286.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827062889728495e-09,0.0009967328514903,-0.0134162073954939,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.539382934570312,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,9.354730718769132e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,9.850983769865708e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.0004672877548728,288.6622009277344,294.1499938964844,252.0500030517578,251.4626617431641,252.5046539306641,252.0500030517578,286.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827062889728495e-09,0.0009967328514903,-0.0134162073954939,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.539382934570312,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,9.853759547695518e-05,290.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97967529296875,0.0,0.0,9.853769734036176e-05,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592041015625,0.0,0.0,0.0004674199153669,288.6461486816406,294.1499938964844,252.0500030517578,251.4605407714844,252.4966735839844,252.0500030517578,286.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663925592662e-09,0.0009970146929845,-0.0135025484487414,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.534324645996094,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,9.853759547695518e-05,290.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97967529296875,0.0,0.0,9.853769734036176e-05,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592041015625,0.0,0.0,0.0004674199153669,288.6461486816406,294.1499938964844,252.0500030517578,251.4605407714844,252.4966735839844,252.0500030517578,286.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663925592662e-09,0.0009970146929845,-0.0135025484487414,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.534324645996094,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,9.360101103084162e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,9.85662845778279e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.991943359375,0.0,0.0,7.2800787165761e-05,290.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,9.85663864412345e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04278564453125,0.0,0.0,0.0004675560339819,288.63006591796875,294.1499938964844,252.0500030517578,251.4585723876953,252.4888153076172,252.0500030517578,286.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606552079922e-09,0.0009973049163818,-0.0135914692655205,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.529476165771484,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,9.360101103084162e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,9.85662845778279e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.991943359375,0.0,0.0,7.2800787165761e-05,290.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,9.85663864412345e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04278564453125,0.0,0.0,0.0004675560339819,288.63006591796875,294.1499938964844,252.0500030517578,251.4585723876953,252.4888153076172,252.0500030517578,286.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606552079922e-09,0.0009973049163818,-0.0135914692655205,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.529476165771484,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,9.3628914328292e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239807128906,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,7.282248407136649e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,0.000467695412226,288.61395263671875,294.1499938964844,252.0500030517578,251.456771850586,252.48110961914065,252.0500030517578,286.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584362749999627e-09,0.0009976021246984,-0.013682521879673,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.52480125427246,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,9.3628914328292e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239807128906,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,7.282248407136649e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,0.000467695412226,288.61395263671875,294.1499938964844,252.0500030517578,251.456771850586,252.48110961914065,252.0500030517578,286.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584362749999627e-09,0.0009976021246984,-0.013682521879673,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.52480125427246,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,9.364310244563968e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,9.86106097116135e-05,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96826171875,0.0,0.0,7.28335216990672e-05,290.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410705566406,0.0,0.0,9.86107115750201e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,0.0004677662800531,288.6058959960937,294.1499938964844,252.0500030517578,251.4559631347656,252.4773101806641,252.0500030517578,286.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040609176129e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.52252960205078,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,9.36574360821396e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088134765625,0.0,0.0,9.862570004770532e-05,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603271484375,0.0,0.0,7.284466846613213e-05,290.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333190917969,0.0,0.0,9.862580191111192e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00994873046875,0.0,0.0,0.0004678378754761,288.59783935546875,294.1499938964844,252.0500030517578,251.4552001953125,252.4735412597656,252.0500030517578,286.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.007598836440593,60.0,-23.520294189453125,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.943115234375,0.0,0.0,9.368647442897782e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94451904296875,0.0,0.0,7.286725303856656e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,9.865638276096432e-05,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.0004679829289671,288.5816650390625,294.1499938964844,252.0500030517578,251.453842163086,252.46609497070312,252.0500030517578,286.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703761622309,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.515926361083984,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.943115234375,0.0,0.0,9.368647442897782e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94451904296875,0.0,0.0,7.286725303856656e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,9.865638276096432e-05,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.0004679829289671,288.5816650390625,294.1499938964844,252.0500030517578,251.453842163086,252.46609497070312,252.0500030517578,286.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703761622309,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.515926361083984,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,9.371592750540005e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,7.289016502909362e-05,290.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022827148437,0.0,0.0,9.86874001682736e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.0004681300779338,288.5655212402344,294.1499938964844,252.0500030517578,251.45274353027344,252.4587860107422,252.0500030517578,286.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665035530924,0.0,0.0,0.0,-0.007634961977601,60.0,-23.511674880981445,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,9.371592750540005e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,7.289016502909362e-05,290.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022827148437,0.0,0.0,9.86874001682736e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.0004681300779338,288.5655212402344,294.1499938964844,252.0500030517578,251.45274353027344,252.4587860107422,252.0500030517578,286.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665035530924,0.0,0.0,0.0,-0.007634961977601,60.0,-23.511674880981445,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114074707031,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,7.291334623005241e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,9.87187886494212e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,0.0004682789731305,288.54931640625,294.1499938964844,252.0500030517578,251.4519195556641,252.4515991210937,252.0500030517578,286.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50752258300781,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114074707031,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,7.291334623005241e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,9.87187886494212e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,0.0004682789731305,288.54931640625,294.1499938964844,252.0500030517578,251.4519195556641,252.4515991210937,252.0500030517578,286.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50752258300781,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
