time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,9.377578680869192e-05,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478698730469,0.0,0.0,9.875033720163628e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968811035156,0.0,0.0,7.293671660590917e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,9.875043178908528e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,0.000468429090688,288.5331115722656,294.1499938964844,252.0500030517578,251.451416015625,252.4445343017578,252.0500030517578,286.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.5034408569336,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,9.377578680869192e-05,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478698730469,0.0,0.0,9.875033720163628e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968811035156,0.0,0.0,7.293671660590917e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,9.875043178908528e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,0.000468429090688,288.5331115722656,294.1499938964844,252.0500030517578,251.451416015625,252.4445343017578,252.0500030517578,286.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.5034408569336,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,9.379088442074136e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402099609375,0.0,0.0,9.876623516902328e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8889465332031,0.0,0.0,7.294846000149846e-05,290.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,9.876632975647226e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358215332031,0.0,0.0,0.0004685044987127,288.5249938964844,294.1499938964844,252.0500030517578,251.45127868652344,252.4410400390625,252.0500030517578,286.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.50142288208008,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.879638671875,0.0,0.0,9.380600386066362e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,9.878216224024072e-05,290.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,7.29602252249606e-05,290.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,9.878225682768972e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,0.0004685800522565,288.5168762207031,294.1499938964844,252.0500030517578,251.45123291015625,252.4375915527344,252.0500030517578,286.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.499414443969727,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637390136719,0.0,0.0,9.383628639625384e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86505126953125,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399658203125,0.0,0.0,9.881414007395506e-05,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0004687313048634,288.5006408691406,294.1499938964844,252.0500030517578,251.451416015625,252.43077087402344,252.0500030517578,286.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49541664123535,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637390136719,0.0,0.0,9.383628639625384e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86505126953125,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399658203125,0.0,0.0,9.881414007395506e-05,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0004687313048634,288.5006408691406,294.1499938964844,252.0500030517578,251.451416015625,252.43077087402344,252.0500030517578,286.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49541664123535,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478088378906,0.0,0.0,9.386694728164002e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018798828125,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,9.88464307738468e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945617675781,0.0,0.0,0.0004688844783231,288.484375,294.1499938964844,252.0500030517578,251.4519958496093,252.424057006836,252.0499267578125,286.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.49165344238281,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478088378906,0.0,0.0,9.386694728164002e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018798828125,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,9.88464307738468e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945617675781,0.0,0.0,0.0004688844783231,288.484375,294.1499938964844,252.0500030517578,251.4519958496093,252.424057006836,252.0499267578125,286.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.49165344238281,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83184814453125,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,7.303238089662045e-05,290.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086853027344,0.0,0.0,9.887994383461772e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780212402344,0.0,0.0,0.0004690434725489,288.46807861328125,294.1499938964844,252.0480499267578,251.4509429931641,252.4174346923828,252.0496368408203,286.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.92055116044321e-09,0.0010004768846556,-0.0145632326602935,0.0,0.0,0.0,-0.007747886236757,60.0,-23.488523483276367,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83184814453125,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,7.303238089662045e-05,290.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086853027344,0.0,0.0,9.887994383461772e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780212402344,0.0,0.0,0.0004690434725489,288.46807861328125,294.1499938964844,252.0480499267578,251.4509429931641,252.4174346923828,252.0496368408203,286.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.92055116044321e-09,0.0010004768846556,-0.0145632326602935,0.0,0.0,0.0,-0.007747886236757,60.0,-23.488523483276367,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158874511719,0.0,0.0,9.393438085680827e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7710876464844,0.0,0.0,9.891734953271224e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.817138671875,0.0,0.0,7.306007319130003e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,9.891744412016124e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614807128906,0.0,0.0,0.0004692213260568,288.4517822265625,294.1499938964844,252.0423583984375,251.4464111328125,252.4108428955078,252.04837036132807,286.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964909455258294e-09,0.0010008561657741,-0.0146794356405735,0.0,0.0,0.0,-0.0077698766253888,60.0,-23.488142013549805,-0.0,-6.829802146057773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158874511719,0.0,0.0,9.393438085680827e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7710876464844,0.0,0.0,9.891734953271224e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.817138671875,0.0,0.0,7.306007319130003e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,9.891744412016124e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614807128906,0.0,0.0,0.0004692213260568,288.4517822265625,294.1499938964844,252.0423583984375,251.4464111328125,252.4108428955078,252.04837036132807,286.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964909455258294e-09,0.0010008561657741,-0.0146794356405735,0.0,0.0,0.0,-0.0077698766253888,60.0,-23.488142013549805,-0.0,-6.829802146057773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078918457031,0.0,0.0,9.395313827553764e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76336669921875,0.0,0.0,9.893711103359236e-05,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.80914306640625,0.0,0.0,7.307466876227409e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78515625,0.0,0.0,9.893719834508374e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85321044921875,0.0,0.0,0.0004693150403909,288.4436340332031,294.1499938964844,252.03819274902344,251.4429168701172,252.40753173828125,252.0471954345703,286.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988280094015863e-09,0.0010010560508817,-0.014740657992661,0.0,0.0,0.0,-0.007781462278217,60.0,-23.489072799682617,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,9.397247049491853e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7556457519531,0.0,0.0,9.895746188703924e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011474609375,0.0,0.0,7.308970089070499e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772827148437,0.0,0.0,9.89575491985306e-05,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8449401855469,0.0,0.0,0.0004694116069003,288.4354553222656,294.1499938964844,252.033203125,251.4386444091797,252.4042053222656,252.04559326171875,286.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012360831419983e-09,0.0010012618731707,-0.01480374019593,0.0,0.0,0.0,-0.0077933999709784,60.0,-23.490720748901367,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78387451171875,0.0,0.0,9.401240822626278e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402038574219,0.0,0.0,9.899952419800684e-05,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851257324219,0.0,0.0,7.312076195375994e-05,290.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615661621094,0.0,0.0,9.89996115094982e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,0.0004696111136581,288.41912841796875,294.1499938964844,252.0208435058593,251.4279022216797,252.3975067138672,252.04112243652344,286.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.49593544006348,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78387451171875,0.0,0.0,9.401240822626278e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402038574219,0.0,0.0,9.899952419800684e-05,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851257324219,0.0,0.0,7.312076195375994e-05,290.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615661621094,0.0,0.0,9.89996115094982e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,0.0004696111136581,288.41912841796875,294.1499938964844,252.0208435058593,251.4279022216797,252.3975067138672,252.04112243652344,286.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.49593544006348,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247009277344,0.0,0.0,9.904260514304042e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690734863281,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458190917969,0.0,0.0,9.90426924545318e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,0.0004698154807556,288.4027709960937,294.1499938964844,252.00555419921875,251.41444396972656,252.39064025878903,252.03439331054688,286.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.50375938415528,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247009277344,0.0,0.0,9.904260514304042e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690734863281,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458190917969,0.0,0.0,9.90426924545318e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,0.0004698154807556,288.4027709960937,294.1499938964844,252.00555419921875,251.41444396972656,252.39064025878903,252.03439331054688,286.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.50375938415528,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518005371094,0.0,0.0,9.409650374436752e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091979980469,0.0,0.0,9.908807987812908e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530212402344,0.0,0.0,7.318616553675383e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73004150390625,0.0,0.0,9.908815991366282e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951965332031,0.0,0.0,0.0004700311692431,288.3863830566406,294.1499938964844,251.9875946044922,251.39849853515625,252.3835906982422,252.0253143310547,286.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.513959884643555,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518005371094,0.0,0.0,9.409650374436752e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091979980469,0.0,0.0,9.908807987812908e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530212402344,0.0,0.0,7.318616553675383e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73004150390625,0.0,0.0,9.908815991366282e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951965332031,0.0,0.0,0.0004700311692431,288.3863830566406,294.1499938964844,251.9875946044922,251.39849853515625,252.3835906982422,252.0253143310547,286.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.513959884643555,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357482910156,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69366455078125,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,7.322648161789402e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,9.914274414768444e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,0.0004702901060227,288.3699951171875,294.1499938964844,251.9672393798828,251.3803100585937,252.3763122558593,252.01388549804688,286.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.527217864990234,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357482910156,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69366455078125,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,7.322648161789402e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,9.914274414768444e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,0.0004702901060227,288.3699951171875,294.1499938964844,251.9672393798828,251.3803100585937,252.3763122558593,252.01388549804688,286.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.527217864990234,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276916503906,0.0,0.0,9.417875844519584e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858825683594,0.0,0.0,9.917470015352592e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288818359375,0.0,0.0,7.325014303205535e-05,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,9.917478018905967e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.770263671875,0.0,0.0,0.0004704420862253,288.3617858886719,294.1499938964844,251.9562530517578,251.37046813964844,252.37257385253903,252.0073089599609,286.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.535383224487305,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196350097656,0.0,0.0,9.42088881856762e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,9.920642332872376e-05,290.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208251953125,0.0,0.0,7.327357889153063e-05,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69842529296875,0.0,0.0,9.920650336425751e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,0.0004705925530288,288.35357666015625,294.1499938964844,251.9447631835937,251.3601531982422,252.3687744140625,252.00010681152344,286.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306889677176741e-09,0.0010037804022431,-0.0155752804130315,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.54426002502441,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,9.425538883078843e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625061035156,0.0,0.0,9.92553905234672e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047119140625,0.0,0.0,7.330974040087312e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825561523437,0.0,0.0,9.925547055900096e-05,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,0.0004708248306997,288.3371276855469,294.1499938964844,251.9203948974609,251.33827209472656,252.3609619140625,251.9840240478516,286.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364821558690892e-09,0.0010042758658528,-0.0157270338386297,0.0,0.0,0.0,-0.0079681305214762,60.0,-23.561697006225582,-0.0,-6.87655870024173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,9.425538883078843e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625061035156,0.0,0.0,9.92553905234672e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047119140625,0.0,0.0,7.330974040087312e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825561523437,0.0,0.0,9.925547055900096e-05,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,0.0004708248306997,288.3371276855469,294.1499938964844,251.9203948974609,251.33827209472656,252.3609619140625,251.9840240478516,286.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364821558690892e-09,0.0010042758658528,-0.0157270338386297,0.0,0.0,0.0,-0.0079681305214762,60.0,-23.561697006225582,-0.0,-6.87655870024173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468811035156,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,9.927664359565824e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286682128906,0.0,0.0,0.0004709252680186,288.3206787109375,294.1499938964844,251.8944396972656,251.3148956298828,252.3527984619141,251.96563720703125,286.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389866857858806e-09,0.0010044900700449,-0.0157926399260759,0.0,0.0,0.0,-0.007980546914041,60.0,-23.57539367675781,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468811035156,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,9.927664359565824e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286682128906,0.0,0.0,0.0004709252680186,288.3206787109375,294.1499938964844,251.8944396972656,251.3148956298828,252.3527984619141,251.96563720703125,286.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389866857858806e-09,0.0010044900700449,-0.0157926399260759,0.0,0.0,0.0,-0.007980546914041,60.0,-23.57539367675781,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712646484375,0.0,0.0,9.42686601774767e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6312561035156,0.0,0.0,9.926937491400167e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6723937988281,0.0,0.0,7.332007226068527e-05,289.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508178710937,0.0,0.0,9.926944767357782e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120361328125,0.0,0.0,0.0004708911583293,288.30419921875,294.1499938964844,251.86715698242188,251.2902984619141,252.3443145751953,251.94537353515625,286.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.58379173278809,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712646484375,0.0,0.0,9.42686601774767e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6312561035156,0.0,0.0,9.926937491400167e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6723937988281,0.0,0.0,7.332007226068527e-05,289.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508178710937,0.0,0.0,9.926944767357782e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120361328125,0.0,0.0,0.0004708911583293,288.30419921875,294.1499938964844,251.86715698242188,251.2902984619141,252.3443145751953,251.94537353515625,286.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.58379173278809,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551208496094,0.0,0.0,9.42308543017134e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156005859375,0.0,0.0,9.922956087393686e-05,290.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65625,0.0,0.0,7.329066284000874e-05,289.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349182128906,0.0,0.0,9.922964090947062e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69537353515625,0.0,0.0,0.0004707023326773,288.2877197265625,294.1499938964844,251.8388061523437,251.26470947265625,252.33546447753903,251.9235076904297,286.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.585872650146484,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551208496094,0.0,0.0,9.42308543017134e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156005859375,0.0,0.0,9.922956087393686e-05,290.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65625,0.0,0.0,7.329066284000874e-05,289.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349182128906,0.0,0.0,9.922964090947062e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69537353515625,0.0,0.0,0.0004707023326773,288.2877197265625,294.1499938964844,251.8388061523437,251.26470947265625,252.33546447753903,251.9235076904297,286.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.585872650146484,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470642089844,0.0,0.0,9.420132118975744e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077880859375,0.0,0.0,9.919846343109384e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,7.326769264182076e-05,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269836425781,0.0,0.0,9.91985434666276e-05,291.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6870422363281,0.0,0.0,0.0004705548053607,288.27947998046875,294.1499938964844,251.8243103027344,251.2516326904297,252.3309326171875,251.9120941162109,286.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037063620984,6.2974554460026866e-09,0.001003700075671,-0.0155505668371915,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.5844955444336,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63897705078125,0.0,0.0,9.416771354153752e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,9.916307317325844e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400756835937,0.0,0.0,7.324155740207061e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190185546875,0.0,0.0,9.91631532087922e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787109375,0.0,0.0,0.0004703869344666,288.2712707519531,294.1499938964844,251.8096466064453,251.2384033203125,252.3263092041016,251.90040588378903,286.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.58184051513672,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58428955078125,0.0,0.0,9.909544314723462e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239318847656,0.0,0.0,7.319160795304924e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031494140625,0.0,0.0,9.909552318276836e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620788574219,0.0,0.0,0.0004700661229435,288.2547912597656,294.1499938964844,251.7799530029297,251.21160888671875,252.3167724609375,251.87619018554688,286.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.17556539239672e-09,0.0010026578092947,-0.0152312694117426,0.0,0.0,0.0,-0.0078743090853095,60.0,-23.575145721435547,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58428955078125,0.0,0.0,9.909544314723462e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239318847656,0.0,0.0,7.319160795304924e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031494140625,0.0,0.0,9.909552318276836e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620788574219,0.0,0.0,0.0004700661229435,288.2547912597656,294.1499938964844,251.7799530029297,251.21160888671875,252.3167724609375,251.87619018554688,286.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.17556539239672e-09,0.0010026578092947,-0.0152312694117426,0.0,0.0,0.0,-0.0078743090853095,60.0,-23.575145721435547,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.606689453125,0.0,0.0,9.40504760365002e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.568603515625,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077575683594,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,9.903968748403712e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6454467773437,0.0,0.0,0.0004698012780863,288.2383117675781,294.1499938964844,251.75,251.18458557128903,252.306884765625,251.85104370117188,286.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.569618225097656,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.606689453125,0.0,0.0,9.40504760365002e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.568603515625,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077575683594,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,9.903968748403712e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6454467773437,0.0,0.0,0.0004698012780863,288.2383117675781,294.1499938964844,251.75,251.18458557128903,252.306884765625,251.85104370117188,286.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.569618225097656,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59051513671875,0.0,0.0,9.399645205121487e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5529479980469,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915832519531,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713195800781,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,0.0004695314273703,288.2218322753906,294.1499938964844,251.7200469970703,251.1575927734375,252.2966766357422,251.82516479492188,286.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.564903259277344,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
