time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59051513671875,0.0,0.0,9.399645205121487e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5529479980469,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915832519531,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713195800781,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,0.0004695314273703,288.2218322753906,294.1499938964844,251.7200469970703,251.1575927734375,252.2966766357422,251.82516479492188,286.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.564903259277344,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743713378906,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372619628906,0.0,0.0,9.89228647085838e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.555419921875,0.0,0.0,9.892293746815994e-05,291.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121826171875,0.0,0.0,0.0004692474904004,288.2053527832031,294.1499938964844,251.6903533935547,251.130859375,252.2861175537109,251.7987518310547,286.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963708102703,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.55976676940918,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743713378906,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372619628906,0.0,0.0,9.89228647085838e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.555419921875,0.0,0.0,9.892293746815994e-05,291.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121826171875,0.0,0.0,0.0004692474904004,288.2053527832031,294.1499938964844,251.6903533935547,251.130859375,252.2861175537109,251.7987518310547,286.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963708102703,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.55976676940918,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663146972656,0.0,0.0,9.391030471306294e-05,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294189453125,0.0,0.0,9.889200737234204e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673522949219,0.0,0.0,7.304134487640113e-05,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5474548339844,0.0,0.0,9.88920801319182e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038818359375,0.0,0.0,0.000469101127237,288.1971435546875,294.1499938964844,251.6756896972656,251.11769104003903,252.2807159423828,251.78543090820312,286.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.55689239501953,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582275390625,0.0,0.0,9.388045145897196e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215759277344,0.0,0.0,9.886057523544878e-05,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55926513671875,0.0,0.0,7.301812729565427e-05,289.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394897460937,0.0,0.0,9.886064799502492e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5955505371094,0.0,0.0,0.0004689519992098,288.1889038085937,294.1499938964844,251.66119384765625,251.1046600341797,252.2752227783203,251.7720489501953,286.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.553787231445312,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,9.38195880735293e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430908203125,0.0,0.0,7.297078991541639e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235595703125,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5789489746094,0.0,0.0,0.0004686479805968,288.17242431640625,294.1499938964844,251.63284301757807,251.0792388916016,252.26402282714844,251.7453155517578,286.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.546836853027344,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,9.38195880735293e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430908203125,0.0,0.0,7.297078991541639e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235595703125,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5789489746094,0.0,0.0,0.0004686479805968,288.17242431640625,294.1499938964844,251.63284301757807,251.0792388916016,252.26402282714844,251.7453155517578,286.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.546836853027344,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259094238281,0.0,0.0,9.375782974530011e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,9.873144881566986e-05,290.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269470214844,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076599121094,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5623474121094,0.0,0.0,0.0004683395090978,288.15594482421875,294.1499938964844,251.6055603027344,251.0548553466797,252.2525329589844,251.71876525878903,286.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.538936614990234,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259094238281,0.0,0.0,9.375782974530011e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,9.873144881566986e-05,290.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269470214844,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076599121094,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5623474121094,0.0,0.0,0.0004683395090978,288.15594482421875,294.1499938964844,251.6055603027344,251.0548553466797,252.2525329589844,251.71876525878903,286.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.538936614990234,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.509765625,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744567871094,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107727050781,0.0,0.0,7.287460175575688e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917297363281,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457458496094,0.0,0.0,0.0004680302226915,288.1394958496094,294.1499938964844,251.57960510253903,251.03173828125,252.2408142089844,251.69256591796875,286.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.53013038635254,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.509765625,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744567871094,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107727050781,0.0,0.0,7.287460175575688e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917297363281,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457458496094,0.0,0.0,0.0004680302226915,288.1394958496094,294.1499938964844,251.57960510253903,251.03173828125,252.2408142089844,251.69256591796875,286.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.53013038635254,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936218261719,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757995605469,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,0.0004677248361986,288.1230163574219,294.1499938964844,251.55523681640625,251.0101623535156,252.22886657714844,251.66700744628903,286.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.52035140991211,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936218261719,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757995605469,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,0.0004677248361986,288.1230163574219,294.1499938964844,251.55523681640625,251.0101623535156,252.22886657714844,251.66700744628903,286.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.52035140991211,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48553466796875,0.0,0.0,9.360462718177588e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45086669921875,0.0,0.0,9.857011900749058e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4865417480469,0.0,0.0,7.280359568540007e-05,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46783447265625,0.0,0.0,9.85701844911091e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208435058594,0.0,0.0,0.0004675741947721,288.11480712890625,294.1499938964844,251.5437469482422,251.00003051757807,252.22280883789065,251.654525756836,286.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973484557121,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.51512718200684,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774780273437,0.0,0.0,9.357511589769274e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430236816406,0.0,0.0,9.85390433925204e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784545898437,0.0,0.0,7.278064731508493e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598693847656,0.0,0.0,9.853910887613893e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,0.0004674267838709,288.1065673828125,294.1499938964844,251.5327606201172,250.9903717041016,252.2167205810547,251.64230346679688,286.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.50967025756836,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613342285156,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42730712890625,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4622802734375,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4439392089844,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959716796875,0.0,0.0,0.0004671423521358,288.090087890625,294.1499938964844,251.5124053955078,250.9726104736328,252.2044219970703,251.61868286132807,286.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.49812889099121,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613342285156,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42730712890625,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4622802734375,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4439392089844,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959716796875,0.0,0.0,0.0004671423521358,288.090087890625,294.1499938964844,251.5124053955078,250.9726104736328,252.2044219970703,251.61868286132807,286.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.49812889099121,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115600585937,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461364746094,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4280090332031,0.0,0.0,9.842242434388028e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794006347656,0.0,0.0,0.0004668732872232,288.0736389160156,294.1499938964844,251.49444580078125,250.9571533203125,252.1920166015625,251.5962371826172,286.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379186429621541e-09,0.0009958478622138,-0.0131450071930885,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.485822677612305,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115600585937,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461364746094,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4280090332031,0.0,0.0,9.842242434388028e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794006347656,0.0,0.0,0.0004668732872232,288.0736389160156,294.1499938964844,251.49444580078125,250.9571533203125,252.1920166015625,251.5962371826172,286.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379186429621541e-09,0.0009958478622138,-0.0131450071930885,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.485822677612305,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42901611328125,0.0,0.0,9.341482655145228e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,9.837025572778656e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299621582031,0.0,0.0,7.26559737813659e-05,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120483398437,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,0.000466626137495,288.05718994140625,294.1499938964844,251.47915649414065,250.9442443847656,252.1795654296875,251.57530212402344,285.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317535300974896e-09,0.0009953206172212,-0.0129834925755858,0.0,0.0,0.0,-0.0074489461258053,60.0,-23.47270965576172,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42901611328125,0.0,0.0,9.341482655145228e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,9.837025572778656e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299621582031,0.0,0.0,7.26559737813659e-05,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120483398437,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,0.000466626137495,288.05718994140625,294.1499938964844,251.47915649414065,250.9442443847656,252.1795654296875,251.57530212402344,285.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317535300974896e-09,0.0009953206172212,-0.0129834925755858,0.0,0.0,0.0,-0.0074489461258053,60.0,-23.47270965576172,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128723144531,0.0,0.0,9.337023948319256e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137878417969,0.0,0.0,7.26212965673767e-05,289.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961181640625,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462585449219,0.0,0.0,0.0004664034058805,288.0407409667969,294.1499938964844,251.466796875,250.93414306640625,252.1671142578125,251.5557098388672,285.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261983737625542e-09,0.0009948456427082,-0.0128379585221409,0.0,0.0,0.0,-0.0074214069172739,60.0,-23.458927154541016,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128723144531,0.0,0.0,9.337023948319256e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137878417969,0.0,0.0,7.26212965673767e-05,289.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961181640625,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462585449219,0.0,0.0,0.0004664034058805,288.0407409667969,294.1499938964844,251.466796875,250.93414306640625,252.1671142578125,251.5557098388672,285.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261983737625542e-09,0.0009948456427082,-0.0128379585221409,0.0,0.0,0.0,-0.0074214069172739,60.0,-23.458927154541016,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40478515625,0.0,0.0,9.334992500953376e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,9.830191265791656e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057312011719,0.0,0.0,7.260550046339631e-05,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,9.830197814153507e-05,291.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379577636719,0.0,0.0,0.0004663019499275,288.0325012207031,294.1499938964844,251.46180725097656,250.93020629882807,252.1609039306641,251.5467071533203,285.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236678646269865e-09,0.0009946292266249,-0.0127716632559895,0.0,0.0,0.0,-0.0074088620021939,60.0,-23.451698303222656,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.396728515625,0.0,0.0,9.333126217825338e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,9.828226029640064e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39764404296875,0.0,0.0,7.25909776519984e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38018798828125,0.0,0.0,9.828232578001916e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296875,0.0,0.0,0.0004662087303586,288.0242614746094,294.1499938964844,251.4576416015625,250.9270782470703,252.1547088623047,251.5382232666016,285.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213423470706857e-09,0.0009944303892552,-0.0127107379958033,0.0,0.0,0.0,-0.0073973331600427,60.0,-23.44428443908692,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38055419921875,0.0,0.0,9.329868044005708e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485717773437,0.0,0.0,9.824795415624976e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814697265625,0.0,0.0,7.256564276758581e-05,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642272949219,0.0,0.0,9.824801236391068e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,0.0004660459817387,288.0078125,294.1499938964844,251.4519500732422,250.9233245849609,252.14239501953125,251.5227966308593,285.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728306083020925e-09,0.0009940832387655,-0.0126043912023305,0.0,0.0,0.0,-0.0073772091418504,60.0,-23.428936004638672,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38055419921875,0.0,0.0,9.329868044005708e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485717773437,0.0,0.0,9.824795415624976e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814697265625,0.0,0.0,7.256564276758581e-05,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642272949219,0.0,0.0,9.824801236391068e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,0.0004660459817387,288.0078125,294.1499938964844,251.4519500732422,250.9233245849609,252.14239501953125,251.5227966308593,285.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728306083020925e-09,0.0009940832387655,-0.0126043912023305,0.0,0.0,0.0,-0.0073772091418504,60.0,-23.428936004638672,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644104003906,0.0,0.0,9.327334555564448e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,9.822127321967856e-05,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,7.254593219840899e-05,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,9.822133142733946e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3965759277344,0.0,0.0,0.0004659194382838,287.9913635253906,294.1499938964844,251.4499969482422,250.9231414794922,252.1302490234375,251.50965881347656,285.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141262526819901e-09,0.0009938132716342,-0.0125216878950595,0.0,0.0,0.0,-0.0073615596629679,60.0,-23.412826538085938,-0.0,-6.73400606387986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644104003906,0.0,0.0,9.327334555564448e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,9.822127321967856e-05,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,7.254593219840899e-05,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,9.822133142733946e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3965759277344,0.0,0.0,0.0004659194382838,287.9913635253906,294.1499938964844,251.4499969482422,250.9231414794922,252.1302490234375,251.50965881347656,285.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141262526819901e-09,0.0009938132716342,-0.0125216878950595,0.0,0.0,0.0,-0.0073615596629679,60.0,-23.412826538085938,-0.0,-6.73400606387986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.0,0.0,9.325304563390092e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170471191406,0.0,0.0,9.819989645620808e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,7.253014337038621e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323059082031,0.0,0.0,9.8199954663869e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,0.0004658180114347,287.9748840332031,294.1499938964844,251.4499969482422,250.92486572265625,252.1183013916016,251.4989471435547,285.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.1159663172484215e-09,0.0009935969719663,-0.0124554149806499,0.0,0.0,0.0,-0.0073490189388394,60.0,-23.396339416503903,-0.0,-6.73107507509485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.0,0.0,9.325304563390092e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170471191406,0.0,0.0,9.819989645620808e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,7.253014337038621e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323059082031,0.0,0.0,9.8199954663869e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,0.0004658180114347,287.9748840332031,294.1499938964844,251.4499969482422,250.92486572265625,252.1183013916016,251.4989471435547,285.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.1159663172484215e-09,0.0009935969719663,-0.0124554149806499,0.0,0.0,0.0,-0.0073490189388394,60.0,-23.396339416503903,-0.0,-6.73107507509485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320617675781,0.0,0.0,9.323687118012458e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012390136719,0.0,0.0,9.818286343943328e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329467773437,0.0,0.0,7.251756323967129e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,9.81829216470942e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,0.0004657372192014,287.9584045410156,294.1499938964844,251.4499969482422,250.9266662597656,252.10659790039065,251.49029541015625,285.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095814881173055e-09,0.0009934245608747,-0.0124026210978627,0.0,0.0,0.0,-0.0073390291072428,60.0,-23.38045692443848,-0.0,-6.728740231665142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320617675781,0.0,0.0,9.323687118012458e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012390136719,0.0,0.0,9.818286343943328e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329467773437,0.0,0.0,7.251756323967129e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,9.81829216470942e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,0.0004657372192014,287.9584045410156,294.1499938964844,251.4499969482422,250.9266662597656,252.10659790039065,251.49029541015625,285.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095814881173055e-09,0.0009934245608747,-0.0124026210978627,0.0,0.0,0.0,-0.0073390291072428,60.0,-23.38045692443848,-0.0,-6.728740231665142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,9.322996629634872e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,9.817559475777672e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,7.251219358295202e-05,289.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083190917969,0.0,0.0,9.817565296543762e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35516357421875,0.0,0.0,0.0004657027602661,287.9501647949219,294.1499938964844,251.4499969482422,250.92759704589844,252.100814819336,251.486572265625,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933561086654,5.087214205445889e-09,0.0009933511028066,-0.0123800886794924,0.0,0.0,0.0,-0.0073347655124962,60.0,-23.37279510498047,-0.0,-6.727743340206871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158874511719,0.0,0.0,9.3224058218766e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28546142578125,0.0,0.0,9.816937381401658e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167419433594,0.0,0.0,7.250760245369747e-05,289.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003234863281,0.0,0.0,9.81694320216775e-05,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34686279296875,0.0,0.0,0.000465673248982,287.94195556640625,294.1499938964844,251.4499969482422,250.9285430908203,252.0950927734375,251.4832458496093,285.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079854759060254e-09,0.0009932881221175,-0.0123608075082302,0.0,0.0,0.0,-0.0073311170563101,60.0,-23.36536407470703,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997131347656,0.0,0.0,9.321463585365564e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,9.815944940783083e-05,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.300537109375,0.0,0.0,7.250026828842238e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,9.815950761549176e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,0.0004656261589843,287.92547607421875,294.1499938964844,251.4499969482422,250.9304962158203,252.08380126953125,251.47740173339844,285.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068105046746041e-09,0.0009931876556947,-0.012330025434494,0.0,0.0,0.0,-0.0073252920992672,60.0,-23.351093292236328,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997131347656,0.0,0.0,9.321463585365564e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,9.815944940783083e-05,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.300537109375,0.0,0.0,7.250026828842238e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,9.815950761549176e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,0.0004656261589843,287.92547607421875,294.1499938964844,251.4499969482422,250.9304962158203,252.08380126953125,251.47740173339844,285.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068105046746041e-09,0.0009931876556947,-0.012330025434494,0.0,0.0,0.0,-0.0073252920992672,60.0,-23.351093292236328,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,9.81525518000126e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28436279296875,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2683410644531,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3137512207031,0.0,0.0,0.0004655934171751,287.9089660644531,294.1499938964844,251.4499969482422,250.9324951171875,252.0726928710937,251.4725799560547,285.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.337608337402344,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,9.81525518000126e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28436279296875,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2683410644531,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3137512207031,0.0,0.0,0.0004655934171751,287.9089660644531,294.1499938964844,251.4499969482422,250.9324951171875,252.0726928710937,251.4725799560547,285.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.337608337402344,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
