time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,9.320441313320772e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,9.814868099056184e-05,290.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26812744140625,0.0,0.0,7.249231566675007e-05,289.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523193359375,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,0.0004655750817619,287.8924865722656,294.1499938964844,251.4499969482422,250.9345703125,252.0617828369141,251.46861267089844,285.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.32486343383789,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,9.320441313320772e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,9.814868099056184e-05,290.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26812744140625,0.0,0.0,7.249231566675007e-05,289.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523193359375,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,0.0004655750817619,287.8924865722656,294.1499938964844,251.4499969482422,250.9345703125,252.0617828369141,251.46861267089844,285.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.32486343383789,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.814728400669992e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519226074219,0.0,0.0,7.249128248076886e-05,289.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362976074219,0.0,0.0,9.814733493840322e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28057861328125,0.0,0.0,0.0004655684460885,287.8760070800781,294.1499938964844,251.4499969482422,250.93667602539065,252.05105590820312,251.46533203125,285.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.312763214111328,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.814728400669992e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519226074219,0.0,0.0,7.249128248076886e-05,289.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362976074219,0.0,0.0,9.814733493840322e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28057861328125,0.0,0.0,0.0004655684460885,287.8760070800781,294.1499938964844,251.4499969482422,250.93667602539065,252.05105590820312,251.46533203125,285.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.312763214111328,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,9.32033362914808e-05,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,9.814755321713164e-05,290.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438049316406,0.0,0.0,7.249148620758206e-05,289.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283020019531,0.0,0.0,9.814761142479256e-05,291.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,0.0004655697557609,287.86773681640625,294.1499938964844,251.4499969482422,250.937744140625,252.0457763671875,251.4639434814453,285.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.30696487426757,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,9.320411481894551e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.206298828125,0.0,0.0,9.814836812438445e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,7.249208283610642e-05,289.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22027587890625,0.0,0.0,9.814842633204536e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640075683594,0.0,0.0,0.0004655735974665,287.8594970703125,294.1499938964844,251.4499969482422,250.93882751464844,252.04054260253903,251.4626617431641,285.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990204200749e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187905363738,60.0,-23.30130195617676,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,7.24944839021191e-05,289.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,9.815167868509889e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,0.0004655890224967,287.8429870605469,294.1499938964844,251.4499969482422,250.9410095214844,252.0302124023437,251.46046447753903,285.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834240401211e-09,0.0009931083768606,-0.012305736541748,0.0,0.0,0.0,-0.0073206960223615,60.0,-23.29038429260254,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,7.24944839021191e-05,289.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,9.815167868509889e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,0.0004655890224967,287.8429870605469,294.1499938964844,251.4499969482422,250.9410095214844,252.0302124023437,251.46046447753903,285.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834240401211e-09,0.0009931083768606,-0.012305736541748,0.0,0.0,0.0,-0.0073206960223615,60.0,-23.29038429260254,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024230957031,0.0,0.0,9.32118491618894e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,7.249810732901096e-05,289.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,9.815657540457325e-05,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308349609375,0.0,0.0,0.0004656122764572,287.82647705078125,294.1499938964844,251.4499969482422,250.9432067871093,252.02003479003903,251.4586181640625,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626940054495e-09,0.0009931578533723,-0.0123209124431014,0.0,0.0,0.0,-0.0073235677555203,60.0,-23.279884338378903,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024230957031,0.0,0.0,9.32118491618894e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,7.249810732901096e-05,289.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,9.815657540457325e-05,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308349609375,0.0,0.0,0.0004656122764572,287.82647705078125,294.1499938964844,251.4499969482422,250.9432067871093,252.02003479003903,251.4586181640625,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626940054495e-09,0.0009931578533723,-0.0123209124431014,0.0,0.0,0.0,-0.0073235677555203,60.0,-23.279884338378903,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,9.81631310423836e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,7.250298949657008e-05,289.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,9.816318197408692e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,0.0004656436212826,287.8099365234375,294.1499938964844,251.4499969482422,250.9454345703125,252.01007080078125,251.4571228027344,285.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072445574683115e-09,0.0009932246757671,-0.01234139688313,0.0,0.0,0.0,-0.0073274439200758,60.0,-23.269847869873047,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,9.81631310423836e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,7.250298949657008e-05,289.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,9.816318197408692e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,0.0004656436212826,287.8099365234375,294.1499938964844,251.4499969482422,250.9454345703125,252.01007080078125,251.4571228027344,285.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072445574683115e-09,0.0009932246757671,-0.01234139688313,0.0,0.0,0.0,-0.0073274439200758,60.0,-23.269847869873047,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,9.322546975454316e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.817086538532747e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,7.25086938473396e-05,289.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,9.81709163170308e-05,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,0.000465680292109,287.7933959960937,294.1499938964844,251.4499969482422,250.9476776123047,252.0002593994141,251.45587158203125,285.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815915919599774e-09,0.0009933029068633,-0.0123653579503297,0.0,0.0,0.0,-0.0073319775983691,60.0,-23.26010513305664,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,9.322546975454316e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.817086538532747e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,7.25086938473396e-05,289.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,9.81709163170308e-05,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,0.000465680292109,287.7933959960937,294.1499938964844,251.4499969482422,250.9476776123047,252.0002593994141,251.45587158203125,285.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815915919599774e-09,0.0009933029068633,-0.0123653579503297,0.0,0.0,0.0,-0.0073319775983691,60.0,-23.26010513305664,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16180419921875,0.0,0.0,9.322955156676473e-05,290.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,9.817515820031986e-05,290.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625671386719,0.0,0.0,7.2511873440817e-05,289.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,9.817521640798076e-05,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,0.0004657006938941,287.7851257324219,294.1499938964844,251.4499969482422,250.94879150390625,251.9954071044922,251.455322265625,285.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344991542398,60.0,-23.255353927612305,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,9.323383710579948e-05,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,9.817967656999826e-05,290.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,7.25152058294043e-05,289.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,9.817972750170156e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810607910156,0.0,0.0,0.0004657221143133,287.77685546875,294.1499938964844,251.4499969482422,250.94992065429688,251.99061584472656,251.454833984375,285.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.25066375732422,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,9.324289567302912e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,9.818920807447284e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.252224895637482e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,9.818926628213376e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.0,0.0,0.0004657673416659,287.76031494140625,294.1499938964844,251.4499969482422,250.9521484375,251.98117065429688,251.45399475097656,285.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.241432189941406,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,9.324289567302912e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,9.818920807447284e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.252224895637482e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,9.818926628213376e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.0,0.0,0.0004657673416659,287.76031494140625,294.1499938964844,251.4499969482422,250.9521484375,251.98117065429688,251.45399475097656,285.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.241432189941406,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211242675781,0.0,0.0,9.325235441792756e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,9.819922706810758e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,0.0004658146353904,287.7437744140625,294.1499938964844,251.4499969482422,250.9543914794922,251.9718780517578,251.45330810546875,285.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23233795166016,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211242675781,0.0,0.0,9.325235441792756e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,9.819922706810758e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,0.0004658146353904,287.7437744140625,294.1499938964844,251.4499969482422,250.9543914794922,251.9718780517578,251.45330810546875,285.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23233795166016,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,7.25371137377806e-05,289.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,9.820938430493698e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,0.0004658628022298,287.7272033691406,294.1499938964844,251.4499969482422,250.95660400390625,251.9627380371093,251.4527282714844,285.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.223323822021484,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,7.25371137377806e-05,289.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,9.820938430493698e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,0.0004658628022298,287.7272033691406,294.1499938964844,251.4499969482422,250.95660400390625,251.9627380371093,251.4527282714844,285.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.223323822021484,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,9.327157749794424e-05,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629577636719,0.0,0.0,9.821941785048692e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892639160156,0.0,0.0,7.254455704241991e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,9.821946878219023e-05,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0004659106198232,287.71063232421875,294.1499938964844,251.4499969482422,250.9587860107422,251.95376586914065,251.4522399902344,285.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.21432876586914,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,9.327157749794424e-05,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629577636719,0.0,0.0,9.821941785048692e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892639160156,0.0,0.0,7.254455704241991e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,9.821946878219023e-05,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0004659106198232,287.71063232421875,294.1499938964844,251.4499969482422,250.9587860107422,251.95376586914065,251.4522399902344,285.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.21432876586914,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08038330078125,0.0,0.0,9.327624866273254e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549621582031,0.0,0.0,9.822434367379174e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,7.2548195021227e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674133300781,0.0,0.0,9.822439460549504e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,0.0004659339901991,287.7023620605469,294.1499938964844,251.4499969482422,250.9598693847656,251.9493408203125,251.45204162597656,285.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.20981788635254,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,9.328080341219902e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469665527344,0.0,0.0,9.822913125390188e-05,290.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,7.25517311366275e-05,289.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,9.822918218560515e-05,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,0.0004659567202907,287.6940612792969,294.1499938964844,251.4499969482422,250.9609375,251.9449615478516,251.4518585205078,285.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.205286026000977,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.823821892496198e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,9.823826985666528e-05,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,0.0004659998230636,287.677490234375,294.1499938964844,251.4499969482422,250.9630584716797,251.9362945556641,251.45152282714844,285.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.19613647460937,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.823821892496198e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,9.823826985666528e-05,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,0.0004659998230636,287.677490234375,294.1499938964844,251.4499969482422,250.9630584716797,251.9362945556641,251.45152282714844,285.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.19613647460937,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.329723252449185e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,9.82464334811084e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.0,7.256451499415562e-05,289.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,9.82464844128117e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0004660387930925,287.660888671875,294.1499938964844,251.4499969482422,250.9651336669922,251.9277801513672,251.4512634277344,285.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.186811447143555,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.329723252449185e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,9.82464334811084e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.0,7.256451499415562e-05,289.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,9.82464844128117e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0004660387930925,287.660888671875,294.1499938964844,251.4499969482422,250.9651336669922,251.9277801513672,251.4512634277344,285.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.186811447143555,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989318847656,0.0,0.0,9.825347660807891e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02398681640625,0.0,0.0,7.256971002789214e-05,289.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,9.82535202638246e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480651855469,0.0,0.0,0.0004660721751861,287.6443176269531,294.1499938964844,251.4499969482422,250.9671630859375,251.91943359375,251.45103454589844,285.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.17724609375,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989318847656,0.0,0.0,9.825347660807891e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02398681640625,0.0,0.0,7.256971002789214e-05,289.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,9.82535202638246e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480651855469,0.0,0.0,0.0004660721751861,287.6443176269531,294.1499938964844,251.4499969482422,250.9671630859375,251.91943359375,251.45103454589844,285.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.17724609375,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,9.825908637139946e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,0.0004660985723603,287.6277160644531,294.1499938964844,251.4499969482422,250.9691162109375,251.9112243652344,251.4508514404297,285.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.167367935180664,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,9.825908637139946e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,0.0004660985723603,287.6277160644531,294.1499938964844,251.4499969482422,250.9691162109375,251.9112243652344,251.4508514404297,285.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.167367935180664,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.331129695056006e-05,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748840332031,0.0,0.0,9.826125460676848e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,7.257545803440735e-05,289.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,9.826129826251416e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,0.0004661090788431,287.6194152832031,294.1499938964844,251.4499969482422,250.97007751464844,251.9071807861328,251.4507751464844,285.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454709097743,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.162309646606445,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.331291948910804e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,9.82629571808502e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,7.25767167750746e-05,289.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784545898437,0.0,0.0,9.826300083659588e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,0.000466117169708,287.611083984375,294.1499938964844,251.4499969482422,250.9710235595703,251.9031677246093,251.45071411132807,285.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507505774497,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.157140731811523,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,0.0004661259008571,287.594482421875,294.1499938964844,251.4499969482422,250.97283935546875,251.895248413086,251.4505920410156,285.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.146461486816406,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,0.0004661259008571,287.594482421875,294.1499938964844,251.4499969482422,250.97283935546875,251.895248413086,251.4505920410156,285.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.146461486816406,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,7.257791730808094e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,0.0004661249113269,287.577880859375,294.1499938964844,251.4499969482422,250.97457885742188,251.8874664306641,251.4504852294922,285.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454910485367e-09,0.0009942509932443,-0.0126558039337396,0.0,0.0,0.0,-0.0073869377374649,60.0,-23.135332107543945,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
