time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,7.257791730808094e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,0.0004661249113269,287.577880859375,294.1499938964844,251.4499969482422,250.97457885742188,251.8874664306641,251.4504852294922,285.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454910485367e-09,0.0009942509932443,-0.0126558039337396,0.0,0.0,0.0,-0.0073869377374649,60.0,-23.135332107543945,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.826194582274184e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,0.0004661121347453,287.5612487792969,294.1499938964844,251.4499969482422,250.9762420654297,251.8798217773437,251.4503936767578,285.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-23.12367057800293,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.826194582274184e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,0.0004661121347453,287.5612487792969,294.1499938964844,251.4499969482422,250.9762420654297,251.8798217773437,251.4503936767578,285.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-23.12367057800293,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,9.33067494770512e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,9.825646702665836e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258117675781,0.0,0.0,7.257191464304924e-05,289.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,0.0004660863778553,287.5446472167969,294.1499938964844,251.4499969482422,250.9777984619141,251.872299194336,251.4503326416016,285.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.0126306070014834,0.0,0.0,0.0,-0.0073821698315441,60.0,-23.11140823364257,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,9.33067494770512e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,9.825646702665836e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258117675781,0.0,0.0,7.257191464304924e-05,289.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,0.0004660863778553,287.5446472167969,294.1499938964844,251.4499969482422,250.9777984619141,251.872299194336,251.4503326416016,285.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.0126306070014834,0.0,0.0,0.0,-0.0073821698315441,60.0,-23.11140823364257,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,7.256920071085915e-05,289.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,9.825283632380888e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,0.0004660689446609,287.53631591796875,294.1499938964844,251.4499969482422,250.97854614257807,251.8685913085937,251.45030212402344,285.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.10506820678711,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.886474609375,0.0,0.0,9.824801236391068e-05,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.909423828125,0.0,0.0,7.256567187141627e-05,289.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973693847656,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,0.000466046272777,287.52801513671875,294.1499938964844,251.4499969482422,250.9792633056641,251.8649139404297,251.4502716064453,285.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728337169265615e-09,0.0009940832387655,-0.0126043995842337,0.0,0.0,0.0,-0.0073772105388343,60.0,-23.098482131958008,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924255371094,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,7.255704258568585e-05,289.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,0.00046599082998,287.5113830566406,294.1499938964844,251.4499969482422,250.9806060791016,251.85763549804688,251.45022583007807,285.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.1590043348426215e-09,0.0009939649607986,-0.0125681683421134,0.0,0.0,0.0,-0.0073703550733625,60.0,-23.084850311279297,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924255371094,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,7.255704258568585e-05,289.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,0.00046599082998,287.5113830566406,294.1499938964844,251.4499969482422,250.9806060791016,251.85763549804688,251.45022583007807,285.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.1590043348426215e-09,0.0009939649607986,-0.0125681683421134,0.0,0.0,0.0,-0.0073703550733625,60.0,-23.084850311279297,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.050000000745058,9.32719703996554e-05,290.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.854248046875,0.0,0.050000000745058,9.821983985602856e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.050000000745058,7.254486990859732e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.050000000745058,9.821988351177424e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.050000000745058,0.0004659126279875,287.4947509765625,291.1499938964844,251.4499969482422,250.9818420410156,251.8504943847656,251.4501800537109,285.4206848144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395012690136355e-09,0.0009937981376424,-0.0125170731917023,0.0,0.0,0.0,-0.0073606865480542,60.0,-23.07025146484375,-0.0,-6.733802138114697e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.050000000745058,9.32719703996554e-05,290.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.854248046875,0.0,0.050000000745058,9.821983985602856e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.050000000745058,7.254486990859732e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.050000000745058,9.821988351177424e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.050000000745058,0.0004659126279875,287.4947509765625,291.1499938964844,251.4499969482422,250.9818420410156,251.8504943847656,251.4501800537109,285.4206848144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395012690136355e-09,0.0009937981376424,-0.0125170731917023,0.0,0.0,0.0,-0.0073606865480542,60.0,-23.07025146484375,-0.0,-6.733802138114697e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988525390625,0.6439940929412842,0.050000000745058,0.040813997387886,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943664550781,0.6439940929412842,0.050000000745058,0.0429790988564491,290.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.198974609375,0.6439940929412842,0.050000000745058,0.0317442193627357,289.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.6439940929412842,0.050000000745058,0.0429791025817394,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.6439940929412842,0.050000000745058,0.2038743495941162,285.9036865234375,291.1499938964844,251.4499969482422,250.9823608398437,275.22381591796875,281.9326477050781,285.139892578125,1.0,0.109902523458004,0.0,0.0,1.0,1.0,-0.4605616629123688,2.557501659339323e-07,0.4605614244937897,-0.1619777232408523,0.0,0.0,0.0,9.42363452911377,60.0,-995.8524780273438,-0.0,12.27620792388916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6896057128906,291.1499938964844,251.4499969482422,250.9827575683593,278.80126953125,290.4608154296875,284.18804931640625,1.0,0.1210973113775253,0.1340383887290954,0.1340383887290954,1.0,1.0,-0.4820105135440826,0.0093383379280567,0.472672164440155,-0.1380858719348907,0.0,0.0,0.0,12.504345893859863,60.0,-1641.963134765625,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918626756361276e-21,7.512441398509526e-21,-2.5938142382514668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3173828125,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3173828125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3173828125,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3173828125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3173828125,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2662048339844,291.1499938964844,251.4499969482422,250.98318481445312,278.8832092285156,290.91534423828125,283.14483642578125,1.0,0.14060740172863,0.1146760806441307,0.1146760806441307,1.0,1.0,-0.4867499470710754,0.0049441903829574,0.4818057417869568,-0.1435039490461349,0.0,0.0,1.0,20.01426887512207,60.0,-112.79834747314452,-6632.9365234375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4840393066406,306.7618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,3085.894775390625,18000.0,0.0,0.0,0.005277129355818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279694616794586,0.3279708623886108,-1.3929306987847667e-06,0.0,5.355615485314047e-06,0.0,0.0,5.562348365783691,0.0,0.0,0.0,0.2306300401687622,4.0,0.0,1.0
626640,290.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3173828125,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3173828125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3173828125,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3173828125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3173828125,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2662048339844,291.1499938964844,251.4499969482422,250.98318481445312,278.8832092285156,290.91534423828125,283.14483642578125,1.0,0.14060740172863,0.1146760806441307,0.1146760806441307,1.0,1.0,-0.4867499470710754,0.0049441903829574,0.4818057417869568,-0.1435039490461349,0.0,0.0,1.0,20.01426887512207,60.0,-112.79834747314452,-6632.9365234375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4840393066406,306.7618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,3085.894775390625,18000.0,0.0,0.0,0.005277129355818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279694616794586,0.3279708623886108,-1.3929306987847667e-06,0.0,5.355615485314047e-06,0.0,0.0,5.562348365783691,0.0,0.0,0.0,0.2306300401687622,4.0,0.0,1.0
626700,289.99969482421875,297.1499938964844,293.1499938964844,0.0007308208732865,-70.1681900024414,284.4291381835937,0.5490648150444031,0.050000000745058,0.0458191893994808,290.5330505371094,297.1499938964844,293.1499938964844,0.0005375884938985,-54.01862716674805,284.1499938964844,0.5490648150444031,0.050000000745058,0.0482498109340667,290.031005859375,297.1499938964844,293.1499938964844,0.0004007318348158,-16.335084915161133,283.6975402832031,0.5490648150444031,0.050000000745058,0.0356371477246284,289.7435302734375,297.1499938964844,293.1499938964844,0.0007388219819404,-74.6994400024414,284.40386962890625,0.5490648150444031,0.050000000745058,0.0482498109340667,290.89410400390625,297.1499938964844,293.1499938964844,0.0005106689641252,-233.0112762451172,284.0979309082031,0.5490648150444031,0.050000000745058,0.2288763374090194,283.73907470703125,291.1499938964844,251.4499969482422,250.9832305908203,278.8819580078125,290.8984069824219,284.4668884277344,1.0,0.1490158885717392,0.1011605635285377,0.1011605635285377,1.0,1.0,-0.4882123172283172,0.0025573938619345,0.4856549203395843,-0.1462035924196243,0.0,0.0,1.0,23.68069076538086,60.0,2382.53125,-7666.95068359375,26.347755432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8738098144531,308.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,6534.94580078125,19080.0,0.0,0.0,0.0244076307862997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141373991966248,0.8141428828239441,-5.502841304405592e-06,0.0,2.477064117556438e-05,0.0,0.0,60.26499176025391,0.0,0.0,0.0,0.4832161664962768,4.0,0.0,1.0
626760,290.0028076171875,297.1499938964844,293.1499938964844,0.0014037119690328,-128.8518524169922,287.0697021484375,0.5323296785354614,0.050000000745058,0.0459503605961799,290.53131103515625,297.1499938964844,293.1499938964844,0.0011171823134645,-107.99038696289062,286.63824462890625,0.5323296785354614,0.050000000745058,0.0483879446983337,290.0343017578125,297.1499938964844,293.1499938964844,0.0010082703083753,-71.98554229736328,286.396484375,0.5323296785354614,0.050000000745058,0.0357391685247421,289.74249267578125,297.1499938964844,293.1499938964844,0.0014792123110964,-142.98524475097656,287.1585693359375,0.5323296785354614,0.050000000745058,0.0483879446983337,290.8922119140625,297.1499938964844,293.1499938964844,0.0009833173826336,-450.8790283203125,286.4560852050781,0.5323296785354614,0.050000000745058,0.2295315712690353,285.21978759765625,291.1499938964844,251.4499969482422,250.983154296875,278.888671875,290.8921813964844,285.8890991210937,1.0,0.1565872579813003,0.0885618403553962,0.0885618403553962,0.9999445676803588,1.0,-0.4896100759506225,0.0012234073365107,0.4883866608142853,-0.1478395760059356,0.0,0.0,1.0,27.18826103210449,60.0,2897.94189453125,-7667.27099609375,29.38272476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5664367675781,307.89117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,11707.41015625,19080.0,0.0,0.0,0.043378721922636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100185751914978,1.1001957654953003,-9.997820598073304e-06,0.0,4.4023887312505394e-05,0.0,0.0,148.0843963623047,0.0,0.0,0.0,0.6138832569122314,4.0,0.0,1.0
626820,290.0400085449219,297.1499938964844,293.1499938964844,0.0025803195312619,-223.64830017089844,290.85675048828125,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5507202148437,297.1499938964844,293.1499938964844,0.0021347615402191,-194.91213989257807,290.1981811523437,0.5095359086990356,0.050000000745058,0.0486398227512836,290.0654602050781,297.1499938964844,293.1499938964844,0.0022155726328492,-149.40640258789062,290.2789001464844,0.5095359086990356,0.050000000745058,0.035925205796957,289.767822265625,297.1499938964844,293.1499938964844,0.0027902948204427,-254.58172607421875,291.1508178710937,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9140014648437,297.1499938964844,293.1499938964844,0.0018491685623303,-800.9303588867188,289.7893371582031,0.5095359086990356,0.050000000745058,0.2307263761758804,287.1815795898437,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9092102050781,287.5293884277344,1.0,0.1694361269474029,0.0669643729925155,0.0669643729925155,0.9998337626457214,1.0,-0.492158830165863,0.0002642242470756,0.4918946325778961,-0.1493518650531768,0.0,0.0,1.0,33.58462142944336,60.0,2391.88427734375,-7344.83349609375,34.960533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6083984375,306.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,16836.935546875,19080.0,0.0,0.0,0.0814972594380378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197590112686155,1.3197734355926514,-1.4384509086085018e-05,0.0,8.270936086773872e-05,0.0,0.0,255.5873565673828,0.0,0.0,0.0,0.7242221832275391,4.0,0.0,1.0
626880,290.0400085449219,297.1499938964844,293.1499938964844,0.0025803195312619,-223.64830017089844,290.85675048828125,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5507202148437,297.1499938964844,293.1499938964844,0.0021347615402191,-194.91213989257807,290.1981811523437,0.5095359086990356,0.050000000745058,0.0486398227512836,290.0654602050781,297.1499938964844,293.1499938964844,0.0022155726328492,-149.40640258789062,290.2789001464844,0.5095359086990356,0.050000000745058,0.035925205796957,289.767822265625,297.1499938964844,293.1499938964844,0.0027902948204427,-254.58172607421875,291.1508178710937,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9140014648437,297.1499938964844,293.1499938964844,0.0018491685623303,-800.9303588867188,289.7893371582031,0.5095359086990356,0.050000000745058,0.2307263761758804,287.1815795898437,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9092102050781,287.5293884277344,1.0,0.1694361269474029,0.0669643729925155,0.0669643729925155,0.9998337626457214,1.0,-0.492158830165863,0.0002642242470756,0.4918946325778961,-0.1493518650531768,0.0,0.0,1.0,33.58462142944336,60.0,2391.88427734375,-7344.83349609375,34.960533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6083984375,306.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,16836.935546875,19080.0,0.0,0.0,0.0814972594380378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197590112686155,1.3197734355926514,-1.4384509086085018e-05,0.0,8.270936086773872e-05,0.0,0.0,255.5873565673828,0.0,0.0,0.0,0.7242221832275391,4.0,0.0,1.0
626940,290.0928649902344,297.1499938964844,293.1499938964844,0.0036106980405747,-299.6211853027344,293.500244140625,0.4954166710376739,0.050000000745058,0.0463938191533088,290.5829162597656,297.1499938964844,293.1499938964844,0.0030240304768085,-265.1195678710937,292.6702880859375,0.4954166710376739,0.050000000745058,0.0488549247384071,290.11181640625,297.1499938964844,293.1499938964844,0.0032644348684698,-211.1656646728516,292.9891662597656,0.4954166710376739,0.050000000745058,0.0360840819776058,289.8104248046875,297.1499938964844,293.1499938964844,0.0039526661857962,-344.2716979980469,293.9628601074219,0.4954166710376739,0.050000000745058,0.0488549247384071,290.9517517089844,297.1499938964844,293.1499938964844,0.0025928383693099,-1079.3897705078125,292.0634155273437,0.4954166710376739,0.050000000745058,0.2317467331886291,288.4073181152344,291.1499938964844,251.4499969482422,250.9818420410156,278.9609069824219,290.94512939453125,288.6708984375,1.0,0.1796171516180038,0.0500676110386848,0.0500676110386848,0.9997228980064392,1.0,-0.4943355023860931,6.298793596215546e-05,0.4942725300788879,-0.1500222831964492,0.0,0.0,1.0,39.04726409912109,60.0,1777.95556640625,-7101.005859375,39.76866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4697570800781,305.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18445.212890625,20160.0,0.0,0.0,0.1175834089517593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813542127609253,1.381369948387146,-1.575853457325138e-05,0.0,0.0001193322095787,0.0,0.0,293.0697021484375,0.0,0.0,0.0,0.770137369632721,4.0,0.0,1.0
627000,290.0928649902344,297.1499938964844,293.1499938964844,0.0036106980405747,-299.6211853027344,293.500244140625,0.4954166710376739,0.050000000745058,0.0463938191533088,290.5829162597656,297.1499938964844,293.1499938964844,0.0030240304768085,-265.1195678710937,292.6702880859375,0.4954166710376739,0.050000000745058,0.0488549247384071,290.11181640625,297.1499938964844,293.1499938964844,0.0032644348684698,-211.1656646728516,292.9891662597656,0.4954166710376739,0.050000000745058,0.0360840819776058,289.8104248046875,297.1499938964844,293.1499938964844,0.0039526661857962,-344.2716979980469,293.9628601074219,0.4954166710376739,0.050000000745058,0.0488549247384071,290.9517517089844,297.1499938964844,293.1499938964844,0.0025928383693099,-1079.3897705078125,292.0634155273437,0.4954166710376739,0.050000000745058,0.2317467331886291,288.4073181152344,291.1499938964844,251.4499969482422,250.9818420410156,278.9609069824219,290.94512939453125,288.6708984375,1.0,0.1796171516180038,0.0500676110386848,0.0500676110386848,0.9997228980064392,1.0,-0.4943355023860931,6.298793596215546e-05,0.4942725300788879,-0.1500222831964492,0.0,0.0,1.0,39.04726409912109,60.0,1777.95556640625,-7101.005859375,39.76866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4697570800781,305.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18445.212890625,20160.0,0.0,0.0,0.1175834089517593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813542127609253,1.381369948387146,-1.575853457325138e-05,0.0,0.0001193322095787,0.0,0.0,293.0697021484375,0.0,0.0,0.0,0.770137369632721,4.0,0.0,1.0
627060,290.14971923828125,297.1499938964844,293.1499938964844,0.0045280149206519,-359.6875915527344,295.5677795410156,0.4857244193553924,0.050000000745058,0.0465629436075687,290.619140625,297.1499938964844,293.1499938964844,0.0037993737496435,-320.8988037109375,294.6091003417969,0.4857244193553924,0.050000000745058,0.049033023416996,290.162841796875,297.1499938964844,293.1499938964844,0.0041863778606057,-259.9946594238281,295.108642578125,0.4857244193553924,0.050000000745058,0.0362156257033348,289.85858154296875,297.1499938964844,293.1499938964844,0.0050157448276877,-415.6202697753906,296.169189453125,0.4857244193553924,0.050000000745058,0.049033023416996,290.9953918457031,297.1499938964844,293.1499938964844,0.0032226599287241,-1296.4530029296875,293.8314819335937,0.4857244193553924,0.050000000745058,0.2325915545225143,289.3746032714844,291.1499938964844,251.4499969482422,250.98062133789065,279.00439453125,290.9881896972656,289.58856201171875,1.0,0.1875946670770645,0.0376796424388885,0.0376796424388885,0.9996200799942015,1.0,-0.4961377084255218,1.9295093807158992e-05,0.4961183965206146,-0.1504484266042709,0.0,0.0,1.0,43.57020568847656,48.0,1337.1119384765625,-7020.99365234375,43.78086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0266418457031,304.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,19808.3046875,20160.0,0.0,0.0,0.1498299241065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314851760864258,1.431502103805542,-1.6923080693231896e-05,0.0,0.0001520583318779,0.0,0.0,326.1494445800781,0.0,0.0,0.0,0.7820292115211487,4.0,0.0,1.0
627120,290.14971923828125,297.1499938964844,293.1499938964844,0.0045280149206519,-359.6875915527344,295.5677795410156,0.4857244193553924,0.050000000745058,0.0465629436075687,290.619140625,297.1499938964844,293.1499938964844,0.0037993737496435,-320.8988037109375,294.6091003417969,0.4857244193553924,0.050000000745058,0.049033023416996,290.162841796875,297.1499938964844,293.1499938964844,0.0041863778606057,-259.9946594238281,295.108642578125,0.4857244193553924,0.050000000745058,0.0362156257033348,289.85858154296875,297.1499938964844,293.1499938964844,0.0050157448276877,-415.6202697753906,296.169189453125,0.4857244193553924,0.050000000745058,0.049033023416996,290.9953918457031,297.1499938964844,293.1499938964844,0.0032226599287241,-1296.4530029296875,293.8314819335937,0.4857244193553924,0.050000000745058,0.2325915545225143,289.3746032714844,291.1499938964844,251.4499969482422,250.98062133789065,279.00439453125,290.9881896972656,289.58856201171875,1.0,0.1875946670770645,0.0376796424388885,0.0376796424388885,0.9996200799942015,1.0,-0.4961377084255218,1.9295093807158992e-05,0.4961183965206146,-0.1504484266042709,0.0,0.0,1.0,43.57020568847656,48.0,1337.1119384765625,-7020.99365234375,43.78086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0266418457031,304.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,19808.3046875,20160.0,0.0,0.0,0.1498299241065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314851760864258,1.431502103805542,-1.6923080693231896e-05,0.0,0.0001520583318779,0.0,0.0,326.1494445800781,0.0,0.0,0.0,0.7820292115211487,4.0,0.0,1.0
627180,290.2055969238281,297.1499938964844,293.1499938964844,0.0053730201907455,-407.8962097167969,297.2488098144531,0.4834255576133728,0.050000000745058,0.0466053299605846,290.6553955078125,297.1499938964844,293.1499938964844,0.0044931364245712,-365.86566162109375,296.18975830078125,0.4834255576133728,0.050000000745058,0.0490776561200618,290.2134704589844,297.1499938964844,293.1499938964844,0.0050271693617105,-299.25506591796875,296.8319091796875,0.4834255576133728,0.050000000745058,0.0362485907971859,289.9066467285156,297.1499938964844,293.1499938964844,0.0060304338112473,-473.3269348144531,297.9694519042969,0.4834255576133728,0.050000000745058,0.0490776561200618,291.0397644042969,297.1499938964844,293.1499938964844,0.0037657867651432,-1468.2586669921875,295.26239013671875,0.4834255576133728,0.050000000745058,0.2328032702207565,290.1699523925781,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,291.0326538085937,290.348388671875,1.0,0.1890518367290496,0.0288628917187452,0.0288628917187452,0.9995172023773192,1.0,-0.4965896606445312,7.769698640913703e-06,0.496581882238388,-0.1505259424448013,0.0,0.0,1.0,44.70405960083008,36.0,1047.6978759765625,-7051.9150390625,44.79111099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1410827636719,304.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.65234375,20160.0,0.0,0.0,0.1771117746829986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440718173980713,1.4407352209091189,-1.7142090655397624e-05,0.0,0.0001797459262888,0.0,0.0,332.501220703125,0.0,0.0,0.0,0.7866545915603638,4.0,0.0,1.0
627240,290.2055969238281,297.1499938964844,293.1499938964844,0.0053730201907455,-407.8962097167969,297.2488098144531,0.4834255576133728,0.050000000745058,0.0466053299605846,290.6553955078125,297.1499938964844,293.1499938964844,0.0044931364245712,-365.86566162109375,296.18975830078125,0.4834255576133728,0.050000000745058,0.0490776561200618,290.2134704589844,297.1499938964844,293.1499938964844,0.0050271693617105,-299.25506591796875,296.8319091796875,0.4834255576133728,0.050000000745058,0.0362485907971859,289.9066467285156,297.1499938964844,293.1499938964844,0.0060304338112473,-473.3269348144531,297.9694519042969,0.4834255576133728,0.050000000745058,0.0490776561200618,291.0397644042969,297.1499938964844,293.1499938964844,0.0037657867651432,-1468.2586669921875,295.26239013671875,0.4834255576133728,0.050000000745058,0.2328032702207565,290.1699523925781,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,291.0326538085937,290.348388671875,1.0,0.1890518367290496,0.0288628917187452,0.0288628917187452,0.9995172023773192,1.0,-0.4965896606445312,7.769698640913703e-06,0.496581882238388,-0.1505259424448013,0.0,0.0,1.0,44.70405960083008,36.0,1047.6978759765625,-7051.9150390625,44.79111099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1410827636719,304.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.65234375,20160.0,0.0,0.0,0.1771117746829986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440718173980713,1.4407352209091189,-1.7142090655397624e-05,0.0,0.0001797459262888,0.0,0.0,332.501220703125,0.0,0.0,0.0,0.7866545915603638,4.0,0.0,1.0
627300,290.2320861816406,297.1499938964844,293.1499938964844,0.0057789557613432,-428.5838012695313,297.983642578125,0.4846334755420685,0.050000000745058,0.0465830005705356,290.67291259765625,297.1499938964844,293.1499938964844,0.0048178816214203,-385.1775207519531,296.8811340332031,0.4846334755420685,0.050000000745058,0.0490541420876979,290.23779296875,297.1499938964844,293.1499938964844,0.0054279449395835,-316.0912475585937,297.58428955078125,0.4846334755420685,0.050000000745058,0.0362312234938144,289.9296875,297.1499938964844,293.1499938964844,0.0065315142273902,-498.1804809570313,298.7576599121094,0.4846334755420685,0.050000000745058,0.0490541420876979,291.0613708496094,297.1499938964844,293.1499938964844,0.0040124771185219,-1541.1226806640625,295.88531494140625,0.4846334755420685,0.050000000745058,0.2326917350292205,290.52008056640625,291.1499938964844,251.4499969482422,250.97817993164065,279.0577392578125,291.0544128417969,290.686279296875,1.0,0.1878646612167358,0.0254301615059375,0.0254301615059375,0.9994657635688782,1.0,-0.496351808309555,5.364788194128778e-06,0.4963464438915252,-0.150454506278038,0.0,0.0,1.0,44.10709381103516,36.0,950.785888671875,-7104.3369140625,44.25899124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3628234863281,305.1858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,20110.458984375,21240.0,0.0,0.0,0.1887047290802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423617124557495,1.4423788785934448,-1.718122439342551e-05,0.0,0.000191511309822,0.0,0.0,333.6405029296875,0.0,0.0,0.0,0.8024779558181763,4.0,0.0,1.0
627360,290.2573547363281,297.1499938964844,293.1499938964844,0.0061775958165526,-447.3227844238281,298.6636657714844,0.4871300756931305,0.050000000745058,0.046537309885025,290.6898498535156,297.1499938964844,293.1499938964844,0.0051312018185853,-402.6814880371094,297.5213317871094,0.4871300756931305,0.050000000745058,0.0490060299634933,290.2613220214844,297.1499938964844,293.1499938964844,0.005819717887789,-331.33868408203125,298.2798767089844,0.4871300756931305,0.050000000745058,0.0361956842243671,289.9518737792969,297.1499938964844,293.1499938964844,0.0070330412127077,-520.7391357421875,299.4873352050781,0.4871300756931305,0.050000000745058,0.0490060299634933,291.08233642578125,297.1499938964844,293.1499938964844,0.0042457245290279,-1606.6761474609375,296.4610595703125,0.4871300756931305,0.050000000745058,0.2324635088443756,290.8480529785156,291.1499938964844,251.4499969482422,250.97720336914065,279.07147216796875,291.0755920410156,291.0059814453125,1.0,0.1855902969837188,0.0225427094846963,0.0225427094846963,0.9994157552719116,1.0,-0.4958650469779968,3.9004048630886246e-06,0.495861142873764,-0.1503241956233978,0.0,0.0,1.0,42.88551330566406,25.0,883.9822387695312,-7188.30126953125,43.171653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6695861816406,305.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,20884.103515625,21240.0,0.0,0.0,0.1989170163869857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469843506813049,1.469861388206482,-1.784218147804495e-05,0.0,0.000201875474886,0.0,0.0,353.0771789550781,0.0,0.0,0.0,0.8029670119285583,4.0,0.0,1.0
627420,290.30419921875,297.1499938964844,293.1499938964844,0.0069542475976049,-479.2519836425781,299.8925170898437,0.4952465295791626,0.050000000745058,0.0463966019451618,290.7217712402344,297.1499938964844,293.1499938964844,0.0057253334671258,-432.531982421875,298.6806945800781,0.4952465295791626,0.050000000745058,0.048857856541872,290.3056335449219,297.1499938964844,293.1499938964844,0.00657828617841,-357.33447265625,299.5350952148437,0.4952465295791626,0.050000000745058,0.0360862463712692,289.9932861328125,297.1499938964844,293.1499938964844,0.0080402828752994,-559.3403930664062,300.8050842285156,0.4952465295791626,0.050000000745058,0.048857856541872,291.1219177246094,297.1499938964844,293.1499938964844,0.0046743950806558,-1717.1175537109375,297.5034484863281,0.4952465295791626,0.050000000745058,0.231760635972023,291.46307373046875,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1156616210937,291.6101379394531,1.0,0.1786359995603561,0.0181550215929746,0.0181550215929746,0.9993156790733336,1.0,-0.4943658113479614,2.370132506257505e-06,0.4943634271621704,-0.1499389857053756,0.0,0.0,0.9382142424583436,39.123191833496094,25.0,801.7274780273438,-7370.22998046875,39.835750579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4759216308594,306.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,21623.501953125,21240.0,0.0,0.0,0.2152344137430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458074927330017,1.4580926895141602,-1.7800153727876022e-05,0.0,0.0002184355689678,0.0,0.0,347.8695373535156,0.0,0.0,0.0,0.7963755130767822,4.0,0.0,1.0
627480,290.30419921875,297.1499938964844,293.1499938964844,0.0069542475976049,-479.2519836425781,299.8925170898437,0.4952465295791626,0.050000000745058,0.0463966019451618,290.7217712402344,297.1499938964844,293.1499938964844,0.0057253334671258,-432.531982421875,298.6806945800781,0.4952465295791626,0.050000000745058,0.048857856541872,290.3056335449219,297.1499938964844,293.1499938964844,0.00657828617841,-357.33447265625,299.5350952148437,0.4952465295791626,0.050000000745058,0.0360862463712692,289.9932861328125,297.1499938964844,293.1499938964844,0.0080402828752994,-559.3403930664062,300.8050842285156,0.4952465295791626,0.050000000745058,0.048857856541872,291.1219177246094,297.1499938964844,293.1499938964844,0.0046743950806558,-1717.1175537109375,297.5034484863281,0.4952465295791626,0.050000000745058,0.231760635972023,291.46307373046875,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1156616210937,291.6101379394531,1.0,0.1786359995603561,0.0181550215929746,0.0181550215929746,0.9993156790733336,1.0,-0.4943658113479614,2.370132506257505e-06,0.4943634271621704,-0.1499389857053756,0.0,0.0,0.9382142424583436,39.123191833496094,25.0,801.7274780273438,-7370.22998046875,39.835750579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4759216308594,306.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,21623.501953125,21240.0,0.0,0.0,0.2152344137430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458074927330017,1.4580926895141602,-1.7800153727876022e-05,0.0,0.0002184355689678,0.0,0.0,347.8695373535156,0.0,0.0,0.0,0.7963755130767822,4.0,0.0,1.0
627540,290.3463439941406,297.1499938964844,293.1499938964844,0.0077299824915826,-505.9517211914063,300.97772216796875,0.5025385618209839,0.050000000745058,0.0462842397391796,290.7510986328125,297.1499938964844,293.1499938964844,0.0062975427135825,-457.49267578125,299.7078857421875,0.5025385618209839,0.050000000745058,0.0487395338714122,290.3464660644531,297.1499938964844,293.1499938964844,0.0073292762972414,-379.0280151367188,300.6414489746094,0.5025385618209839,0.050000000745058,0.0359988547861576,290.03082275390625,297.1499938964844,293.1499938964844,0.0090885320678353,-591.7755126953125,301.9674987792969,0.5025385618209839,0.050000000745058,0.0487395338714122,291.15826416015625,297.1499938964844,293.1499938964844,0.0050706956535577,-1808.1373291015625,298.4278259277344,0.5025385618209839,0.050000000745058,0.2311993688344955,292.0347900390625,291.1499938964844,251.4499969482422,250.97271728515625,279.1156311035156,291.15252685546875,292.1704406738281,1.0,0.1732592433691024,0.015770087018609,0.015770087018609,0.999215602874756,1.0,-0.4931684136390686,1.786961888683436e-06,0.4931666254997253,-0.149623155593872,0.0,0.0,0.7816190123558044,36.11892318725586,25.0,737.706787109375,-7513.41845703125,37.1860237121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4550476074219,307.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,23685.3671875,20160.0,0.0,0.0,0.2262249141931533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880998849868774,1.2881152629852295,-1.543191865494009e-05,0.0,0.0002295895246788,0.0,0.0,257.82232666015625,0.0,0.0,0.0,0.6992496252059937,4.0,0.0,1.0
627600,290.3463439941406,297.1499938964844,293.1499938964844,0.0077299824915826,-505.9517211914063,300.97772216796875,0.5025385618209839,0.050000000745058,0.0462842397391796,290.7510986328125,297.1499938964844,293.1499938964844,0.0062975427135825,-457.49267578125,299.7078857421875,0.5025385618209839,0.050000000745058,0.0487395338714122,290.3464660644531,297.1499938964844,293.1499938964844,0.0073292762972414,-379.0280151367188,300.6414489746094,0.5025385618209839,0.050000000745058,0.0359988547861576,290.03082275390625,297.1499938964844,293.1499938964844,0.0090885320678353,-591.7755126953125,301.9674987792969,0.5025385618209839,0.050000000745058,0.0487395338714122,291.15826416015625,297.1499938964844,293.1499938964844,0.0050706956535577,-1808.1373291015625,298.4278259277344,0.5025385618209839,0.050000000745058,0.2311993688344955,292.0347900390625,291.1499938964844,251.4499969482422,250.97271728515625,279.1156311035156,291.15252685546875,292.1704406738281,1.0,0.1732592433691024,0.015770087018609,0.015770087018609,0.999215602874756,1.0,-0.4931684136390686,1.786961888683436e-06,0.4931666254997253,-0.149623155593872,0.0,0.0,0.7816190123558044,36.11892318725586,25.0,737.706787109375,-7513.41845703125,37.1860237121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4550476074219,307.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,23685.3671875,20160.0,0.0,0.0,0.2262249141931533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880998849868774,1.2881152629852295,-1.543191865494009e-05,0.0,0.0002295895246788,0.0,0.0,257.82232666015625,0.0,0.0,0.0,0.6992496252059937,4.0,0.0,1.0
627660,290.3841552734375,297.1499938964844,293.1499938964844,0.0085441041737794,-530.5714111328125,301.9392395019531,0.5087624192237854,0.050000000745058,0.0461994223296642,290.77789306640625,297.1499938964844,293.1499938964844,0.0068749953061342,-480.4075317382813,300.6161804199219,0.5087624192237854,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081113260239362,-398.92425537109375,301.62030029296875,0.5087624192237854,0.050000000745058,0.0359328836202621,290.0647888183594,297.1499938964844,293.1499938964844,0.0102366665378212,-621.7295532226562,302.9995422363281,0.5087624192237854,0.050000000745058,0.0486502163112163,291.19146728515625,297.1499938964844,293.1499938964844,0.0054547493346035,-1891.0169677734373,299.2410888671875,0.5087624192237854,0.050000000745058,0.2307756841182708,292.5330505371094,291.1499938964844,251.4499969482422,250.9701385498047,279.13702392578125,291.18621826171875,292.6361389160156,1.0,0.1689647883176803,0.0155501794070005,0.0155501794070005,0.9991156458854676,1.0,-0.4922645986080169,1.7255101738555825e-06,0.4922628700733185,-0.1493708938360214,0.0,0.0,0.5626596808433533,33.85125732421875,25.0,574.6497192382812,-7341.4580078125,35.19423294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5580139160156,307.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,25271.16015625,20160.0,0.0,0.0,0.2318125665187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060977458953857,0.8061074018478394,-9.660926480137276e-06,0.0,0.000235260289628,0.0,0.0,89.61878967285156,0.0,0.0,0.0,0.5026324987411499,4.0,0.0,1.0
