time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3841552734375,297.1499938964844,293.1499938964844,0.0085441041737794,-530.5714111328125,301.9392395019531,0.5087624192237854,0.050000000745058,0.0461994223296642,290.77789306640625,297.1499938964844,293.1499938964844,0.0068749953061342,-480.4075317382813,300.6161804199219,0.5087624192237854,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081113260239362,-398.92425537109375,301.62030029296875,0.5087624192237854,0.050000000745058,0.0359328836202621,290.0647888183594,297.1499938964844,293.1499938964844,0.0102366665378212,-621.7295532226562,302.9995422363281,0.5087624192237854,0.050000000745058,0.0486502163112163,291.19146728515625,297.1499938964844,293.1499938964844,0.0054547493346035,-1891.0169677734373,299.2410888671875,0.5087624192237854,0.050000000745058,0.2307756841182708,292.5330505371094,291.1499938964844,251.4499969482422,250.9701385498047,279.13702392578125,291.18621826171875,292.6361389160156,1.0,0.1689647883176803,0.0155501794070005,0.0155501794070005,0.9991156458854676,1.0,-0.4922645986080169,1.7255101738555825e-06,0.4922628700733185,-0.1493708938360214,0.0,0.0,0.5626596808433533,33.85125732421875,25.0,574.6497192382812,-7341.4580078125,35.19423294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5580139160156,307.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,25271.16015625,20160.0,0.0,0.0,0.2318125665187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060977458953857,0.8061074018478394,-9.660926480137276e-06,0.0,0.000235260289628,0.0,0.0,89.61878967285156,0.0,0.0,0.0,0.5026324987411499,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755262300372,-563.5647583007812,302.7850036621094,0.5141699910163879,0.050000000745058,0.0461332127451896,290.8020935058594,297.1499938964844,293.1499938964844,0.0075720720924437,-510.7377624511719,301.3911437988281,0.5141699910163879,0.050000000745058,0.0485804937779903,290.4163818359375,297.1499938964844,293.1499938964844,0.0090883886441588,-424.98773193359375,302.4765625,0.5141699910163879,0.050000000745058,0.0358813889324665,290.0954895019531,297.1499938964844,293.1499938964844,0.0117606120184063,-661.5008544921875,303.9276733398437,0.5141699910163879,0.050000000745058,0.0485804937779903,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013487771153,-2002.6453857421875,299.9046630859375,0.5141699910163879,0.050000000745058,0.2304449528455734,292.7990417480469,291.1499938964844,251.4499969482422,250.9673767089844,279.1575622558594,291.2166442871094,292.80084228515625,1.0,0.1655282080173492,0.0173425916582345,0.0173425916582345,0.9990156292915344,1.0,-0.4915590286254883,2.099018729495583e-06,0.4915569424629211,-0.1491614878177642,0.0,0.0,0.3208357095718384,32.08115005493164,25.0,72.2679672241211,-6359.44482421875,33.644405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8440246582031,306.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.859375,20160.0,0.0,0.0,0.2308293431997299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331971526145935,0.331977516412735,-5.9920585044892505e-06,0.0,0.000234262435697,0.0,0.0,19.35989189147949,0.0,0.0,0.0,0.3427217900753021,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755262300372,-563.5647583007812,302.7850036621094,0.5141699910163879,0.050000000745058,0.0461332127451896,290.8020935058594,297.1499938964844,293.1499938964844,0.0075720720924437,-510.7377624511719,301.3911437988281,0.5141699910163879,0.050000000745058,0.0485804937779903,290.4163818359375,297.1499938964844,293.1499938964844,0.0090883886441588,-424.98773193359375,302.4765625,0.5141699910163879,0.050000000745058,0.0358813889324665,290.0954895019531,297.1499938964844,293.1499938964844,0.0117606120184063,-661.5008544921875,303.9276733398437,0.5141699910163879,0.050000000745058,0.0485804937779903,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013487771153,-2002.6453857421875,299.9046630859375,0.5141699910163879,0.050000000745058,0.2304449528455734,292.7990417480469,291.1499938964844,251.4499969482422,250.9673767089844,279.1575622558594,291.2166442871094,292.80084228515625,1.0,0.1655282080173492,0.0173425916582345,0.0173425916582345,0.9990156292915344,1.0,-0.4915590286254883,2.099018729495583e-06,0.4915569424629211,-0.1491614878177642,0.0,0.0,0.3208357095718384,32.08115005493164,25.0,72.2679672241211,-6359.44482421875,33.644405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8440246582031,306.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.859375,20160.0,0.0,0.0,0.2308293431997299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331971526145935,0.331977516412735,-5.9920585044892505e-06,0.0,0.000234262435697,0.0,0.0,19.35989189147949,0.0,0.0,0.0,0.3427217900753021,4.0,0.0,1.0
627900,290.43341064453125,297.1499938964844,293.1499938964844,0.0103145102038979,-589.5816040039062,303.17303466796875,0.5182860493659973,0.050000000745058,0.0460868887603282,290.81317138671875,297.1499938964844,293.1499938964844,0.0080492701381444,-534.4766845703125,301.7221069335937,0.5182860493659973,0.050000000745058,0.0485317148268222,290.43145751953125,297.1499938964844,293.1499938964844,0.0097779296338558,-445.1813049316406,302.8647766113281,0.5182860493659973,0.050000000745058,0.0358453579246997,290.1114807128906,297.1499938964844,293.1499938964844,0.0159001499414443,-793.3303833007812,304.0597229003906,0.5572526454925537,0.0753682479262352,0.0579614378511905,291.23492431640625,297.1499938964844,293.1499938964844,0.0061982683837413,-2091.728271484375,300.15692138671875,0.5182860493659973,0.050000000745058,0.2302135527133941,292.7416687011719,291.1499938964844,251.4499969482422,250.9659423828125,279.1932373046875,291.2305603027344,292.6612243652344,1.0,0.1641984432935714,0.021739998832345,0.021739998832345,0.998965620994568,1.0,-0.5023711919784546,3.245227617298952e-06,0.5023679733276367,-0.1517988890409469,0.0,0.0,0.2195546925067901,30.924989700317383,25.0,-342.4176330566406,-5681.2158203125,33.70549011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.587890625,305.4225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,21946.55859375,19080.0,0.0,0.0,0.227269634604454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104515135288238,0.2104568183422088,-5.312364919518586e-06,0.0,0.0002306497917743,0.0,0.0,10.47261905670166,0.0,0.0,0.0,0.2962374687194824,4.0,0.0,1.0
627960,290.4481811523437,297.1499938964844,293.1499938964844,0.0113280992954969,-625.7745361328125,303.5522155761719,0.5261607766151428,0.050000000745058,0.0460065901279449,290.8236999511719,297.1499938964844,293.1499938964844,0.0086760483682155,-567.3887939453125,302.0195617675781,0.5261607766151428,0.050000000745058,0.0484471544623374,290.4458312988281,297.1499938964844,293.1499938964844,0.0107121327891945,-473.0574645996094,303.239013671875,0.5261607766151428,0.050000000745058,0.035782903432846,290.1484375,297.1499938964844,293.1499938964844,0.0363281518220901,-1222.4342041015625,304.0387268066406,0.6544712781906128,0.1066299006342887,0.0872421637177467,291.2481384277344,297.1499938964844,293.1499938964844,0.0065740155987441,-2215.5908203125,300.3471374511719,0.5261607766151428,0.050000000745058,0.2298124283552169,292.4944763183594,291.1499938964844,251.4499969482422,250.9644775390625,279.3785705566406,291.2441101074219,292.3177490234375,1.0,0.1634418964385986,0.0467225387692451,0.0467225387692451,0.9989156126976012,1.0,-0.5367537140846252,4.0218208596343175e-05,0.5367134809494019,-0.1595517843961715,0.0,0.0,0.1534202992916107,29.04601287841797,28.0,-852.4581909179688,-5130.185546875,35.391571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3857116699219,304.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,20103.7734375,19080.0,0.0,0.0,0.2216288596391677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447569578886032,0.144761711359024,-4.760914634971414e-06,0.0,0.0002249251265311,0.0,0.0,6.358210563659668,0.0,0.0,0.0,0.2895205616950989,4.0,0.0,1.0
628020,290.4780578613281,297.1499938964844,293.1499938964844,0.017081631347537,-798.6538696289062,304.0966796875,0.5675073266029358,0.0689696297049522,0.051624372601509,290.8434143066406,297.1499938964844,293.1499938964844,0.0105085531249642,-658.496826171875,302.5897827148437,0.5404641628265381,0.050000000745058,0.048316765576601,290.4737548828125,297.1499938964844,293.1499938964844,0.0136193297803401,-549.6093139648438,304.0207214355469,0.5404641628265381,0.050000000745058,0.0356865972280502,290.2686767578125,297.1499938964844,293.1499938964844,0.0839272513985633,-2112.418212890625,303.9974975585937,0.7826638221740723,0.1583709865808487,0.1389205753803253,291.2764587402344,297.1499938964844,293.1499938964844,0.0075952573679387,-2559.6005859375,300.6075744628906,0.5404641628265381,0.050000000745058,0.2291939258575439,291.5054626464844,291.1499938964844,251.4499969482422,250.9614715576172,279.766357421875,291.2724914550781,291.3050537109375,1.0,0.1642864346504211,0.1279024481773376,0.1279024481773376,0.9988155961036682,1.0,-0.6044923663139343,0.0091015566140413,0.595390796661377,-0.1650287806987762,0.0,0.0,0.1688088476657867,26.291065216064453,31.0,-1276.821533203125,-5249.49169921875,39.68794631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13580322265625,304.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,19200.55078125,19080.0,0.0,0.0,0.2037310749292373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247385740280151,0.1247430965304374,-4.521796654444188e-06,0.0,0.0002067611349048,0.0,0.0,5.185293197631836,0.0,0.0,0.0,0.2818453907966614,4.0,0.0,1.0
628080,290.4780578613281,297.1499938964844,293.1499938964844,0.017081631347537,-798.6538696289062,304.0966796875,0.5675073266029358,0.0689696297049522,0.051624372601509,290.8434143066406,297.1499938964844,293.1499938964844,0.0105085531249642,-658.496826171875,302.5897827148437,0.5404641628265381,0.050000000745058,0.048316765576601,290.4737548828125,297.1499938964844,293.1499938964844,0.0136193297803401,-549.6093139648438,304.0207214355469,0.5404641628265381,0.050000000745058,0.0356865972280502,290.2686767578125,297.1499938964844,293.1499938964844,0.0839272513985633,-2112.418212890625,303.9974975585937,0.7826638221740723,0.1583709865808487,0.1389205753803253,291.2764587402344,297.1499938964844,293.1499938964844,0.0075952573679387,-2559.6005859375,300.6075744628906,0.5404641628265381,0.050000000745058,0.2291939258575439,291.5054626464844,291.1499938964844,251.4499969482422,250.9614715576172,279.766357421875,291.2724914550781,291.3050537109375,1.0,0.1642864346504211,0.1279024481773376,0.1279024481773376,0.9988155961036682,1.0,-0.6044923663139343,0.0091015566140413,0.595390796661377,-0.1650287806987762,0.0,0.0,0.1688088476657867,26.291065216064453,31.0,-1276.821533203125,-5249.49169921875,39.68794631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13580322265625,304.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,19200.55078125,19080.0,0.0,0.0,0.2037310749292373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247385740280151,0.1247430965304374,-4.521796654444188e-06,0.0,0.0002067611349048,0.0,0.0,5.185293197631836,0.0,0.0,0.0,0.2818453907966614,4.0,0.0,1.0
628140,290.5810241699219,297.1499938964844,293.1499938964844,0.0578721761703491,-1539.3017578125,304.0465087890625,0.7391701340675354,0.115984097123146,0.0954042598605156,290.8644104003906,297.1499938964844,293.1499938964844,0.0125904567539691,-737.5906372070312,303.2719421386719,0.5738118886947632,0.050000000745058,0.0480865165591239,290.53076171875,297.1499938964844,293.1499938964844,0.042465578764677,-996.2333374023438,304.0662536621094,0.6958662867546082,0.1004044339060783,0.0616991110146045,290.4041442871094,297.1499938964844,293.1499938964844,0.1255697011947631,-2934.486083984375,303.979248046875,0.9004167914390564,0.2039196193218231,0.1828699856996536,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964044556021,-2851.49755859375,300.9715270996094,0.5738118886947632,0.050000000745058,0.2281017303466797,290.7337341308594,291.1499938964844,251.4499969482422,250.9583740234375,280.4581604003906,291.3077697753906,290.6636047363281,1.0,0.1688086837530136,0.2913127243518829,0.2913127243518829,0.99871563911438,1.0,-0.7393953800201416,0.0766495317220687,0.6627458333969116,-0.1238294020295143,0.0,0.0,0.281802237033844,21.67900276184082,34.0,-813.546875,-6845.3427734375,50.34892654418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5438537597656,306.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18843.400390625,18000.0,0.0,0.0,0.1825748234987259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812770515680313,0.1812815964221954,-4.546511263470165e-06,0.0,0.0001852902350947,0.0,0.0,7.6871466636657715,0.0,0.0,0.0,0.2748600542545318,4.0,0.0,1.0
628200,290.5810241699219,297.1499938964844,293.1499938964844,0.0578721761703491,-1539.3017578125,304.0465087890625,0.7391701340675354,0.115984097123146,0.0954042598605156,290.8644104003906,297.1499938964844,293.1499938964844,0.0125904567539691,-737.5906372070312,303.2719421386719,0.5738118886947632,0.050000000745058,0.0480865165591239,290.53076171875,297.1499938964844,293.1499938964844,0.042465578764677,-996.2333374023438,304.0662536621094,0.6958662867546082,0.1004044339060783,0.0616991110146045,290.4041442871094,297.1499938964844,293.1499938964844,0.1255697011947631,-2934.486083984375,303.979248046875,0.9004167914390564,0.2039196193218231,0.1828699856996536,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964044556021,-2851.49755859375,300.9715270996094,0.5738118886947632,0.050000000745058,0.2281017303466797,290.7337341308594,291.1499938964844,251.4499969482422,250.9583740234375,280.4581604003906,291.3077697753906,290.6636047363281,1.0,0.1688086837530136,0.2913127243518829,0.2913127243518829,0.99871563911438,1.0,-0.7393953800201416,0.0766495317220687,0.6627458333969116,-0.1238294020295143,0.0,0.0,0.281802237033844,21.67900276184082,34.0,-813.546875,-6845.3427734375,50.34892654418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5438537597656,306.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18843.400390625,18000.0,0.0,0.0,0.1825748234987259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812770515680313,0.1812815964221954,-4.546511263470165e-06,0.0,0.0001852902350947,0.0,0.0,7.6871466636657715,0.0,0.0,0.0,0.2748600542545318,4.0,0.0,1.0
628260,290.724365234375,297.1499938964844,293.1499938964844,0.0882235243916511,-2093.802001953125,304.0311889648437,0.8487935662269592,0.15203158557415,0.129209816455841,290.8893737792969,297.1499938964844,293.1499938964844,0.0144845731556415,-783.7178344726562,304.0243225097656,0.6004981398582458,0.050000000745058,0.0479457974433898,290.650634765625,297.1499938964844,293.1499938964844,0.0798002704977989,-1505.7677001953125,304.0332336425781,0.8280952572822571,0.142519861459732,0.0929120332002639,290.53741455078125,297.1499938964844,293.1499938964844,0.1509358882904052,-3399.89453125,303.99725341796875,0.9871914982795716,0.2464351058006286,0.2105101495981216,291.36138916015625,297.1499938964844,293.1499938964844,0.0093366829678416,-3005.925537109375,301.471435546875,0.6004981398582458,0.050000000745058,0.2274342179298401,290.6131591796875,291.1499938964844,251.4499969482422,250.9552154541016,280.6103515625,291.3565673828125,290.6293640136719,1.0,0.176235482096672,0.4624958634376526,0.4624958634376526,0.998701274394989,1.0,-0.8490251898765564,0.2304451316595077,0.6185800433158875,0.010028806515038,0.0,0.0,0.3680722415447235,19.25357818603516,25.0,-153.95547485351562,-8541.2529296875,62.67687225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7767028808594,307.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17671.25,18000.0,0.0,0.0,0.1698243618011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576012313365936,0.2576057016849518,-4.4659923332801554e-06,0.0,0.0001723501336527,0.0,0.0,11.049065589904783,0.0,0.0,0.0,0.2977364063262939,4.0,0.0,1.0
628320,290.724365234375,297.1499938964844,293.1499938964844,0.0882235243916511,-2093.802001953125,304.0311889648437,0.8487935662269592,0.15203158557415,0.129209816455841,290.8893737792969,297.1499938964844,293.1499938964844,0.0144845731556415,-783.7178344726562,304.0243225097656,0.6004981398582458,0.050000000745058,0.0479457974433898,290.650634765625,297.1499938964844,293.1499938964844,0.0798002704977989,-1505.7677001953125,304.0332336425781,0.8280952572822571,0.142519861459732,0.0929120332002639,290.53741455078125,297.1499938964844,293.1499938964844,0.1509358882904052,-3399.89453125,303.99725341796875,0.9871914982795716,0.2464351058006286,0.2105101495981216,291.36138916015625,297.1499938964844,293.1499938964844,0.0093366829678416,-3005.925537109375,301.471435546875,0.6004981398582458,0.050000000745058,0.2274342179298401,290.6131591796875,291.1499938964844,251.4499969482422,250.9552154541016,280.6103515625,291.3565673828125,290.6293640136719,1.0,0.176235482096672,0.4624958634376526,0.4624958634376526,0.998701274394989,1.0,-0.8490251898765564,0.2304451316595077,0.6185800433158875,0.010028806515038,0.0,0.0,0.3680722415447235,19.25357818603516,25.0,-153.95547485351562,-8541.2529296875,62.67687225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7767028808594,307.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17671.25,18000.0,0.0,0.0,0.1698243618011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576012313365936,0.2576057016849518,-4.4659923332801554e-06,0.0,0.0001723501336527,0.0,0.0,11.049065589904783,0.0,0.0,0.0,0.2977364063262939,4.0,0.0,1.0
628380,290.8684997558594,297.1499938964844,293.1499938964844,0.1143969818949699,-2580.301513671875,304.0271911621094,0.9479232430458068,0.1842588037252426,0.1587836295366287,290.937255859375,297.1499938964844,293.1499938964844,0.0358922071754932,-1235.8775634765625,304.0963439941406,0.7264093160629272,0.0905204862356185,0.0757567882537841,290.7809143066406,297.1499938964844,293.1499938964844,0.109499417245388,-1938.1414794921875,304.0228271484375,0.9355667233467102,0.1794330030679702,0.119308091700077,290.5908203125,297.1499938964844,293.1499938964844,0.1255944222211837,-2916.48193359375,304.0911560058594,0.9699792265892028,0.3015746474266052,0.1785634160041809,291.41766357421875,297.1499938964844,293.1499938964844,0.0100655918940901,-3140.7578125,301.9545593261719,0.6224380135536194,0.050000000745058,0.2269634902477264,290.5845031738281,291.1499938964844,251.4499969482422,250.95204162597656,279.8038330078125,291.4129943847656,290.57293701171875,1.0,0.1798267811536789,0.4822807312011719,0.4822807312011719,0.9986869692802428,1.0,-0.9112930297851562,0.2656965255737304,0.6455965042114258,0.0336470454931259,0.0,0.0,0.4427171051502228,17.424171447753906,45.0,-89.89968872070312,-9839.71484375,70.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13055419921875,308.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17494.259765625,18000.0,0.0,0.0,0.1668594032526016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330727815628052,0.33307746052742,-4.670070211432176e-06,0.0,0.0001693410886218,0.0,0.0,15.441699028015137,0.0,0.0,0.0,0.3161993026733398,4.0,0.0,1.0
628440,290.8684997558594,297.1499938964844,293.1499938964844,0.1143969818949699,-2580.301513671875,304.0271911621094,0.9479232430458068,0.1842588037252426,0.1587836295366287,290.937255859375,297.1499938964844,293.1499938964844,0.0358922071754932,-1235.8775634765625,304.0963439941406,0.7264093160629272,0.0905204862356185,0.0757567882537841,290.7809143066406,297.1499938964844,293.1499938964844,0.109499417245388,-1938.1414794921875,304.0228271484375,0.9355667233467102,0.1794330030679702,0.119308091700077,290.5908203125,297.1499938964844,293.1499938964844,0.1255944222211837,-2916.48193359375,304.0911560058594,0.9699792265892028,0.3015746474266052,0.1785634160041809,291.41766357421875,297.1499938964844,293.1499938964844,0.0100655918940901,-3140.7578125,301.9545593261719,0.6224380135536194,0.050000000745058,0.2269634902477264,290.5845031738281,291.1499938964844,251.4499969482422,250.95204162597656,279.8038330078125,291.4129943847656,290.57293701171875,1.0,0.1798267811536789,0.4822807312011719,0.4822807312011719,0.9986869692802428,1.0,-0.9112930297851562,0.2656965255737304,0.6455965042114258,0.0336470454931259,0.0,0.0,0.4427171051502228,17.424171447753906,45.0,-89.89968872070312,-9839.71484375,70.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13055419921875,308.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17494.259765625,18000.0,0.0,0.0,0.1668594032526016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330727815628052,0.33307746052742,-4.670070211432176e-06,0.0,0.0001693410886218,0.0,0.0,15.441699028015137,0.0,0.0,0.0,0.3161993026733398,4.0,0.0,1.0
628500,290.938720703125,297.1499938964844,293.1499938964844,0.1271359920501709,-2808.675048828125,304.0263977050781,0.9852219820022584,0.1993733048439026,0.172605812549591,290.985595703125,297.1499938964844,293.1499938964844,0.053821500390768,-1548.3294677734375,304.0736999511719,0.7900967597961426,0.1090697050094604,0.0948381796479225,290.8451232910156,297.1499938964844,293.1499938964844,0.1239363923668861,-2141.24658203125,304.01971435546875,0.9796627759933472,0.1968307495117187,0.1316563338041305,290.58843994140625,297.1499938964844,293.1499938964844,0.1177812218666076,-2766.94482421875,304.1156311035156,0.962870955467224,0.3344511091709137,0.1689059287309646,291.4457092285156,297.1499938964844,293.1499938964844,0.0104587459936738,-3208.21533203125,302.1874694824219,0.6289221048355103,0.050000000745058,0.2268335670232772,290.560546875,291.1499938964844,251.4499969482422,250.9504547119141,279.58367919921875,291.4412841796875,290.5603332519531,1.0,0.1854341775178909,0.4870988726615906,0.4870988726615906,0.9986797571182252,1.0,-0.9538456201553344,0.2835661768913269,0.6702794432640076,0.0435246527194976,0.0,0.0,0.4846617877483368,17.218162536621094,45.0,-35.69087219238281,-10558.84765625,77.28341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5834655761719,308.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17304.095703125,18000.0,0.0,0.0,0.1688932627439499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874463140964508,0.387451171875,-4.847491709369933e-06,0.0,0.0001714051904855,0.0,0.0,19.13703155517578,0.0,0.0,0.0,0.3314036726951599,4.0,0.0,1.0
628560,291.0008239746094,297.1499938964844,293.1499938964844,0.1286432594060897,-2831.142822265625,304.046875,0.9795631170272828,0.2151636928319931,0.1736778914928436,291.0418395996094,297.1499938964844,293.1499938964844,0.0683695301413536,-1816.32421875,304.06121826171875,0.8259477019309998,0.1254458129405975,0.1113481372594833,290.9079284667969,297.1499938964844,293.1499938964844,0.1372226476669311,-2322.56591796875,304.0193786621094,0.9945862889289856,0.2136936634778976,0.1427679508924484,290.5918884277344,297.1499938964844,293.1499938964844,0.1241130605340004,-2887.10107421875,304.1097106933594,0.968451976776123,0.3662421703338623,0.1763688176870346,291.4735412597656,297.1499938964844,293.1499938964844,0.0108637744560837,-3272.623046875,302.4193725585937,0.6238962411880493,0.050000000745058,0.2269316464662552,290.5606994628906,291.1499938964844,251.4499969482422,250.94888305664065,279.4355163574219,291.4693908691406,290.560791015625,1.0,0.1930864304304123,0.4900085628032684,0.4900085628032684,0.9987744688987732,1.0,-0.997426986694336,0.3005119562149048,0.6969149708747864,0.0524308234453201,0.0,0.0,0.5239441990852356,18.263755798339844,65.0,-8.870615005493164,-11195.5615234375,87.39715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9152526855469,307.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17165.798828125,18000.0,0.0,0.0,0.1733626872301101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460134506225586,0.4460185468196869,-5.098971541883657e-06,0.0,0.0001759410952217,0.0,0.0,23.837411880493164,0.0,0.0,0.0,0.3493068516254425,4.0,0.0,1.0
628620,291.0999755859375,297.1499938964844,293.1499938964844,0.1503735184669494,-3209.339111328125,304.0438842773437,0.98570716381073,0.2495760917663574,0.1965486407279968,291.1632080078125,297.1499938964844,293.1499938964844,0.092349536716938,-2285.341552734375,304.0511779785156,0.8596816658973694,0.1542709916830063,0.1398815512657165,291.0019836425781,297.1499938964844,293.1499938964844,0.1502376943826675,-2495.16650390625,304.0384826660156,0.98570716381073,0.2513880133628845,0.152871161699295,290.65087890625,297.1499938964844,293.1499938964844,0.1512432396411895,-3388.10693359375,304.0784606933594,0.98570716381073,0.4191893935203552,0.2069751769304275,291.5294494628906,297.1499938964844,293.1499938964844,0.0117560653015971,-3407.9755859375,302.8642578125,0.6029908061027527,0.050000000745058,0.2273719161748886,290.5350341796875,291.1499938964844,251.4499969482422,250.9457550048828,279.2595520019531,291.525634765625,290.52496337890625,1.0,0.2140759974718094,0.4912129342556,0.4912129342556,0.9989638924598694,1.0,-1.1084271669387815,0.3397025167942047,0.7687246203422546,0.070532202720642,0.0,0.0,0.6066787838935852,22.0301570892334,85.0,-56.14348220825195,-12428.4169921875,118.94620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3663330078125,307.2301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,16806.87109375,18000.0,0.0,0.0,0.188814491033554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809404253959656,0.5809462666511536,-5.8502819229033776e-06,0.0,0.0001916227047331,0.0,0.0,37.92924499511719,0.0,0.0,0.0,0.3956782519817352,4.0,0.0,1.0
628680,291.0999755859375,297.1499938964844,293.1499938964844,0.1503735184669494,-3209.339111328125,304.0438842773437,0.98570716381073,0.2495760917663574,0.1965486407279968,291.1632080078125,297.1499938964844,293.1499938964844,0.092349536716938,-2285.341552734375,304.0511779785156,0.8596816658973694,0.1542709916830063,0.1398815512657165,291.0019836425781,297.1499938964844,293.1499938964844,0.1502376943826675,-2495.16650390625,304.0384826660156,0.98570716381073,0.2513880133628845,0.152871161699295,290.65087890625,297.1499938964844,293.1499938964844,0.1512432396411895,-3388.10693359375,304.0784606933594,0.98570716381073,0.4191893935203552,0.2069751769304275,291.5294494628906,297.1499938964844,293.1499938964844,0.0117560653015971,-3407.9755859375,302.8642578125,0.6029908061027527,0.050000000745058,0.2273719161748886,290.5350341796875,291.1499938964844,251.4499969482422,250.9457550048828,279.2595520019531,291.525634765625,290.52496337890625,1.0,0.2140759974718094,0.4912129342556,0.4912129342556,0.9989638924598694,1.0,-1.1084271669387815,0.3397025167942047,0.7687246203422546,0.070532202720642,0.0,0.0,0.6066787838935852,22.0301570892334,85.0,-56.14348220825195,-12428.4169921875,118.94620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3663330078125,307.2301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,16806.87109375,18000.0,0.0,0.0,0.188814491033554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809404253959656,0.5809462666511536,-5.8502819229033776e-06,0.0,0.0001916227047331,0.0,0.0,37.92924499511719,0.0,0.0,0.0,0.3956782519817352,4.0,0.0,1.0
628740,291.2328186035156,297.1499938964844,293.1499938964844,0.1866522431373596,-3820.89208984375,304.0184020996094,0.9970003366470336,0.2746649384498596,0.2317275404930114,291.2883605957031,297.1499938964844,293.1499938964844,0.1144555062055587,-2718.38330078125,304.04736328125,0.8715069890022278,0.1792404353618621,0.1645030081272125,291.112548828125,297.1499938964844,293.1499938964844,0.1865368485450744,-2971.0166015625,304.01470947265625,0.9970003366470336,0.2834563255310058,0.1802325397729873,290.7466735839844,297.1499938964844,293.1499938964844,0.1873904466629028,-4030.393798828125,304.0417785644531,0.9970003366470336,0.4631543159484863,0.2440202683210373,291.58953857421875,297.1499938964844,293.1499938964844,0.012840817682445,-3571.184814453125,303.2694091796875,0.5761114954948425,0.050000000745058,0.2280249595642089,290.3810729980469,291.1499938964844,251.4499969482422,250.9427185058593,279.16754150390625,291.5858459472656,290.3618469238281,1.0,0.2421518862247467,0.487888365983963,0.487888365983963,0.9991533160209656,1.0,-1.2582799196243286,0.3897155225276947,0.8685644268989563,0.0915763899683952,0.0,0.0,0.718288242816925,27.65970039367676,105.0,-191.36219787597656,-13843.6181640625,172.43026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6268920898437,306.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,15993.619140625,18000.0,0.0,0.0,0.2127748280763626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735627293586731,0.7735699415206909,-7.250723683682736e-06,0.0,0.0002159393916372,0.0,0.0,67.65719604492188,0.0,0.0,0.0,0.4720732271671295,4.0,0.0,1.0
628800,291.2328186035156,297.1499938964844,293.1499938964844,0.1866522431373596,-3820.89208984375,304.0184020996094,0.9970003366470336,0.2746649384498596,0.2317275404930114,291.2883605957031,297.1499938964844,293.1499938964844,0.1144555062055587,-2718.38330078125,304.04736328125,0.8715069890022278,0.1792404353618621,0.1645030081272125,291.112548828125,297.1499938964844,293.1499938964844,0.1865368485450744,-2971.0166015625,304.01470947265625,0.9970003366470336,0.2834563255310058,0.1802325397729873,290.7466735839844,297.1499938964844,293.1499938964844,0.1873904466629028,-4030.393798828125,304.0417785644531,0.9970003366470336,0.4631543159484863,0.2440202683210373,291.58953857421875,297.1499938964844,293.1499938964844,0.012840817682445,-3571.184814453125,303.2694091796875,0.5761114954948425,0.050000000745058,0.2280249595642089,290.3810729980469,291.1499938964844,251.4499969482422,250.9427185058593,279.16754150390625,291.5858459472656,290.3618469238281,1.0,0.2421518862247467,0.487888365983963,0.487888365983963,0.9991533160209656,1.0,-1.2582799196243286,0.3897155225276947,0.8685644268989563,0.0915763899683952,0.0,0.0,0.718288242816925,27.65970039367676,105.0,-191.36219787597656,-13843.6181640625,172.43026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6268920898437,306.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,15993.619140625,18000.0,0.0,0.0,0.2127748280763626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735627293586731,0.7735699415206909,-7.250723683682736e-06,0.0,0.0002159393916372,0.0,0.0,67.65719604492188,0.0,0.0,0.0,0.4720732271671295,4.0,0.0,1.0
628860,291.3878479003906,297.1499938964844,293.1499938964844,0.2201210111379623,-4352.44091796875,304.008056640625,0.9792808294296264,0.2917783856391907,0.2587917745113373,291.415771484375,297.1499938964844,293.1499938964844,0.1360705941915512,-3126.548095703125,304.04559326171875,0.8558483123779297,0.2005853056907653,0.1858306676149368,291.25103759765625,297.1499938964844,293.1499938964844,0.232817456126213,-3545.348388671875,303.9833679199219,0.9925736784934998,0.3070612549781799,0.2112525850534439,290.87384033203125,297.1499938964844,293.1499938964844,0.2411187589168548,-4941.09814453125,303.9872131347656,0.9990000128746032,0.4983420073986053,0.2948425710201263,291.6575622558594,297.1499938964844,293.1499938964844,0.0141573715955019,-3759.68994140625,303.6340637207031,0.5369166731834412,0.050000000745058,0.2293137609958648,290.13385009765625,291.1499938964844,251.4499969482422,250.9397735595703,279.1224365234375,291.65386962890625,290.1094970703125,1.0,0.2754955887794494,0.4825167953968048,0.4825167953968048,0.9992579221725464,1.0,-1.4187822341918943,0.4425971508026123,0.9761850237846376,0.1128463521599769,0.0,0.0,0.8692808747291565,37.15797805786133,125.0,-317.0359191894531,-15179.2861328125,251.53228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8109436035156,305.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,15166.2587890625,18000.0,0.0,0.0,0.2446694076061248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0299626588821411,1.0299724340438845,-9.871680049400313e-06,0.0,0.000248308351729,0.0,0.0,131.8540496826172,0.0,0.0,0.0,0.5861409306526184,4.0,0.0,1.0
628920,291.3878479003906,297.1499938964844,293.1499938964844,0.2201210111379623,-4352.44091796875,304.008056640625,0.9792808294296264,0.2917783856391907,0.2587917745113373,291.415771484375,297.1499938964844,293.1499938964844,0.1360705941915512,-3126.548095703125,304.04559326171875,0.8558483123779297,0.2005853056907653,0.1858306676149368,291.25103759765625,297.1499938964844,293.1499938964844,0.232817456126213,-3545.348388671875,303.9833679199219,0.9925736784934998,0.3070612549781799,0.2112525850534439,290.87384033203125,297.1499938964844,293.1499938964844,0.2411187589168548,-4941.09814453125,303.9872131347656,0.9990000128746032,0.4983420073986053,0.2948425710201263,291.6575622558594,297.1499938964844,293.1499938964844,0.0141573715955019,-3759.68994140625,303.6340637207031,0.5369166731834412,0.050000000745058,0.2293137609958648,290.13385009765625,291.1499938964844,251.4499969482422,250.9397735595703,279.1224365234375,291.65386962890625,290.1094970703125,1.0,0.2754955887794494,0.4825167953968048,0.4825167953968048,0.9992579221725464,1.0,-1.4187822341918943,0.4425971508026123,0.9761850237846376,0.1128463521599769,0.0,0.0,0.8692808747291565,37.15797805786133,125.0,-317.0359191894531,-15179.2861328125,251.53228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8109436035156,305.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,15166.2587890625,18000.0,0.0,0.0,0.2446694076061248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0299626588821411,1.0299724340438845,-9.871680049400313e-06,0.0,0.000248308351729,0.0,0.0,131.8540496826172,0.0,0.0,0.0,0.5861409306526184,4.0,0.0,1.0
628980,291.5135192871094,297.1499938964844,293.1499938964844,0.2445967942476272,-4743.5625,304.01385498046875,0.929820954799652,0.3109104633331299,0.2759651243686676,291.5429077148437,297.1499938964844,293.1499938964844,0.1573322266340255,-3515.84716796875,304.044921875,0.8247307538986206,0.2187427133321762,0.2040951550006866,291.3750915527344,297.1499938964844,293.1499938964844,0.2617720365524292,-3898.023193359375,303.9898986816406,0.950135350227356,0.329974889755249,0.2271571308374405,291.0440673828125,297.1499938964844,293.1499938964844,0.319937527179718,-6211.68896484375,303.91046142578125,0.9990000128746032,0.5215789079666138,0.3640623092651367,291.7328186035156,297.1499938964844,293.1499938964844,0.015815645456314,-3980.5634765625,303.96246337890625,0.4969788789749145,0.050000000745058,0.2315907776355743,289.803955078125,291.1499938964844,251.4499969482422,250.9369659423828,279.10546875,291.72918701171875,289.77276611328125,1.0,0.3112228214740753,0.4771367609500885,0.4771367609500885,0.9993625283241272,1.0,-1.5636194944381714,0.4904344379901886,1.0731850862503052,0.1311932355165481,0.0,0.0,1.0,51.97129440307617,145.0,-447.1780395507813,-16044.5986328125,355.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1733703613281,304.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,15673.8603515625,18000.0,0.0,0.0,0.2817803919315338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2648488283157349,1.264862060546875,-1.3259664228826296e-05,0.0,0.0002859712694771,0.0,0.0,225.5354766845703,0.0,0.0,0.0,0.6956779956817627,4.0,0.0,1.0
629040,291.5135192871094,297.1499938964844,293.1499938964844,0.2445967942476272,-4743.5625,304.01385498046875,0.929820954799652,0.3109104633331299,0.2759651243686676,291.5429077148437,297.1499938964844,293.1499938964844,0.1573322266340255,-3515.84716796875,304.044921875,0.8247307538986206,0.2187427133321762,0.2040951550006866,291.3750915527344,297.1499938964844,293.1499938964844,0.2617720365524292,-3898.023193359375,303.9898986816406,0.950135350227356,0.329974889755249,0.2271571308374405,291.0440673828125,297.1499938964844,293.1499938964844,0.319937527179718,-6211.68896484375,303.91046142578125,0.9990000128746032,0.5215789079666138,0.3640623092651367,291.7328186035156,297.1499938964844,293.1499938964844,0.015815645456314,-3980.5634765625,303.96246337890625,0.4969788789749145,0.050000000745058,0.2315907776355743,289.803955078125,291.1499938964844,251.4499969482422,250.9369659423828,279.10546875,291.72918701171875,289.77276611328125,1.0,0.3112228214740753,0.4771367609500885,0.4771367609500885,0.9993625283241272,1.0,-1.5636194944381714,0.4904344379901886,1.0731850862503052,0.1311932355165481,0.0,0.0,1.0,51.97129440307617,145.0,-447.1780395507813,-16044.5986328125,355.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1733703613281,304.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,15673.8603515625,18000.0,0.0,0.0,0.2817803919315338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2648488283157349,1.264862060546875,-1.3259664228826296e-05,0.0,0.0002859712694771,0.0,0.0,225.5354766845703,0.0,0.0,0.0,0.6956779956817627,4.0,0.0,1.0
629100,291.57183837890625,297.1499938964844,293.1499938964844,0.2594556510448456,-4973.328125,304.0115661621094,0.9085673689842224,0.3201892971992492,0.284672200679779,291.60400390625,297.1499938964844,293.1499938964844,0.1686818450689315,-3720.122314453125,304.0433654785156,0.811475396156311,0.2271027415990829,0.2124712467193603,291.4310607910156,297.1499938964844,293.1499938964844,0.2793391346931457,-4105.77490234375,303.9870300292969,0.9301610589027404,0.3414637744426727,0.2354136705398559,291.1394348144531,297.1499938964844,293.1499938964844,0.3646247088909149,-6901.78125,303.87274169921875,0.9990000128746032,0.5295366048812866,0.3989236950874328,291.7724914550781,297.1499938964844,293.1499938964844,0.0168457217514514,-4111.82666015625,304.114990234375,0.4818174839019775,0.050000000745058,0.2329189479351043,289.5724182128906,291.1499938964844,251.4499969482422,250.9356231689453,279.1010437011719,291.7689208984375,289.5334777832031,1.0,0.3295775949954986,0.4743457436561584,0.4743457436561584,0.9994148015975952,1.0,-1.637486696243286,0.5148816108703613,1.1226050853729248,0.1403677314519882,0.0,0.0,1.0,60.531585693359375,145.0,-560.5028686523438,-16269.0087890625,418.2206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5072021484375,303.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,16677.892578125,19080.0,0.0,0.0,0.3010837137699127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3131628036499023,1.3131769895553589,-1.424307902198052e-05,0.0,0.0003055616980418,0.0,0.0,251.7979431152344,0.0,0.0,0.0,0.7341408133506775,4.0,0.0,1.0
629160,291.6285705566406,297.1499938964844,293.1499938964844,0.2750532031059265,-5211.60302734375,304.0083923339844,0.8953408002853394,0.3290377855300903,0.2930282950401306,291.6632995605469,297.1499938964844,293.1499938964844,0.1804471313953399,-3929.099365234375,304.0413818359375,0.8021793365478516,0.2350390255451202,0.2204236388206482,291.4853820800781,297.1499938964844,293.1499938964844,0.2979240119457245,-4322.5966796875,303.9828796386719,0.9167734384536744,0.3525707423686981,0.2434655874967575,291.23699951171875,297.1499938964844,293.1499938964844,0.4068332016468048,-7533.283203125,303.846923828125,0.9990000128746032,0.5358421206474304,0.428275316953659,291.8141174316406,297.1499938964844,293.1499938964844,0.0197368394583463,-4473.5009765625,304.13800048828125,0.4813186824321747,0.0575222857296466,0.249382272362709,289.308837890625,291.1499938964844,251.4499969482422,250.934326171875,279.0945739746094,291.8103942871094,289.2699279785156,1.0,0.3483425974845886,0.4711243212223053,0.4711243212223053,0.999497413635254,1.0,-1.721704125404358,0.5428696870803833,1.1788344383239746,0.1503881216049194,0.0,0.0,1.0,68.76185607910156,165.0,-641.4909057617188,-16606.42578125,491.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95831298828125,303.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.552734375,19080.0,0.0,0.0,0.3204255700111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3652355670928955,1.3652509450912476,-1.539298136776779e-05,0.0,0.0003251912130508,0.0,0.0,282.93048095703125,0.0,0.0,0.0,0.747057318687439,4.0,0.0,1.0
629220,291.7391052246094,297.1499938964844,293.1499938964844,0.3083379566669464,-5710.51708984375,304.0001525878906,0.8772404193878174,0.3451724350452423,0.3083787262439728,291.777587890625,297.1499938964844,293.1499938964844,0.2053090035915374,-4362.1123046875,304.0361633300781,0.7894234657287598,0.2495304942131042,0.2350096702575683,291.59259033203125,297.1499938964844,293.1499938964844,0.3377422392368316,-4777.296875,303.9722595214844,0.8999575972557068,0.3730095624923706,0.2584540843963623,291.41748046875,297.1499938964844,293.1499938964844,0.4910526573657989,-8747.6337890625,303.8066101074219,0.9990000128746032,0.5477027297019958,0.4784553050994873,291.91900634765625,297.1499938964844,293.1499938964844,0.0349857993423938,-5894.97705078125,304.1166687011719,0.5031725168228149,0.0701605752110481,0.3150337040424347,288.6948547363281,291.1499938964844,251.4499969482422,250.931884765625,279.0872802734375,291.91461181640625,288.6566162109375,1.0,0.3874093294143677,0.4643003046512604,0.4643003046512604,0.9996625781059264,1.0,-1.9147326946258545,0.6074461340904236,1.307286500930786,0.1738545447587967,0.0,0.0,1.0,85.3260269165039,183.0,-784.474853515625,-17290.630859375,677.1732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1715393066406,302.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18783.287109375,19080.0,0.0,0.0,0.3587693870067596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939558267593384,1.3939718008041382,-1.6047364624682814e-05,0.0,0.0003641053335741,0.0,0.0,301.16387939453125,0.0,0.0,0.0,0.76146000623703,4.0,0.0,1.0
629280,291.7391052246094,297.1499938964844,293.1499938964844,0.3083379566669464,-5710.51708984375,304.0001525878906,0.8772404193878174,0.3451724350452423,0.3083787262439728,291.777587890625,297.1499938964844,293.1499938964844,0.2053090035915374,-4362.1123046875,304.0361633300781,0.7894234657287598,0.2495304942131042,0.2350096702575683,291.59259033203125,297.1499938964844,293.1499938964844,0.3377422392368316,-4777.296875,303.9722595214844,0.8999575972557068,0.3730095624923706,0.2584540843963623,291.41748046875,297.1499938964844,293.1499938964844,0.4910526573657989,-8747.6337890625,303.8066101074219,0.9990000128746032,0.5477027297019958,0.4784553050994873,291.91900634765625,297.1499938964844,293.1499938964844,0.0349857993423938,-5894.97705078125,304.1166687011719,0.5031725168228149,0.0701605752110481,0.3150337040424347,288.6948547363281,291.1499938964844,251.4499969482422,250.931884765625,279.0872802734375,291.91461181640625,288.6566162109375,1.0,0.3874093294143677,0.4643003046512604,0.4643003046512604,0.9996625781059264,1.0,-1.9147326946258545,0.6074461340904236,1.307286500930786,0.1738545447587967,0.0,0.0,1.0,85.3260269165039,183.0,-784.474853515625,-17290.630859375,677.1732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1715393066406,302.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18783.287109375,19080.0,0.0,0.0,0.3587693870067596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939558267593384,1.3939718008041382,-1.6047364624682814e-05,0.0,0.0003641053335741,0.0,0.0,301.16387939453125,0.0,0.0,0.0,0.76146000623703,4.0,0.0,1.0
629340,291.8460693359375,297.1499938964844,293.1499938964844,0.3400883674621582,-6170.9873046875,303.9974060058594,0.8515937924385071,0.3592266738414764,0.3220628499984741,291.8869323730469,297.1499938964844,293.1499938964844,0.2291528284549713,-4764.1279296875,304.0345153808594,0.7685611248016357,0.2621256709098816,0.248058333992958,291.698974609375,297.1499938964844,293.1499938964844,0.3759990930557251,-5198.8203125,303.9679870605469,0.8749690651893616,0.3908969461917877,0.2718301117420196,291.5973205566406,297.1499938964844,293.1499938964844,0.5765374898910522,-9917.255859375,303.7825927734375,0.9899046421051024,0.5551283359527588,0.5246546268463135,292.038330078125,297.1499938964844,293.1499938964844,0.0461924448609352,-6847.658203125,304.1092834472656,0.5006841421127319,0.0771718919277191,0.3548827767372131,288.1547546386719,291.1499938964844,251.4499969482422,250.9296722412109,279.1003723144531,292.0341491699219,288.12969970703125,1.0,0.4245311319828033,0.4597453773021698,0.4597453773021698,0.999827802181244,1.0,-2.06628942489624,0.6589649319648743,1.4073245525360107,0.1931532025337219,0.0,0.0,1.0,107.80758666992188,201.0,-713.6619262695312,-17846.92578125,880.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.792724609375,301.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18997.869140625,20160.0,0.0,0.0,0.3953656256198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401895523071289,1.401911735534668,-1.6230691471719183e-05,0.0,0.0004012458666693,0.0,0.0,306.33941650390625,0.0,0.0,0.0,0.7804431915283203,4.0,0.0,1.0
629400,291.8460693359375,297.1499938964844,293.1499938964844,0.3400883674621582,-6170.9873046875,303.9974060058594,0.8515937924385071,0.3592266738414764,0.3220628499984741,291.8869323730469,297.1499938964844,293.1499938964844,0.2291528284549713,-4764.1279296875,304.0345153808594,0.7685611248016357,0.2621256709098816,0.248058333992958,291.698974609375,297.1499938964844,293.1499938964844,0.3759990930557251,-5198.8203125,303.9679870605469,0.8749690651893616,0.3908969461917877,0.2718301117420196,291.5973205566406,297.1499938964844,293.1499938964844,0.5765374898910522,-9917.255859375,303.7825927734375,0.9899046421051024,0.5551283359527588,0.5246546268463135,292.038330078125,297.1499938964844,293.1499938964844,0.0461924448609352,-6847.658203125,304.1092834472656,0.5006841421127319,0.0771718919277191,0.3548827767372131,288.1547546386719,291.1499938964844,251.4499969482422,250.9296722412109,279.1003723144531,292.0341491699219,288.12969970703125,1.0,0.4245311319828033,0.4597453773021698,0.4597453773021698,0.999827802181244,1.0,-2.06628942489624,0.6589649319648743,1.4073245525360107,0.1931532025337219,0.0,0.0,1.0,107.80758666992188,201.0,-713.6619262695312,-17846.92578125,880.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.792724609375,301.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18997.869140625,20160.0,0.0,0.0,0.3953656256198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401895523071289,1.401911735534668,-1.6230691471719183e-05,0.0,0.0004012458666693,0.0,0.0,306.33941650390625,0.0,0.0,0.0,0.7804431915283203,4.0,0.0,1.0
