time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9481201171875,297.1499938964844,293.1499938964844,0.3654002249240875,-6523.39599609375,304.0062866210937,0.8256381154060364,0.3715633451938629,0.3343970775604248,291.99078369140625,297.1499938964844,293.1499938964844,0.2484535425901413,-5077.232421875,304.0409851074219,0.7463213205337524,0.2730582952499389,0.2597067654132843,291.80157470703125,297.1499938964844,293.1499938964844,0.4072779417037964,-5529.1923828125,303.97674560546875,0.848727285861969,0.406853586435318,0.2839527726173401,291.7277526855469,297.1499938964844,293.1499938964844,0.6128414869308472,-10348.412109375,303.8437805175781,0.9547545313835144,0.5679264068603516,0.5358506441116333,292.15240478515625,297.1499938964844,293.1499938964844,0.0542369857430458,-7528.14453125,304.1095886230469,0.4903757572174072,0.0821869000792503,0.3834501802921295,287.87066650390625,291.1499938964844,251.4499969482422,250.9277191162109,279.119140625,292.1487731933594,287.8590087890625,1.0,0.45654296875,0.4577066004276275,0.4577066004276275,0.9998966455459596,1.0,-2.157410860061645,0.6911758184432983,1.4662349224090576,0.2053994238376617,0.0,0.0,1.0,135.1944580078125,189.0,-452.301025390625,-18429.330078125,1067.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.80865478515625,301.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,19961.423828125,20160.0,0.0,0.0,0.4287261068820953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437007188796997,1.4370242357254028,-1.7053896954166703e-05,0.0,0.0004351024981588,0.0,0.0,329.9385070800781,0.0,0.0,0.0,0.7847956418991089,4.0,0.0,1.0
629520,291.9481201171875,297.1499938964844,293.1499938964844,0.3654002249240875,-6523.39599609375,304.0062866210937,0.8256381154060364,0.3715633451938629,0.3343970775604248,291.99078369140625,297.1499938964844,293.1499938964844,0.2484535425901413,-5077.232421875,304.0409851074219,0.7463213205337524,0.2730582952499389,0.2597067654132843,291.80157470703125,297.1499938964844,293.1499938964844,0.4072779417037964,-5529.1923828125,303.97674560546875,0.848727285861969,0.406853586435318,0.2839527726173401,291.7277526855469,297.1499938964844,293.1499938964844,0.6128414869308472,-10348.412109375,303.8437805175781,0.9547545313835144,0.5679264068603516,0.5358506441116333,292.15240478515625,297.1499938964844,293.1499938964844,0.0542369857430458,-7528.14453125,304.1095886230469,0.4903757572174072,0.0821869000792503,0.3834501802921295,287.87066650390625,291.1499938964844,251.4499969482422,250.9277191162109,279.119140625,292.1487731933594,287.8590087890625,1.0,0.45654296875,0.4577066004276275,0.4577066004276275,0.9998966455459596,1.0,-2.157410860061645,0.6911758184432983,1.4662349224090576,0.2053994238376617,0.0,0.0,1.0,135.1944580078125,189.0,-452.301025390625,-18429.330078125,1067.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.80865478515625,301.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,19961.423828125,20160.0,0.0,0.0,0.4287261068820953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437007188796997,1.4370242357254028,-1.7053896954166703e-05,0.0,0.0004351024981588,0.0,0.0,329.9385070800781,0.0,0.0,0.0,0.7847956418991089,4.0,0.0,1.0
629580,292.0428771972656,297.1499938964844,293.1499938964844,0.3857722580432892,-6797.98486328125,304.02032470703125,0.8204231262207031,0.382786750793457,0.3450362384319305,292.0854187011719,297.1499938964844,293.1499938964844,0.2642930746078491,-5326.67724609375,304.05096435546875,0.7431880831718445,0.2832235991954803,0.2698519825935364,291.89697265625,297.1499938964844,293.1499938964844,0.4333873987197876,-5796.04443359375,303.9910888671875,0.8448129296302795,0.4216603338718414,0.2947110533714294,291.828125,297.1499938964844,293.1499938964844,0.6475545763969421,-10760.0478515625,303.88775634765625,0.9461987614631652,0.5835767388343811,0.5506021976470947,292.2530517578125,297.1499938964844,293.1499938964844,0.0604722015559673,-8068.26953125,304.1127014160156,0.4918537735939026,0.0870317667722702,0.407204270362854,287.7210693359375,291.1499938964844,251.4499969482422,250.92605590820312,279.1287536621094,292.2500305175781,287.7164001464844,1.0,0.4755157828330993,0.4561212956905365,0.4561212956905365,0.9999655485153198,1.0,-2.241550207138061,0.7213666439056396,1.5201836824417114,0.2170663177967071,0.0,0.0,1.0,148.98782348632812,177.0,-254.7393341064453,-19094.78125,1209.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13238525390625,301.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,20106.525390625,20160.0,0.0,0.0,0.4582863450050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442220687866211,1.4422378540039062,-1.717786471999716e-05,0.0,0.0004651023773476,0.0,0.0,333.5426025390625,0.0,0.0,0.0,0.7874072790145874,4.0,0.0,1.0
629640,292.0428771972656,297.1499938964844,293.1499938964844,0.3857722580432892,-6797.98486328125,304.02032470703125,0.8204231262207031,0.382786750793457,0.3450362384319305,292.0854187011719,297.1499938964844,293.1499938964844,0.2642930746078491,-5326.67724609375,304.05096435546875,0.7431880831718445,0.2832235991954803,0.2698519825935364,291.89697265625,297.1499938964844,293.1499938964844,0.4333873987197876,-5796.04443359375,303.9910888671875,0.8448129296302795,0.4216603338718414,0.2947110533714294,291.828125,297.1499938964844,293.1499938964844,0.6475545763969421,-10760.0478515625,303.88775634765625,0.9461987614631652,0.5835767388343811,0.5506021976470947,292.2530517578125,297.1499938964844,293.1499938964844,0.0604722015559673,-8068.26953125,304.1127014160156,0.4918537735939026,0.0870317667722702,0.407204270362854,287.7210693359375,291.1499938964844,251.4499969482422,250.92605590820312,279.1287536621094,292.2500305175781,287.7164001464844,1.0,0.4755157828330993,0.4561212956905365,0.4561212956905365,0.9999655485153198,1.0,-2.241550207138061,0.7213666439056396,1.5201836824417114,0.2170663177967071,0.0,0.0,1.0,148.98782348632812,177.0,-254.7393341064453,-19094.78125,1209.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13238525390625,301.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,20106.525390625,20160.0,0.0,0.0,0.4582863450050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442220687866211,1.4422378540039062,-1.717786471999716e-05,0.0,0.0004651023773476,0.0,0.0,333.5426025390625,0.0,0.0,0.0,0.7874072790145874,4.0,0.0,1.0
629700,292.08697509765625,297.1499938964844,293.1499938964844,0.3944388329982757,-6912.30810546875,304.02813720703125,0.8222538232803345,0.3881524205207824,0.3499557375907898,292.1287841796875,297.1499938964844,293.1499938964844,0.2712278366088867,-5433.80029296875,304.0563659667969,0.7456578612327576,0.2881947457790375,0.2746281623840332,291.9413146972656,297.1499938964844,293.1499938964844,0.4448470771312713,-5910.72021484375,303.9991455078125,0.8475216031074524,0.4288259744644165,0.2997798025608063,291.8730163574219,297.1499938964844,293.1499938964844,0.6631190776824951,-10941.8544921875,303.9071350097656,0.9484878778457642,0.5915051698684692,0.5580893158912659,292.2981262207031,297.1499938964844,293.1499938964844,0.0632507428526878,-8312.3740234375,304.1144104003906,0.4954704344272613,0.0895400270819664,0.4186296164989471,287.6867370605469,291.1499938964844,251.4499969482422,250.9253387451172,279.1314697265625,292.2953796386719,287.6845703125,1.0,0.4820024073123932,0.4554004967212677,0.4554004967212677,1.0,1.0,-2.2820024490356445,0.7359429597854614,1.5460596084594729,0.222685620188713,0.0,0.0,1.0,151.82102966308594,177.0,-173.87319946289062,-19471.880859375,1265.8953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3713684082031,302.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.283203125,21240.0,0.0,0.0,0.4716975092887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431442022323608,1.4431613683700562,-1.7199869034811854e-05,0.0,0.0004787130164913,0.0,0.0,334.1837463378906,0.0,0.0,0.0,0.8028698563575745,4.0,0.0,1.0
629760,292.1289978027344,297.1499938964844,293.1499938964844,0.401694506406784,-7005.93603515625,304.037109375,0.8259965181350708,0.3933642506599426,0.3546657264232635,292.1696472167969,297.1499938964844,293.1499938964844,0.2772461473941803,-5525.13037109375,304.0624694824219,0.7499384880065918,0.2931050360202789,0.2792696952819824,291.9834899902344,297.1499938964844,293.1499938964844,0.4547851979732513,-6008.25439453125,304.0085144042969,0.8523058891296387,0.4358511865139007,0.3046930730342865,291.9154663085937,297.1499938964844,293.1499938964844,0.6765186786651611,-11094.64453125,303.92694091796875,0.9534898996353148,0.5993404984474182,0.5654577612876892,292.340087890625,297.1499938964844,293.1499938964844,0.0657659173011779,-8533.7158203125,304.1163330078125,0.5004207491874695,0.0920911729335784,0.4299262166023254,287.6927185058594,291.1499938964844,251.4499969482422,250.9247131347656,279.1333312988281,292.3375549316406,287.6943054199219,1.0,0.4870481789112091,0.4547094404697418,0.4547094404697418,1.0,1.0,-2.321559190750122,0.7502076625823975,1.5713515281677246,0.2281732261180877,0.0,0.0,1.0,152.72030639648438,165.0,-77.54615020751953,-19963.1875,1315.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.62994384765625,302.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20895.56640625,21240.0,0.0,0.0,0.4844126999378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702469110488892,1.4702647924423218,-1.785197491699364e-05,0.0,0.0004916173056699,0.0,0.0,353.3679504394531,0.0,0.0,0.0,0.8031684756278992,4.0,0.0,1.0
629820,292.2073669433594,297.1499938964844,293.1499938964844,0.4147351682186126,-7172.84326171875,304.0529479980469,0.8377585411071777,0.4033284783363342,0.3635124564170837,292.2446594238281,297.1499938964844,293.1499938964844,0.2884464263916015,-5693.68603515625,304.0729064941406,0.7628077864646912,0.3027181327342987,0.2881984412670135,292.0619506835937,297.1499938964844,293.1499938964844,0.4731729924678802,-6187.2490234375,304.02496337890625,0.8667749166488647,0.4494842886924743,0.314102292060852,291.9944763183594,297.1499938964844,293.1499938964844,0.7010225653648376,-11373.1396484375,303.9602355957031,0.9686485528945924,0.6145882606506348,0.5796666741371155,292.4158630371094,297.1499938964844,293.1499938964844,0.0705044642090797,-8956.13671875,304.11962890625,0.5137295722961426,0.0972272232174873,0.4520434737205505,287.72607421875,291.1499938964844,251.4499969482422,250.9237365722656,279.1356811523437,292.4137268066406,287.72882080078125,1.0,0.4940259158611297,0.4534082114696502,0.4534082114696502,1.0,1.0,-2.397855520248413,0.7777243852615356,1.620131015777588,0.2387189120054245,0.0,0.0,1.0,150.2969512939453,153.0,15.808717727661133,-20805.017578125,1398.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1962585449219,302.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.498046875,21240.0,0.0,0.0,0.5077135562896729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791184663772583,1.47913658618927,-1.806806540116668e-05,0.0,0.0005152646917849,0.0,0.0,359.80340576171875,0.0,0.0,0.0,0.807607889175415,4.0,0.0,1.0
629880,292.2073669433594,297.1499938964844,293.1499938964844,0.4147351682186126,-7172.84326171875,304.0529479980469,0.8377585411071777,0.4033284783363342,0.3635124564170837,292.2446594238281,297.1499938964844,293.1499938964844,0.2884464263916015,-5693.68603515625,304.0729064941406,0.7628077864646912,0.3027181327342987,0.2881984412670135,292.0619506835937,297.1499938964844,293.1499938964844,0.4731729924678802,-6187.2490234375,304.02496337890625,0.8667749166488647,0.4494842886924743,0.314102292060852,291.9944763183594,297.1499938964844,293.1499938964844,0.7010225653648376,-11373.1396484375,303.9602355957031,0.9686485528945924,0.6145882606506348,0.5796666741371155,292.4158630371094,297.1499938964844,293.1499938964844,0.0705044642090797,-8956.13671875,304.11962890625,0.5137295722961426,0.0972272232174873,0.4520434737205505,287.72607421875,291.1499938964844,251.4499969482422,250.9237365722656,279.1356811523437,292.4137268066406,287.72882080078125,1.0,0.4940259158611297,0.4534082114696502,0.4534082114696502,1.0,1.0,-2.397855520248413,0.7777243852615356,1.620131015777588,0.2387189120054245,0.0,0.0,1.0,150.2969512939453,153.0,15.808717727661133,-20805.017578125,1398.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1962585449219,302.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.498046875,21240.0,0.0,0.0,0.5077135562896729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791184663772583,1.47913658618927,-1.806806540116668e-05,0.0,0.0005152646917849,0.0,0.0,359.80340576171875,0.0,0.0,0.0,0.807607889175415,4.0,0.0,1.0
629940,292.2790222167969,297.1499938964844,293.1499938964844,0.4258571565151214,-7313.46435546875,304.06671142578125,0.8542788624763489,0.4126745164394378,0.3716723918914795,292.3119812011719,297.1499938964844,293.1499938964844,0.2985012531280517,-5843.224609375,304.0818176269531,0.7804663181304932,0.3119919896125793,0.2966797947883606,292.1334228515625,297.1499938964844,293.1499938964844,0.4895862936973572,-6345.22412109375,304.0392150878906,0.8866488933563232,0.46254763007164,0.3230116963386535,292.06671142578125,297.1499938964844,293.1499938964844,0.7224547266960144,-11615.033203125,303.9876403808594,0.9869949817657472,0.629209578037262,0.5931576490402222,292.482666015625,297.1499938964844,293.1499938964844,0.0748059824109077,-9343.85546875,304.1225891113281,0.5312373638153076,0.1022709012031555,0.4732351005077362,287.78497314453125,291.1499938964844,251.4499969482422,250.9231414794922,279.1372375488281,292.4808044433594,287.78863525390625,1.0,0.4982301592826843,0.4522139728069305,0.4522139728069305,1.0,1.0,-2.470219850540161,0.8038145899772644,1.6664053201675415,0.2486753910779953,0.0,0.0,1.0,144.153076171875,141.0,66.52857971191406,-21635.666015625,1464.0579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7947692871094,303.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9609375,22320.0,0.0,0.0,0.5283483862876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481475830078125,1.4814939498901367,-1.812570189940743e-05,0.0,0.0005362064694054,0.0,0.0,361.5264587402344,0.0,0.0,0.0,0.8237871527671814,4.0,0.0,1.0
630000,292.2790222167969,297.1499938964844,293.1499938964844,0.4258571565151214,-7313.46435546875,304.06671142578125,0.8542788624763489,0.4126745164394378,0.3716723918914795,292.3119812011719,297.1499938964844,293.1499938964844,0.2985012531280517,-5843.224609375,304.0818176269531,0.7804663181304932,0.3119919896125793,0.2966797947883606,292.1334228515625,297.1499938964844,293.1499938964844,0.4895862936973572,-6345.22412109375,304.0392150878906,0.8866488933563232,0.46254763007164,0.3230116963386535,292.06671142578125,297.1499938964844,293.1499938964844,0.7224547266960144,-11615.033203125,303.9876403808594,0.9869949817657472,0.629209578037262,0.5931576490402222,292.482666015625,297.1499938964844,293.1499938964844,0.0748059824109077,-9343.85546875,304.1225891113281,0.5312373638153076,0.1022709012031555,0.4732351005077362,287.78497314453125,291.1499938964844,251.4499969482422,250.9231414794922,279.1372375488281,292.4808044433594,287.78863525390625,1.0,0.4982301592826843,0.4522139728069305,0.4522139728069305,1.0,1.0,-2.470219850540161,0.8038145899772644,1.6664053201675415,0.2486753910779953,0.0,0.0,1.0,144.153076171875,141.0,66.52857971191406,-21635.666015625,1464.0579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7947692871094,303.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9609375,22320.0,0.0,0.0,0.5283483862876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481475830078125,1.4814939498901367,-1.812570189940743e-05,0.0,0.0005362064694054,0.0,0.0,361.5264587402344,0.0,0.0,0.0,0.8237871527671814,4.0,0.0,1.0
630060,292.34478759765625,297.1499938964844,293.1499938964844,0.4344132542610168,-7418.97021484375,304.0801086425781,0.8729183077812195,0.4213995337486267,0.3792449831962585,292.3727722167969,297.1499938964844,293.1499938964844,0.3069107830524444,-5965.98486328125,304.0904541015625,0.7999216318130493,0.3208889067173004,0.3047767877578735,292.1988525390625,297.1499938964844,293.1499938964844,0.5032240152359009,-6474.0703125,304.0533142089844,0.9086776971817015,0.4750307202339172,0.3314924240112304,292.13055419921875,297.1499938964844,293.1499938964844,0.72836834192276,-11647.9599609375,304.0341491699219,0.9990000128746032,0.6436715722084045,0.5970610976219177,292.5419311523437,297.1499938964844,293.1499938964844,0.0785599201917648,-9682.2978515625,304.1254272460937,0.5506536960601807,0.1071476563811302,0.49356210231781,287.8924560546875,291.1499938964844,251.45005798339844,250.9228515625,279.14093017578125,292.54034423828125,287.8981628417969,1.0,0.5002702474594116,0.4514175951480865,0.4514175951480865,1.0,1.0,-2.528418064117432,0.8249713182449341,1.7034467458724976,0.2571989297866821,0.0,0.0,1.0,137.11915588378906,129.0,127.28276824951172,-22504.697265625,1510.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3550109863281,303.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.794921875,22320.0,0.0,0.0,0.5470365881919861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136945247650146,1.5137134790420532,-1.8922661183751188e-05,0.0,0.0005551726208068,0.0,0.0,385.6304321289063,0.0,0.0,0.0,0.8266057372093201,4.0,0.0,1.0
630120,292.34478759765625,297.1499938964844,293.1499938964844,0.4344132542610168,-7418.97021484375,304.0801086425781,0.8729183077812195,0.4213995337486267,0.3792449831962585,292.3727722167969,297.1499938964844,293.1499938964844,0.3069107830524444,-5965.98486328125,304.0904541015625,0.7999216318130493,0.3208889067173004,0.3047767877578735,292.1988525390625,297.1499938964844,293.1499938964844,0.5032240152359009,-6474.0703125,304.0533142089844,0.9086776971817015,0.4750307202339172,0.3314924240112304,292.13055419921875,297.1499938964844,293.1499938964844,0.72836834192276,-11647.9599609375,304.0341491699219,0.9990000128746032,0.6436715722084045,0.5970610976219177,292.5419311523437,297.1499938964844,293.1499938964844,0.0785599201917648,-9682.2978515625,304.1254272460937,0.5506536960601807,0.1071476563811302,0.49356210231781,287.8924560546875,291.1499938964844,251.45005798339844,250.9228515625,279.14093017578125,292.54034423828125,287.8981628417969,1.0,0.5002702474594116,0.4514175951480865,0.4514175951480865,1.0,1.0,-2.528418064117432,0.8249713182449341,1.7034467458724976,0.2571989297866821,0.0,0.0,1.0,137.11915588378906,129.0,127.28276824951172,-22504.697265625,1510.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3550109863281,303.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.794921875,22320.0,0.0,0.0,0.5470365881919861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136945247650146,1.5137134790420532,-1.8922661183751188e-05,0.0,0.0005551726208068,0.0,0.0,385.6304321289063,0.0,0.0,0.0,0.8266057372093201,4.0,0.0,1.0
630180,292.4055480957031,297.1499938964844,293.1499938964844,0.4412874579429626,-7502.4111328125,304.0919189453125,0.8897457122802734,0.4294763505458832,0.3863570392131805,292.42803955078125,297.1499938964844,293.1499938964844,0.3142977356910705,-6072.60205078125,304.09796142578125,0.8168035745620728,0.3293662965297699,0.312608003616333,292.2590026855469,297.1499938964844,293.1499938964844,0.5150552988052368,-6584.77099609375,304.0657958984375,0.9304617643356324,0.4869276881217956,0.3396533131599426,292.1551513671875,297.1499938964844,293.1499938964844,0.6969740390777588,-11190.689453125,304.1247253417969,0.9990000128746032,0.6644279360771179,0.5750869512557983,292.59405517578125,297.1499938964844,293.1499938964844,0.0821071788668632,-10002.923828125,304.1277160644531,0.5687049031257629,0.1119776368141174,0.5139853358268738,288.02294921875,291.1499938964844,251.4503173828125,250.9228057861328,279.1472473144531,292.5926513671875,288.02978515625,1.0,0.4991652965545654,0.4514885544776916,0.4514885544776916,1.0,1.0,-2.554286003112793,0.8352044820785522,1.7190815210342407,0.2617735862731933,0.0,0.0,1.0,131.10226440429688,117.0,169.4231414794922,-23109.01953125,1518.6036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9287109375,304.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.490234375,22320.0,0.0,0.0,0.5633392930030823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180176496505735,1.518036723136902,-1.9030901967198588e-05,0.0,0.0005717177409678,0.0,0.0,388.9440307617188,0.0,0.0,0.0,0.8287656307220459,4.0,0.0,1.0
630240,292.4055480957031,297.1499938964844,293.1499938964844,0.4412874579429626,-7502.4111328125,304.0919189453125,0.8897457122802734,0.4294763505458832,0.3863570392131805,292.42803955078125,297.1499938964844,293.1499938964844,0.3142977356910705,-6072.60205078125,304.09796142578125,0.8168035745620728,0.3293662965297699,0.312608003616333,292.2590026855469,297.1499938964844,293.1499938964844,0.5150552988052368,-6584.77099609375,304.0657958984375,0.9304617643356324,0.4869276881217956,0.3396533131599426,292.1551513671875,297.1499938964844,293.1499938964844,0.6969740390777588,-11190.689453125,304.1247253417969,0.9990000128746032,0.6644279360771179,0.5750869512557983,292.59405517578125,297.1499938964844,293.1499938964844,0.0821071788668632,-10002.923828125,304.1277160644531,0.5687049031257629,0.1119776368141174,0.5139853358268738,288.02294921875,291.1499938964844,251.4503173828125,250.9228057861328,279.1472473144531,292.5926513671875,288.02978515625,1.0,0.4991652965545654,0.4514885544776916,0.4514885544776916,1.0,1.0,-2.554286003112793,0.8352044820785522,1.7190815210342407,0.2617735862731933,0.0,0.0,1.0,131.10226440429688,117.0,169.4231414794922,-23109.01953125,1518.6036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9287109375,304.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.490234375,22320.0,0.0,0.0,0.5633392930030823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180176496505735,1.518036723136902,-1.9030901967198588e-05,0.0,0.0005717177409678,0.0,0.0,388.9440307617188,0.0,0.0,0.0,0.8287656307220459,4.0,0.0,1.0
630300,292.4342956542969,297.1499938964844,293.1499938964844,0.4440272748470306,-7534.9833984375,304.0975036621094,0.8994120359420776,0.4332548081874847,0.3896521329879761,292.4540405273437,297.1499938964844,293.1499938964844,0.3175058960914612,-6118.3583984375,304.1015930175781,0.8257380723953247,0.3334070146083832,0.3163144588470459,292.2873840332031,297.1499938964844,293.1499938964844,0.520226776599884,-6632.69189453125,304.0716857910156,0.9428629875183104,0.49263796210289,0.3435466885566711,292.1544189453125,297.1499938964844,293.1499938964844,0.6771313548088074,-10914.9970703125,304.1653137207031,0.9990000128746032,0.6771667003631592,0.5620266795158386,292.6175231933594,297.1499938964844,293.1499938964844,0.0837848260998725,-10154.544921875,304.1286926269531,0.578555166721344,0.114407479763031,0.5240960717201233,288.09503173828125,291.1499938964844,251.45057678222656,250.9229278564453,279.1493225097656,292.6162414550781,288.1022033691406,1.0,0.4977825582027435,0.451612651348114,0.451612651348114,1.0,1.0,-2.563835859298706,0.8391856551170349,1.7246501445770264,0.263658195734024,0.0,0.0,1.0,127.4549331665039,117.0,184.6680450439453,-23395.056640625,1515.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2217102050781,304.5409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.337890625,23400.0,0.0,0.0,0.5705562829971313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187618732452393,1.5187809467315674,-1.9049568436457776e-05,0.0,0.0005790420691482,0.0,0.0,389.5163879394531,0.0,0.0,0.0,0.8441374897956848,4.0,0.0,1.0
630360,292.4620361328125,297.1499938964844,293.1499938964844,0.4456552267074585,-7552.24658203125,304.1040954589844,0.9102070331573486,0.4368737936019897,0.3927944004535675,292.4789733886719,297.1499938964844,293.1499938964844,0.3199118673801422,-6151.3349609375,304.10601806640625,0.835293173789978,0.3373259305953979,0.3198941051959991,292.314697265625,297.1499938964844,293.1499938964844,0.524137020111084,-6667.5078125,304.0788269042969,0.9557239413261414,0.4982021749019623,0.3473305702209472,292.1474609375,297.1499938964844,293.1499938964844,0.6539461016654968,-10598.703125,304.20465087890625,0.9990000128746032,0.6911394596099854,0.5477494597434998,292.6393737792969,297.1499938964844,293.1499938964844,0.0852908492088317,-10288.5810546875,304.1298522949219,0.588882327079773,0.1168605163693428,0.5342501401901245,288.19244384765625,291.1499938964844,251.450912475586,250.92315673828125,279.1509094238281,292.63818359375,288.2012939453125,1.0,0.495949238538742,0.4517797231674194,0.4517797231674194,1.0,1.0,-2.5715081691741943,0.8425202369689941,1.7289878129959106,0.265311449766159,0.0,0.0,1.0,123.47964477539062,135.0,226.4361267089844,-23775.755859375,1508.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.498779296875,304.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,23072.21484375,23400.0,0.0,0.0,0.5773624777793884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544926643371582,1.544946312904358,-1.971157871594187e-05,0.0,0.0005859495140612,0.0,0.0,409.9966735839844,0.0,0.0,0.0,0.843895673751831,4.0,0.0,1.0
630420,292.5153503417969,297.1499938964844,293.1499938964844,0.4499766826629638,-7603.7666015625,304.1120300292969,0.919230580329895,0.4434922039508819,0.3988114297389984,292.5267333984375,297.1499938964844,293.1499938964844,0.3255594074726105,-6231.787109375,304.11114501953125,0.8438539505004883,0.3446391522884369,0.3268704712390899,292.36700439453125,297.1499938964844,293.1499938964844,0.5332511067390442,-6752.447265625,304.087158203125,0.9663353562355042,0.5087555050849915,0.3547194302082062,292.1368408203125,297.1499938964844,293.1499938964844,0.6378626823425293,-10395.857421875,304.2113037109375,0.9990000128746032,0.7187364101409912,0.5418581962585449,292.679931640625,297.1499938964844,293.1499938964844,0.0887359082698822,-10602.0625,304.1307983398437,0.6000833511352539,0.1215699315071106,0.5554115772247314,288.3351745605469,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.6788330078125,288.3404541015625,1.0,0.5020334720611572,0.4513506889343261,0.4513506889343261,1.0,1.0,-2.614308834075928,0.8585289120674133,1.7557798624038696,0.2712784111499786,0.0,0.0,1.0,123.19901275634766,153.0,193.734619140625,-24456.529296875,1565.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.01007080078125,305.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.123046875,23400.0,0.0,0.0,0.5898064970970154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553071141242981,1.5530911684036257,-1.991996032302268e-05,0.0,0.0005985785974189,0.0,0.0,416.5152587890625,0.0,0.0,0.0,0.8479605913162231,4.0,0.0,1.0
630480,292.5153503417969,297.1499938964844,293.1499938964844,0.4499766826629638,-7603.7666015625,304.1120300292969,0.919230580329895,0.4434922039508819,0.3988114297389984,292.5267333984375,297.1499938964844,293.1499938964844,0.3255594074726105,-6231.787109375,304.11114501953125,0.8438539505004883,0.3446391522884369,0.3268704712390899,292.36700439453125,297.1499938964844,293.1499938964844,0.5332511067390442,-6752.447265625,304.087158203125,0.9663353562355042,0.5087555050849915,0.3547194302082062,292.1368408203125,297.1499938964844,293.1499938964844,0.6378626823425293,-10395.857421875,304.2113037109375,0.9990000128746032,0.7187364101409912,0.5418581962585449,292.679931640625,297.1499938964844,293.1499938964844,0.0887359082698822,-10602.0625,304.1307983398437,0.6000833511352539,0.1215699315071106,0.5554115772247314,288.3351745605469,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.6788330078125,288.3404541015625,1.0,0.5020334720611572,0.4513506889343261,0.4513506889343261,1.0,1.0,-2.614308834075928,0.8585289120674133,1.7557798624038696,0.2712784111499786,0.0,0.0,1.0,123.19901275634766,153.0,193.734619140625,-24456.529296875,1565.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.01007080078125,305.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.123046875,23400.0,0.0,0.0,0.5898064970970154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553071141242981,1.5530911684036257,-1.991996032302268e-05,0.0,0.0005985785974189,0.0,0.0,416.5152587890625,0.0,0.0,0.0,0.8479605913162231,4.0,0.0,1.0
630540,292.56549072265625,297.1499938964844,293.1499938964844,0.4554559588432312,-7672.916015625,304.1154479980469,0.9163853526115416,0.4494022130966186,0.4043654501438141,292.5715026855469,297.1499938964844,293.1499938964844,0.332059383392334,-6326.5244140625,304.1132202148437,0.84333336353302,0.3513482213020324,0.3334580957889557,292.416015625,297.1499938964844,293.1499938964844,0.5438523292541504,-6853.92578125,304.09033203125,0.9656297564506532,0.5186472535133362,0.3617834448814392,292.1535949707031,297.1499938964844,293.1499938964844,0.6476970911026001,-10548.009765625,304.1737365722656,0.9990000128746032,0.741064727306366,0.55385422706604,292.71807861328125,297.1499938964844,293.1499938964844,0.0922995954751968,-10931.140625,304.1312561035156,0.6031048893928528,0.1257410198450088,0.5754966735839844,288.4151306152344,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,292.7170715332031,288.41778564453125,1.0,0.5140132308006287,0.450415700674057,0.450415700674057,1.0,1.0,-2.6759226322174072,0.880735456943512,1.79518723487854,0.2795102596282959,0.0,0.0,1.0,128.84169006347656,171.0,126.37632751464844,-25143.625,1677.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4350280761719,305.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.787109375,24480.0,0.0,0.0,0.6012350916862488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.5551767349243164,-1.997349500015844e-05,0.0,0.0006101771723479,0.0,0.0,418.1955261230469,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
630600,292.56549072265625,297.1499938964844,293.1499938964844,0.4554559588432312,-7672.916015625,304.1154479980469,0.9163853526115416,0.4494022130966186,0.4043654501438141,292.5715026855469,297.1499938964844,293.1499938964844,0.332059383392334,-6326.5244140625,304.1132202148437,0.84333336353302,0.3513482213020324,0.3334580957889557,292.416015625,297.1499938964844,293.1499938964844,0.5438523292541504,-6853.92578125,304.09033203125,0.9656297564506532,0.5186472535133362,0.3617834448814392,292.1535949707031,297.1499938964844,293.1499938964844,0.6476970911026001,-10548.009765625,304.1737365722656,0.9990000128746032,0.741064727306366,0.55385422706604,292.71807861328125,297.1499938964844,293.1499938964844,0.0922995954751968,-10931.140625,304.1312561035156,0.6031048893928528,0.1257410198450088,0.5754966735839844,288.4151306152344,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,292.7170715332031,288.41778564453125,1.0,0.5140132308006287,0.450415700674057,0.450415700674057,1.0,1.0,-2.6759226322174072,0.880735456943512,1.79518723487854,0.2795102596282959,0.0,0.0,1.0,128.84169006347656,171.0,126.37632751464844,-25143.625,1677.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4350280761719,305.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.787109375,24480.0,0.0,0.0,0.6012350916862488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.5551767349243164,-1.997349500015844e-05,0.0,0.0006101771723479,0.0,0.0,418.1955261230469,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
630660,292.6129455566406,297.1499938964844,293.1499938964844,0.4607852697372436,-7740.505859375,304.1179504394531,0.9060069918632508,0.4545834362506866,0.4094195663928985,292.6136779785156,297.1499938964844,293.1499938964844,0.3384570479393005,-6419.74853515625,304.1147155761719,0.8367859721183777,0.3574530184268951,0.3396311104297638,292.4624328613281,297.1499938964844,293.1499938964844,0.554417610168457,-6955.08056640625,304.0924377441406,0.9574075937271118,0.5278303623199463,0.3684768974781036,292.1985168457031,297.1499938964844,293.1499938964844,0.6751928925514221,-10932.6962890625,304.1195678710937,0.9990000128746032,0.7572624683380127,0.5782345533370972,292.7553405761719,297.1499938964844,293.1499938964844,0.0954495668411254,-11221.7548828125,304.1322326660156,0.6002006530761719,0.1291296035051345,0.593010425567627,288.4757995605469,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.7543640136719,288.47686767578125,1.0,0.5298866629600525,0.4492388069629669,0.4492388069629669,1.0,1.0,-2.747793674468994,0.9062967896461488,1.8414969444274905,0.2888676822185516,0.0,0.0,1.0,138.7708282470703,189.0,83.53961944580078,-25920.34765625,1830.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7286682128906,305.8236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6125341653823853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.077691169688478e-05,0.0,0.0006216443143785,0.0,0.0,443.6800842285156,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630720,292.6129455566406,297.1499938964844,293.1499938964844,0.4607852697372436,-7740.505859375,304.1179504394531,0.9060069918632508,0.4545834362506866,0.4094195663928985,292.6136779785156,297.1499938964844,293.1499938964844,0.3384570479393005,-6419.74853515625,304.1147155761719,0.8367859721183777,0.3574530184268951,0.3396311104297638,292.4624328613281,297.1499938964844,293.1499938964844,0.554417610168457,-6955.08056640625,304.0924377441406,0.9574075937271118,0.5278303623199463,0.3684768974781036,292.1985168457031,297.1499938964844,293.1499938964844,0.6751928925514221,-10932.6962890625,304.1195678710937,0.9990000128746032,0.7572624683380127,0.5782345533370972,292.7553405761719,297.1499938964844,293.1499938964844,0.0954495668411254,-11221.7548828125,304.1322326660156,0.6002006530761719,0.1291296035051345,0.593010425567627,288.4757995605469,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.7543640136719,288.47686767578125,1.0,0.5298866629600525,0.4492388069629669,0.4492388069629669,1.0,1.0,-2.747793674468994,0.9062967896461488,1.8414969444274905,0.2888676822185516,0.0,0.0,1.0,138.7708282470703,189.0,83.53961944580078,-25920.34765625,1830.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7286682128906,305.8236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6125341653823853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.077691169688478e-05,0.0,0.0006216443143785,0.0,0.0,443.6800842285156,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630780,292.65789794921875,297.1499938964844,293.1499938964844,0.4676283001899719,-7829.57177734375,304.1171875,0.8923549652099609,0.4590718448162079,0.4139546453952789,292.6534729003906,297.1499938964844,293.1499938964844,0.3459756672382355,-6530.76171875,304.1139221191406,0.8268710374832153,0.3629648685455322,0.3453579843044281,292.5064392089844,297.1499938964844,293.1499938964844,0.5669395923614502,-7076.43505859375,304.0907287597656,0.9441333413124084,0.536322832107544,0.3747700154781341,292.2662048339844,297.1499938964844,293.1499938964844,0.7180581092834473,-11511.10546875,304.05828857421875,0.9990000128746032,0.7676842212677002,0.6109287738800049,292.7921142578125,297.1499938964844,293.1499938964844,0.0984164550900459,-11498.697265625,304.1332092285156,0.5932058095932007,0.1316766589879989,0.6073185801506042,288.46954345703125,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7911682128906,288.4686889648437,1.0,0.5480692982673645,0.4480150640010834,0.4480150640010834,1.0,1.0,-2.824173212051392,0.9333250522613524,1.890848159790039,0.2987323701381683,0.0,0.0,1.0,151.95269775390625,207.0,11.810635566711426,-26521.130859375,2013.5599365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9407043457031,305.955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.052734375,24480.0,0.0,0.0,0.6236541867256165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.088018118229229e-05,0.0,0.0006329297320917,0.0,0.0,446.9920959472656,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630840,292.65789794921875,297.1499938964844,293.1499938964844,0.4676283001899719,-7829.57177734375,304.1171875,0.8923549652099609,0.4590718448162079,0.4139546453952789,292.6534729003906,297.1499938964844,293.1499938964844,0.3459756672382355,-6530.76171875,304.1139221191406,0.8268710374832153,0.3629648685455322,0.3453579843044281,292.5064392089844,297.1499938964844,293.1499938964844,0.5669395923614502,-7076.43505859375,304.0907287597656,0.9441333413124084,0.536322832107544,0.3747700154781341,292.2662048339844,297.1499938964844,293.1499938964844,0.7180581092834473,-11511.10546875,304.05828857421875,0.9990000128746032,0.7676842212677002,0.6109287738800049,292.7921142578125,297.1499938964844,293.1499938964844,0.0984164550900459,-11498.697265625,304.1332092285156,0.5932058095932007,0.1316766589879989,0.6073185801506042,288.46954345703125,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7911682128906,288.4686889648437,1.0,0.5480692982673645,0.4480150640010834,0.4480150640010834,1.0,1.0,-2.824173212051392,0.9333250522613524,1.890848159790039,0.2987323701381683,0.0,0.0,1.0,151.95269775390625,207.0,11.810635566711426,-26521.130859375,2013.5599365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9407043457031,305.955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.052734375,24480.0,0.0,0.0,0.6236541867256165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.088018118229229e-05,0.0,0.0006329297320917,0.0,0.0,446.9920959472656,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630900,292.67950439453125,297.1499938964844,293.1499938964844,0.4712792634963989,-7877.1650390625,304.11651611328125,0.8848426938056946,0.461064875125885,0.4160299599170685,292.6725769042969,297.1499938964844,293.1499938964844,0.3499010801315307,-6588.70849609375,304.11334228515625,0.8212504982948303,0.3655042350292206,0.3480511903762817,292.5276184082031,297.1499938964844,293.1499938964844,0.573545515537262,-7140.3349609375,304.0894775390625,0.936332941055298,0.5403172373771667,0.3777666687965393,292.3066101074219,297.1499938964844,293.1499938964844,0.7436062693595886,-11848.3876953125,304.028564453125,0.9990000128746032,0.7709478735923767,0.6293302774429321,292.8102111816406,297.1499938964844,293.1499938964844,0.0997620746493339,-11624.6669921875,304.1338195800781,0.5886781215667725,0.1326527893543243,0.6132720708847046,288.4527282714844,291.1499938964844,251.4610290527344,250.9325256347656,279.138427734375,292.8092956542969,288.4512634277344,1.0,0.5576513409614563,0.44742551445961,0.44742551445961,1.0,1.0,-2.862776756286621,0.9469709396362304,1.9158058166503904,0.3037182092666626,0.0,0.0,1.0,159.49349975585938,207.0,-16.328887939453125,-26797.96875,2113.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0260314941406,306.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,24460.013671875,25560.0,0.0,0.0,0.6291312575340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907119512557983,1.5907328128814695,-2.089723420795053e-05,0.0,0.0006384882726706,0.0,0.0,447.5398254394531,0.0,0.0,0.0,0.8834071159362793,4.0,0.0,1.0
630960,292.7005615234375,297.1499938964844,293.1499938964844,0.4741705656051636,-7913.95068359375,304.1173400878906,0.877179741859436,0.4628871381282806,0.4179753959178924,292.691162109375,297.1499938964844,293.1499938964844,0.3532516062259674,-6637.37841796875,304.1139221191406,0.8153621554374695,0.3679004311561584,0.3506301939487457,292.5482788085937,297.1499938964844,293.1499938964844,0.5792874693870544,-7194.89306640625,304.0900573730469,0.9281617999076844,0.5441401600837708,0.3806619644165039,292.35040283203125,297.1499938964844,293.1499938964844,0.7699556350708008,-12190.8203125,304.0027770996094,0.9990000128746032,0.7730358839035034,0.6486288905143738,292.8280639648437,297.1499938964844,293.1499938964844,0.1008350476622581,-11723.4892578125,304.13482666015625,0.5836957097053528,0.1334495693445205,0.6184833645820618,288.4534912109375,291.1499938964844,251.4632110595703,250.9346466064453,279.1385803222656,292.8271789550781,288.4527587890625,1.0,0.567402184009552,0.4468645453453064,0.4468645453453064,1.0,1.0,-2.901153802871704,0.9605399966239928,1.940613865852356,0.3086856603622436,0.0,0.0,1.0,167.53794860839844,225.0,-8.725456237792969,-27176.689453125,2218.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0833740234375,306.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0078125,25560.0,0.0,0.0,0.6347442865371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61606764793396,1.6160892248153689,-2.156874143111054e-05,0.0,0.0006441847654059,0.0,0.0,469.2840881347656,0.0,0.0,0.0,0.8826977610588074,4.0,0.0,1.0
631020,292.7410583496094,297.1499938964844,293.1499938964844,0.4810891449451446,-8003.46630859375,304.11669921875,0.8620609641075134,0.4660573303699493,0.4214687645435333,292.72686767578125,297.1499938964844,293.1499938964844,0.3608099520206451,-6748.15625,304.11334228515625,0.8028755784034729,0.372283399105072,0.3554390072822571,292.58807373046875,297.1499938964844,293.1499938964844,0.5922887325286865,-7319.41455078125,304.0883483886719,0.9119091629981996,0.5513129830360413,0.3861429989337921,292.445556640625,297.1499938964844,293.1499938964844,0.8290697932243347,-12944.794921875,303.9535522460937,0.9990000128746032,0.7740181088447571,0.6888582110404968,292.86279296875,297.1499938964844,293.1499938964844,0.102924957871437,-11918.8623046875,304.1363830566406,0.5728924870491028,0.134563073515892,0.6268666982650757,288.40789794921875,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8619689941406,288.40576171875,1.0,0.5870589017868042,0.4458513557910919,0.4458513557910919,1.0,1.0,-2.9761552810668945,0.9870936274528505,1.9890615940094,0.3184446990489959,0.0,0.0,1.0,184.8163452148437,228.0,-51.79878616333008,-27675.515625,2438.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1687316894531,306.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.818359375,25560.0,0.0,0.0,0.6459802985191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629450798035,1.6236512660980225,-2.177106034650933e-05,0.0,0.0006555878790095,0.0,0.0,475.9025573730469,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
631080,292.7410583496094,297.1499938964844,293.1499938964844,0.4810891449451446,-8003.46630859375,304.11669921875,0.8620609641075134,0.4660573303699493,0.4214687645435333,292.72686767578125,297.1499938964844,293.1499938964844,0.3608099520206451,-6748.15625,304.11334228515625,0.8028755784034729,0.372283399105072,0.3554390072822571,292.58807373046875,297.1499938964844,293.1499938964844,0.5922887325286865,-7319.41455078125,304.0883483886719,0.9119091629981996,0.5513129830360413,0.3861429989337921,292.445556640625,297.1499938964844,293.1499938964844,0.8290697932243347,-12944.794921875,303.9535522460937,0.9990000128746032,0.7740181088447571,0.6888582110404968,292.86279296875,297.1499938964844,293.1499938964844,0.102924957871437,-11918.8623046875,304.1363830566406,0.5728924870491028,0.134563073515892,0.6268666982650757,288.40789794921875,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8619689941406,288.40576171875,1.0,0.5870589017868042,0.4458513557910919,0.4458513557910919,1.0,1.0,-2.9761552810668945,0.9870936274528505,1.9890615940094,0.3184446990489959,0.0,0.0,1.0,184.8163452148437,228.0,-51.79878616333008,-27675.515625,2438.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1687316894531,306.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.818359375,25560.0,0.0,0.0,0.6459802985191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629450798035,1.6236512660980225,-2.177106034650933e-05,0.0,0.0006555878790095,0.0,0.0,475.9025573730469,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
631140,292.7789001464844,297.1499938964844,293.1499938964844,0.4874345064163208,-8084.572265625,304.1172790527344,0.8521975874900818,0.4687439501285553,0.4243743121623993,292.7601318359375,297.1499938964844,293.1499938964844,0.3678861260414123,-6850.8994140625,304.1138000488281,0.7946250438690186,0.3762557506561279,0.3596956729888916,292.625244140625,297.1499938964844,293.1499938964844,0.6048433184623718,-7438.2080078125,304.0880432128906,0.9024137854576112,0.5580102205276489,0.3911713063716888,292.5396728515625,297.1499938964844,293.1499938964844,0.8776172995567322,-13531.5302734375,303.93902587890625,0.9990000128746032,0.7727641463279724,0.7184232473373413,292.8951416015625,297.1499938964844,293.1499938964844,0.1044922992587089,-12065.2783203125,304.1383361816406,0.5651999115943909,0.1352759003639221,0.6324812769889832,288.3578796386719,291.1499938964844,251.474838256836,250.94595336914065,279.142578125,292.8944091796875,288.3563842773437,1.0,0.6014146208763123,0.4452595710754394,0.4452595710754394,1.0,1.0,-3.033123254776001,1.0074902772903442,2.0256330966949463,0.3263652920722961,0.0,0.0,1.0,198.20242309570312,231.0,-61.24234390258789,-28051.109375,2614.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2576904296875,306.13360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6568464636802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006666156696155,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
