time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7789001464844,297.1499938964844,293.1499938964844,0.4874345064163208,-8084.572265625,304.1172790527344,0.8521975874900818,0.4687439501285553,0.4243743121623993,292.7601318359375,297.1499938964844,293.1499938964844,0.3678861260414123,-6850.8994140625,304.1138000488281,0.7946250438690186,0.3762557506561279,0.3596956729888916,292.625244140625,297.1499938964844,293.1499938964844,0.6048433184623718,-7438.2080078125,304.0880432128906,0.9024137854576112,0.5580102205276489,0.3911713063716888,292.5396728515625,297.1499938964844,293.1499938964844,0.8776172995567322,-13531.5302734375,303.93902587890625,0.9990000128746032,0.7727641463279724,0.7184232473373413,292.8951416015625,297.1499938964844,293.1499938964844,0.1044922992587089,-12065.2783203125,304.1383361816406,0.5651999115943909,0.1352759003639221,0.6324812769889832,288.3578796386719,291.1499938964844,251.474838256836,250.94595336914065,279.142578125,292.8944091796875,288.3563842773437,1.0,0.6014146208763123,0.4452595710754394,0.4452595710754394,1.0,1.0,-3.033123254776001,1.0074902772903442,2.0256330966949463,0.3263652920722961,0.0,0.0,1.0,198.20242309570312,231.0,-61.24234390258789,-28051.109375,2614.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2576904296875,306.13360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6568464636802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006666156696155,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8144836425781,297.1499938964844,293.1499938964844,0.4912244975566864,-8130.33984375,304.121826171875,0.8442568182945251,0.470929741859436,0.4268012344837188,292.7911376953125,297.1499938964844,293.1499938964844,0.3730244934558868,-6923.28564453125,304.1172790527344,0.7880403995513916,0.3798423111438751,0.3635422587394714,292.65997314453125,297.1499938964844,293.1499938964844,0.6145070195198059,-7526.75341796875,304.0925598144531,0.8953120708465576,0.5642576813697815,0.3958519697189331,292.617919921875,297.1499938964844,293.1499938964844,0.9036942720413208,-13804.7001953125,303.9677429199219,0.996045470237732,0.7723137736320496,0.7317231893539429,292.9241943359375,297.1499938964844,293.1499938964844,0.105409175157547,-12147.48046875,304.1406555175781,0.5587296485900879,0.1358352750539779,0.6369184851646423,288.3625793457031,291.1499938964844,251.4825897216797,250.9534912109375,279.1466369628906,292.9235534667969,288.36297607421875,1.0,0.611900806427002,0.4451075792312622,0.4451075792312622,1.0,1.0,-3.067880153656006,1.0203527212142944,2.047527313232422,0.3317568600177765,0.0,0.0,1.0,209.5843811035156,234.0,-13.091761589050291,-28459.943359375,2740.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3411560058594,306.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.259765625,26640.0,0.0,0.0,0.6674236059188843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.0006773500936105,0.0,0.0,504.3443603515625,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631320,292.8144836425781,297.1499938964844,293.1499938964844,0.4912244975566864,-8130.33984375,304.121826171875,0.8442568182945251,0.470929741859436,0.4268012344837188,292.7911376953125,297.1499938964844,293.1499938964844,0.3730244934558868,-6923.28564453125,304.1172790527344,0.7880403995513916,0.3798423111438751,0.3635422587394714,292.65997314453125,297.1499938964844,293.1499938964844,0.6145070195198059,-7526.75341796875,304.0925598144531,0.8953120708465576,0.5642576813697815,0.3958519697189331,292.617919921875,297.1499938964844,293.1499938964844,0.9036942720413208,-13804.7001953125,303.9677429199219,0.996045470237732,0.7723137736320496,0.7317231893539429,292.9241943359375,297.1499938964844,293.1499938964844,0.105409175157547,-12147.48046875,304.1406555175781,0.5587296485900879,0.1358352750539779,0.6369184851646423,288.3625793457031,291.1499938964844,251.4825897216797,250.9534912109375,279.1466369628906,292.9235534667969,288.36297607421875,1.0,0.611900806427002,0.4451075792312622,0.4451075792312622,1.0,1.0,-3.067880153656006,1.0203527212142944,2.047527313232422,0.3317568600177765,0.0,0.0,1.0,209.5843811035156,234.0,-13.091761589050291,-28459.943359375,2740.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3411560058594,306.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.259765625,26640.0,0.0,0.0,0.6674236059188843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.0006773500936105,0.0,0.0,504.3443603515625,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631380,292.8482360839844,297.1499938964844,293.1499938964844,0.4939363300800323,-8162.060546875,304.126708984375,0.8381786346435547,0.4725827574729919,0.4287109673023224,292.8204040527344,297.1499938964844,293.1499938964844,0.3773604929447174,-6983.69873046875,304.1209716796875,0.7831966876983643,0.383000373840332,0.3669516444206238,292.692626953125,297.1499938964844,293.1499938964844,0.6231089234352112,-7604.80810546875,304.0973815917969,0.8902701139450073,0.5700535774230957,0.400187224149704,292.6679382324219,297.1499938964844,293.1499938964844,0.9137082695961,-13878.265625,304.0111999511719,0.9899857044219972,0.7756147384643555,0.7343271374702454,292.9497985839844,297.1499938964844,293.1499938964844,0.106160320341587,-12214.0859375,304.1425170898437,0.5538570284843445,0.1363640278577804,0.6408998370170593,288.37628173828125,291.1499938964844,251.4917907714844,250.96246337890625,279.149658203125,292.94921875,288.3770751953125,1.0,0.6192132830619812,0.4452506005764007,0.4452506005764007,1.0,1.0,-3.087170362472534,1.0280365943908691,2.059133768081665,0.3351575136184692,0.0,0.0,1.0,218.684326171875,237.0,10.747831344604492,-28703.365234375,2826.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4817810058594,306.3468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.498046875,26640.0,0.0,0.0,0.6769890785217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658947229385376,1.6589698791503906,-2.2728503608959727e-05,0.0,0.0006870578508824,0.0,0.0,507.6391906738281,0.0,0.0,0.0,0.9056783318519592,4.0,0.0,1.0
631440,292.8482360839844,297.1499938964844,293.1499938964844,0.4939363300800323,-8162.060546875,304.126708984375,0.8381786346435547,0.4725827574729919,0.4287109673023224,292.8204040527344,297.1499938964844,293.1499938964844,0.3773604929447174,-6983.69873046875,304.1209716796875,0.7831966876983643,0.383000373840332,0.3669516444206238,292.692626953125,297.1499938964844,293.1499938964844,0.6231089234352112,-7604.80810546875,304.0973815917969,0.8902701139450073,0.5700535774230957,0.400187224149704,292.6679382324219,297.1499938964844,293.1499938964844,0.9137082695961,-13878.265625,304.0111999511719,0.9899857044219972,0.7756147384643555,0.7343271374702454,292.9497985839844,297.1499938964844,293.1499938964844,0.106160320341587,-12214.0859375,304.1425170898437,0.5538570284843445,0.1363640278577804,0.6408998370170593,288.37628173828125,291.1499938964844,251.4917907714844,250.96246337890625,279.149658203125,292.94921875,288.3770751953125,1.0,0.6192132830619812,0.4452506005764007,0.4452506005764007,1.0,1.0,-3.087170362472534,1.0280365943908691,2.059133768081665,0.3351575136184692,0.0,0.0,1.0,218.684326171875,237.0,10.747831344604492,-28703.365234375,2826.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4817810058594,306.3468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.498046875,26640.0,0.0,0.0,0.6769890785217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658947229385376,1.6589698791503906,-2.2728503608959727e-05,0.0,0.0006870578508824,0.0,0.0,507.6391906738281,0.0,0.0,0.0,0.9056783318519592,4.0,0.0,1.0
631500,292.8644104003906,297.1499938964844,293.1499938964844,0.4948393106460571,-8172.041015625,304.1293029785156,0.8361268639564514,0.4732311964035034,0.4294497966766357,292.8344116210937,297.1499938964844,293.1499938964844,0.379163384437561,-7008.49462890625,304.1229553222656,0.7817369103431702,0.3844228982925415,0.3684525191783905,292.7081298828125,297.1499938964844,293.1499938964844,0.6269469857215881,-7639.30859375,304.0999755859375,0.8888928294181824,0.5727972984313965,0.4022041261196136,292.687744140625,297.1499938964844,293.1499938964844,0.9188963174819946,-13922.0546875,304.0269470214844,0.9881922006607056,0.7778300642967224,0.7363978624343872,292.9613647460937,297.1499938964844,293.1499938964844,0.1064513027667999,-12239.4306640625,304.1433410644531,0.5522807240486145,0.1366221010684967,0.6426225900650024,288.3866271972656,291.1499938964844,251.4969787597656,250.967514038086,279.150390625,292.9608459472656,288.3876342773437,1.0,0.6222385168075562,0.4453273415565491,0.4453273415565491,1.0,1.0,-3.096848726272583,1.0319082736968994,2.064940452575684,0.3368566334247589,0.0,0.0,1.0,222.0891876220703,237.0,19.438316345214844,-28835.388671875,2864.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5694274902344,306.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.04296875,27720.0,0.0,0.0,0.6813610792160034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595252752304075,1.659548044204712,-2.274434700666461e-05,0.0,0.0006914949044585,0.0,0.0,508.1701049804688,0.0,0.0,0.0,0.9209657907485962,4.0,0.0,1.0
631560,292.880126953125,297.1499938964844,293.1499938964844,0.4946508705615997,-8167.16259765625,304.1334228515625,0.834420919418335,0.4737628102302551,0.4300744533538818,292.8479919433594,297.1499938964844,293.1499938964844,0.3801139891147613,-7020.2265625,304.12615966796875,0.7806152701377869,0.3857548534870147,0.3698488771915436,292.72296142578125,297.1499938964844,293.1499938964844,0.6294963359832764,-7660.78125,304.1044311523437,0.8879334926605225,0.5754862427711487,0.4041550159454345,292.7060546875,297.1499938964844,293.1499938964844,0.9223074316978456,-13945.4765625,304.0430908203125,0.9868326187133788,0.78009033203125,0.7385928630828857,292.9722595214844,297.1499938964844,293.1499938964844,0.1065246611833572,-12242.8662109375,304.1444091796875,0.5510269999504089,0.1368735283613205,0.6442460417747498,288.4225158691406,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9717712402344,288.424560546875,1.0,0.6249719262123108,0.4454095661640167,0.4454095661640167,1.0,1.0,-3.106215476989746,1.035672664642334,2.070542812347412,0.3385227620601654,0.0,0.0,1.0,225.0374298095703,240.0,55.86682891845703,-29086.3828125,2898.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64599609375,306.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.146484375,27720.0,0.0,0.0,0.6856784224510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.3424492610502057e-05,0.0,0.0006958764279261,0.0,0.0,531.13427734375,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.91015625,297.1499938964844,293.1499938964844,0.4948382377624511,-8166.47900390625,304.1385803222656,0.8315650820732117,0.4745050370693207,0.4309844970703125,292.8737487792969,297.1499938964844,293.1499938964844,0.3824930787086487,-7052.001953125,304.1300964355469,0.7789344191551208,0.388179749250412,0.3723697364330292,292.7503967285156,297.1499938964844,293.1499938964844,0.6356320381164551,-7715.40966796875,304.1093444824219,0.8867805600166321,0.5807329416275024,0.4079411327838897,292.7397155761719,297.1499938964844,293.1499938964844,0.9300251007080078,-14011.541015625,304.0656433105469,0.9848201274871826,0.7845043540000916,0.7429077625274658,292.9921875,297.1499938964844,293.1499938964844,0.1068442985415458,-12268.4638671875,304.1457214355469,0.5490632653236389,0.1373302340507507,0.6471716165542603,288.46240234375,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.99176025390625,288.4638671875,1.0,0.6297858953475952,0.4455930590629577,0.4455930590629577,1.0,1.0,-3.123599052429199,1.0427303314208984,2.080868721008301,0.3416880965232849,0.0,0.0,1.0,230.0528564453125,243.0,53.98401641845703,-29360.828125,2961.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8054504394531,306.6564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.693359375,27720.0,0.0,0.0,0.6937857866287231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912214756011963,1.691245198249817,-2.3621458240086213e-05,0.0,0.0007041043718345,0.0,0.0,537.8474731445312,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
631680,292.91015625,297.1499938964844,293.1499938964844,0.4948382377624511,-8166.47900390625,304.1385803222656,0.8315650820732117,0.4745050370693207,0.4309844970703125,292.8737487792969,297.1499938964844,293.1499938964844,0.3824930787086487,-7052.001953125,304.1300964355469,0.7789344191551208,0.388179749250412,0.3723697364330292,292.7503967285156,297.1499938964844,293.1499938964844,0.6356320381164551,-7715.40966796875,304.1093444824219,0.8867805600166321,0.5807329416275024,0.4079411327838897,292.7397155761719,297.1499938964844,293.1499938964844,0.9300251007080078,-14011.541015625,304.0656433105469,0.9848201274871826,0.7845043540000916,0.7429077625274658,292.9921875,297.1499938964844,293.1499938964844,0.1068442985415458,-12268.4638671875,304.1457214355469,0.5490632653236389,0.1373302340507507,0.6471716165542603,288.46240234375,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.99176025390625,288.4638671875,1.0,0.6297858953475952,0.4455930590629577,0.4455930590629577,1.0,1.0,-3.123599052429199,1.0427303314208984,2.080868721008301,0.3416880965232849,0.0,0.0,1.0,230.0528564453125,243.0,53.98401641845703,-29360.828125,2961.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8054504394531,306.6564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.693359375,27720.0,0.0,0.0,0.6937857866287231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912214756011963,1.691245198249817,-2.3621458240086213e-05,0.0,0.0007041043718345,0.0,0.0,537.8474731445312,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
631740,292.93804931640625,297.1499938964844,293.1499938964844,0.4946185648441314,-8161.21044921875,304.1427307128906,0.8290982842445374,0.4749233424663543,0.4315626919269562,292.897705078125,297.1499938964844,293.1499938964844,0.3845526278018951,-7079.55615234375,304.13330078125,0.7776236534118652,0.3903201520442962,0.3745913505554199,292.77587890625,297.1499938964844,293.1499938964844,0.6414651274681091,-7767.64697265625,304.1131591796875,0.8861311078071594,0.5856898427009583,0.4115297198295593,292.7702941894531,297.1499938964844,293.1499938964844,0.9367889165878296,-14072.2783203125,304.0823669433594,0.9833085536956788,0.788696825504303,0.7470170259475708,293.0101013183594,297.1499938964844,293.1499938964844,0.1070908308029174,-12287.8642578125,304.146728515625,0.5474379658699036,0.137698084115982,0.6496134996414185,288.49761962890625,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0097045898437,288.49908447265625,1.0,0.6339820623397827,0.4458017349243164,0.4458017349243164,1.0,1.0,-3.139158010482788,1.0491514205932615,2.0900065898895264,0.3446258902549743,0.0,0.0,1.0,234.3557586669922,246.0,50.65637969970703,-29613.33203125,3016.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.981689453125,306.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.26171875,28800.0,0.0,0.0,0.7010514736175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.692913293838501,-2.3668080757488497e-05,0.0,0.000711478118319,0.0,0.0,539.4406127929688,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631800,292.93804931640625,297.1499938964844,293.1499938964844,0.4946185648441314,-8161.21044921875,304.1427307128906,0.8290982842445374,0.4749233424663543,0.4315626919269562,292.897705078125,297.1499938964844,293.1499938964844,0.3845526278018951,-7079.55615234375,304.13330078125,0.7776236534118652,0.3903201520442962,0.3745913505554199,292.77587890625,297.1499938964844,293.1499938964844,0.6414651274681091,-7767.64697265625,304.1131591796875,0.8861311078071594,0.5856898427009583,0.4115297198295593,292.7702941894531,297.1499938964844,293.1499938964844,0.9367889165878296,-14072.2783203125,304.0823669433594,0.9833085536956788,0.788696825504303,0.7470170259475708,293.0101013183594,297.1499938964844,293.1499938964844,0.1070908308029174,-12287.8642578125,304.146728515625,0.5474379658699036,0.137698084115982,0.6496134996414185,288.49761962890625,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0097045898437,288.49908447265625,1.0,0.6339820623397827,0.4458017349243164,0.4458017349243164,1.0,1.0,-3.139158010482788,1.0491514205932615,2.0900065898895264,0.3446258902549743,0.0,0.0,1.0,234.3557586669922,246.0,50.65637969970703,-29613.33203125,3016.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.981689453125,306.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.26171875,28800.0,0.0,0.0,0.7010514736175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.692913293838501,-2.3668080757488497e-05,0.0,0.000711478118319,0.0,0.0,539.4406127929688,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631860,292.9642333984375,297.1499938964844,293.1499938964844,0.4927944242954254,-8134.7421875,304.1480712890625,0.8267244100570679,0.4749860465526581,0.4318320453166961,292.920166015625,297.1499938964844,293.1499938964844,0.3853335678577423,-7088.0634765625,304.137451171875,0.77638179063797,0.3921543061733246,0.3765256702899933,292.79998779296875,297.1499938964844,293.1499938964844,0.6453158855438232,-7800.45947265625,304.1188659667969,0.8855901956558228,0.5902760624885559,0.4148645102977752,292.7987060546875,297.1499938964844,293.1499938964844,0.9404557347297668,-14098.9482421875,304.0985107421875,0.9819507002830504,0.79255211353302,0.7508260607719421,293.0262756347656,297.1499938964844,293.1499938964844,0.1069911792874336,-12273.337890625,304.14794921875,0.5458703637123108,0.1379566937685012,0.6515342593193054,288.563232421875,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.02593994140625,288.5650329589844,1.0,0.637729823589325,0.446041077375412,0.446041077375412,1.0,1.0,-3.152708053588867,1.054879903793335,2.097828149795532,0.347324401140213,0.0,0.0,1.0,238.2977600097656,249.0,72.96575164794922,-29975.43359375,3066.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1268615722656,306.96600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7079778909683228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.0007185075664892,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631920,292.9642333984375,297.1499938964844,293.1499938964844,0.4927944242954254,-8134.7421875,304.1480712890625,0.8267244100570679,0.4749860465526581,0.4318320453166961,292.920166015625,297.1499938964844,293.1499938964844,0.3853335678577423,-7088.0634765625,304.137451171875,0.77638179063797,0.3921543061733246,0.3765256702899933,292.79998779296875,297.1499938964844,293.1499938964844,0.6453158855438232,-7800.45947265625,304.1188659667969,0.8855901956558228,0.5902760624885559,0.4148645102977752,292.7987060546875,297.1499938964844,293.1499938964844,0.9404557347297668,-14098.9482421875,304.0985107421875,0.9819507002830504,0.79255211353302,0.7508260607719421,293.0262756347656,297.1499938964844,293.1499938964844,0.1069911792874336,-12273.337890625,304.14794921875,0.5458703637123108,0.1379566937685012,0.6515342593193054,288.563232421875,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.02593994140625,288.5650329589844,1.0,0.637729823589325,0.446041077375412,0.446041077375412,1.0,1.0,-3.152708053588867,1.054879903793335,2.097828149795532,0.347324401140213,0.0,0.0,1.0,238.2977600097656,249.0,72.96575164794922,-29975.43359375,3066.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1268615722656,306.96600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7079778909683228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.0007185075664892,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631980,292.98895263671875,297.1499938964844,293.1499938964844,0.4913095831871032,-8113.95458984375,304.1511535644531,0.824276328086853,0.4746778309345245,0.4317574501037597,292.94146728515625,297.1499938964844,293.1499938964844,0.3863674104213714,-7101.25244140625,304.139892578125,0.77504563331604,0.3936583399772644,0.3781439065933227,292.8227844238281,297.1499938964844,293.1499938964844,0.6497194170951843,-7839.73193359375,304.12188720703125,0.8849996328353882,0.5945239067077637,0.4179531633853912,292.82501220703125,297.1499938964844,293.1499938964844,0.9446606636047364,-14137.353515625,304.10858154296875,0.9805949926376344,0.7961119413375854,0.7543372511863708,293.041015625,297.1499938964844,293.1499938964844,0.1069704070687294,-12268.16796875,304.148681640625,0.5442302227020264,0.1380991637706756,0.6529156565666199,288.6035461425781,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.04071044921875,288.60504150390625,1.0,0.6411132216453552,0.4463154971599579,0.4463154971599579,1.0,1.0,-3.1641621589660645,1.0598958730697632,2.104266405105591,0.3497767448425293,0.0,0.0,1.0,242.050048828125,252.0,60.39262771606445,-30193.837890625,3110.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2770080566406,307.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.74609375,28800.0,0.0,0.0,0.7142704725265503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250772714614868,1.7251018285751345,-2.457665868860204e-05,0.0,0.000724893703591,0.0,0.0,570.7994384765625,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632040,292.98895263671875,297.1499938964844,293.1499938964844,0.4913095831871032,-8113.95458984375,304.1511535644531,0.824276328086853,0.4746778309345245,0.4317574501037597,292.94146728515625,297.1499938964844,293.1499938964844,0.3863674104213714,-7101.25244140625,304.139892578125,0.77504563331604,0.3936583399772644,0.3781439065933227,292.8227844238281,297.1499938964844,293.1499938964844,0.6497194170951843,-7839.73193359375,304.12188720703125,0.8849996328353882,0.5945239067077637,0.4179531633853912,292.82501220703125,297.1499938964844,293.1499938964844,0.9446606636047364,-14137.353515625,304.10858154296875,0.9805949926376344,0.7961119413375854,0.7543372511863708,293.041015625,297.1499938964844,293.1499938964844,0.1069704070687294,-12268.16796875,304.148681640625,0.5442302227020264,0.1380991637706756,0.6529156565666199,288.6035461425781,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.04071044921875,288.60504150390625,1.0,0.6411132216453552,0.4463154971599579,0.4463154971599579,1.0,1.0,-3.1641621589660645,1.0598958730697632,2.104266405105591,0.3497767448425293,0.0,0.0,1.0,242.050048828125,252.0,60.39262771606445,-30193.837890625,3110.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2770080566406,307.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.74609375,28800.0,0.0,0.0,0.7142704725265503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250772714614868,1.7251018285751345,-2.457665868860204e-05,0.0,0.000724893703591,0.0,0.0,570.7994384765625,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632100,293.000732421875,297.1499938964844,293.1499938964844,0.4904407262802124,-8102.05419921875,304.15252685546875,0.823016345500946,0.4743996560573578,0.431606650352478,292.95166015625,297.1499938964844,293.1499938964844,0.3867697119712829,-7106.27978515625,304.1409912109375,0.7743321061134338,0.3942969143390655,0.378841757774353,292.8337097167969,297.1499938964844,293.1499938964844,0.6517921090126038,-7858.2353515625,304.12322998046875,0.8846715688705444,0.5965176224708557,0.4194099009037018,292.83746337890625,297.1499938964844,293.1499938964844,0.946543514728546,-14154.9814453125,304.1126708984375,0.97990483045578,0.7977835536003113,0.755992591381073,293.04791259765625,297.1499938964844,293.1499938964844,0.1069296002388,-12262.9248046875,304.14898681640625,0.5433720946311951,0.1381282657384872,0.6534110903739929,288.6222839355469,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.047607421875,288.6237487792969,1.0,0.6426869630813599,0.4464658498764038,0.4464658498764038,1.0,1.0,-3.169158458709717,1.0621577501296997,2.1070005893707275,0.3509199619293213,0.0,0.0,1.0,243.8767242431641,252.0,56.70343017578125,-30296.568359375,3131.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35565185546875,307.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,28783.80859375,29880.0,0.0,0.0,0.7171486616134644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255887985229492,1.7256134748458862,-2.459123606968205e-05,0.0,0.0007278147386386,0.0,0.0,571.307373046875,0.0,0.0,0.0,0.9570240378379822,4.0,0.0,1.0
632160,293.0122375488281,297.1499938964844,293.1499938964844,0.4886610507965088,-8077.6376953125,304.1553039550781,0.8217224478721619,0.4740314185619354,0.4313816130161285,292.9615173339844,297.1499938964844,293.1499938964844,0.3864455223083496,-7100.18310546875,304.1432189941406,0.7735869288444519,0.3948712348937988,0.3794771432876587,292.84454345703125,297.1499938964844,293.1499938964844,0.6526784300804138,-7864.77734375,304.12646484375,0.8843027949333191,0.5983957052230835,0.4207971394062042,292.8495788574219,297.1499938964844,293.1499938964844,0.9467983841896056,-14152.390625,304.1189880371094,0.9791930913925172,0.7993634343147278,0.7575750946998596,293.0544738769531,297.1499938964844,293.1499938964844,0.1066894978284835,-12237.6513671875,304.14959716796875,0.5424836874008179,0.1381301432847976,0.6537858843803406,288.6633605957031,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.0541687011719,288.6656494140625,1.0,0.6441898941993713,0.4466255903244018,0.4466255903244018,1.0,1.0,-3.1736743450164795,1.0642595291137695,2.10941481590271,0.3520117402076721,0.0,0.0,1.0,245.6836395263672,255.0,82.19774627685547,-30508.556640625,3150.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41802978515625,307.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0546875,29880.0,0.0,0.0,0.7200492024421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495596408843994,1.7495849132537842,-2.527919241401833e-05,0.0,0.0007307584164664,0.0,0.0,595.448486328125,0.0,0.0,0.0,0.9555151462554932,4.0,0.0,1.0
632220,293.0343017578125,297.1499938964844,293.1499938964844,0.4860264360904693,-8042.41015625,304.15789794921875,0.8190052509307861,0.4730451107025146,0.430696964263916,292.9804992675781,297.1499938964844,293.1499938964844,0.3865451514720917,-7100.1875,304.1452941894531,0.7719782590866089,0.3957962095737457,0.3805482983589172,292.865478515625,297.1499938964844,293.1499938964844,0.6556482911109924,-7890.83544921875,304.1293334960937,0.8834255933761597,0.6018887758255005,0.423362672328949,292.8726501464844,297.1499938964844,293.1499938964844,0.9489498734474182,-14171.1552734375,304.1256408691406,0.9776754975318908,0.8022903800010681,0.7604973912239075,293.0667724609375,297.1499938964844,293.1499938964844,0.1064178794622421,-12209.26953125,304.1501770019531,0.5406028032302856,0.1380538344383239,0.6541725397109985,288.7092590332031,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,293.066162109375,288.7108154296875,1.0,0.646988034248352,0.446967750787735,0.446967750787735,1.0,1.0,-3.181204319000244,1.0679494142532349,2.11325478553772,0.3540148735046386,0.0,0.0,1.0,249.25750732421875,258.0,67.11797332763672,-30699.169921875,3186.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5398254394531,307.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7255173921585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.0007363079348579,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632280,293.0343017578125,297.1499938964844,293.1499938964844,0.4860264360904693,-8042.41015625,304.15789794921875,0.8190052509307861,0.4730451107025146,0.430696964263916,292.9804992675781,297.1499938964844,293.1499938964844,0.3865451514720917,-7100.1875,304.1452941894531,0.7719782590866089,0.3957962095737457,0.3805482983589172,292.865478515625,297.1499938964844,293.1499938964844,0.6556482911109924,-7890.83544921875,304.1293334960937,0.8834255933761597,0.6018887758255005,0.423362672328949,292.8726501464844,297.1499938964844,293.1499938964844,0.9489498734474182,-14171.1552734375,304.1256408691406,0.9776754975318908,0.8022903800010681,0.7604973912239075,293.0667724609375,297.1499938964844,293.1499938964844,0.1064178794622421,-12209.26953125,304.1501770019531,0.5406028032302856,0.1380538344383239,0.6541725397109985,288.7092590332031,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,293.066162109375,288.7108154296875,1.0,0.646988034248352,0.446967750787735,0.446967750787735,1.0,1.0,-3.181204319000244,1.0679494142532349,2.11325478553772,0.3540148735046386,0.0,0.0,1.0,249.25750732421875,258.0,67.11797332763672,-30699.169921875,3186.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5398254394531,307.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7255173921585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.0007363079348579,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632340,293.05517578125,297.1499938964844,293.1499938964844,0.4832507073879242,-8005.69677734375,304.1598815917969,0.8161323070526123,0.4717409610748291,0.429730087518692,292.9988708496094,297.1499938964844,293.1499938964844,0.3864374458789825,-7097.4609375,304.14703369140625,0.7701835632324219,0.396361231803894,0.381295382976532,292.8851318359375,297.1499938964844,293.1499938964844,0.658532977104187,-7916.478515625,304.13140869140625,0.8824304938316345,0.6051051020622253,0.4257279634475708,292.8941345214844,297.1499938964844,293.1499938964844,0.9509762525558472,-14190.3359375,304.1303405761719,0.9760690331459044,0.8049542307853699,0.7631712555885315,293.0780029296875,297.1499938964844,293.1499938964844,0.1061146929860115,-12178.6181640625,304.150634765625,0.5386068820953369,0.137881338596344,0.6541174650192261,288.74713134765625,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.07672119140625,288.7485656738281,1.0,0.6495329141616821,0.4473423659801483,0.4473423659801483,1.0,1.0,-3.186934471130371,1.0710318088531494,2.1159026622772217,0.3558120131492615,0.0,0.0,1.0,252.77471923828125,261.0,56.88759231567383,-30862.865234375,3217.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67205810546875,307.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.53125,30960.0,0.0,0.0,0.7303694486618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576849460601809,1.7577104568481443,-2.551454417698551e-05,0.0,0.0007412321283482,0.0,0.0,603.7833862304688,0.0,0.0,0.0,0.9745427370071412,4.0,0.0,1.0
632400,293.05517578125,297.1499938964844,293.1499938964844,0.4832507073879242,-8005.69677734375,304.1598815917969,0.8161323070526123,0.4717409610748291,0.429730087518692,292.9988708496094,297.1499938964844,293.1499938964844,0.3864374458789825,-7097.4609375,304.14703369140625,0.7701835632324219,0.396361231803894,0.381295382976532,292.8851318359375,297.1499938964844,293.1499938964844,0.658532977104187,-7916.478515625,304.13140869140625,0.8824304938316345,0.6051051020622253,0.4257279634475708,292.8941345214844,297.1499938964844,293.1499938964844,0.9509762525558472,-14190.3359375,304.1303405761719,0.9760690331459044,0.8049542307853699,0.7631712555885315,293.0780029296875,297.1499938964844,293.1499938964844,0.1061146929860115,-12178.6181640625,304.150634765625,0.5386068820953369,0.137881338596344,0.6541174650192261,288.74713134765625,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.07672119140625,288.7485656738281,1.0,0.6495329141616821,0.4473423659801483,0.4473423659801483,1.0,1.0,-3.186934471130371,1.0710318088531494,2.1159026622772217,0.3558120131492615,0.0,0.0,1.0,252.77471923828125,261.0,56.88759231567383,-30862.865234375,3217.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67205810546875,307.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.53125,30960.0,0.0,0.0,0.7303694486618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576849460601809,1.7577104568481443,-2.551454417698551e-05,0.0,0.0007412321283482,0.0,0.0,603.7833862304688,0.0,0.0,0.0,0.9745427370071412,4.0,0.0,1.0
632460,293.0751647949219,297.1499938964844,293.1499938964844,0.4790819883346557,-7950.09033203125,304.1634216308594,0.8130567669868469,0.4700885713100433,0.428462952375412,293.01666259765625,297.1499938964844,293.1499938964844,0.3851190209388733,-7076.55126953125,304.1501159667969,0.7681847810745239,0.3965806066989898,0.3817147314548492,292.9037780761719,297.1499938964844,293.1499938964844,0.6596949696540833,-7925.19482421875,304.135498046875,0.8813014030456543,0.6080333590507507,0.427899420261383,292.91455078125,297.1499938964844,293.1499938964844,0.9506129026412964,-14180.830078125,304.1372985839844,0.9743359088897704,0.807300329208374,0.7655661702156067,293.0882873535156,297.1499938964844,293.1499938964844,0.105522833764553,-12119.3798828125,304.1513671875,0.5365005135536194,0.1376223266124725,0.6536763906478882,288.8122253417969,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.08697509765625,288.8139343261719,1.0,0.6518424153327942,0.4477691352367401,0.4477691352367401,1.0,1.0,-3.1908774375915527,1.073560118675232,2.1173171997070312,0.3574563562870025,0.0,0.0,1.0,256.2645568847656,264.0,74.29757690429688,-31129.8671875,3245.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77313232421875,307.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.140625,30960.0,0.0,0.0,0.7350644469261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.63335241470486e-05,0.0,0.0007459969492629,0.0,0.0,633.0866088867188,0.0,0.0,0.0,0.97499680519104,4.0,0.0,1.0
632520,293.0751647949219,297.1499938964844,293.1499938964844,0.4790819883346557,-7950.09033203125,304.1634216308594,0.8130567669868469,0.4700885713100433,0.428462952375412,293.01666259765625,297.1499938964844,293.1499938964844,0.3851190209388733,-7076.55126953125,304.1501159667969,0.7681847810745239,0.3965806066989898,0.3817147314548492,292.9037780761719,297.1499938964844,293.1499938964844,0.6596949696540833,-7925.19482421875,304.135498046875,0.8813014030456543,0.6080333590507507,0.427899420261383,292.91455078125,297.1499938964844,293.1499938964844,0.9506129026412964,-14180.830078125,304.1372985839844,0.9743359088897704,0.807300329208374,0.7655661702156067,293.0882873535156,297.1499938964844,293.1499938964844,0.105522833764553,-12119.3798828125,304.1513671875,0.5365005135536194,0.1376223266124725,0.6536763906478882,288.8122253417969,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.08697509765625,288.8139343261719,1.0,0.6518424153327942,0.4477691352367401,0.4477691352367401,1.0,1.0,-3.1908774375915527,1.073560118675232,2.1173171997070312,0.3574563562870025,0.0,0.0,1.0,256.2645568847656,264.0,74.29757690429688,-31129.8671875,3245.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77313232421875,307.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.140625,30960.0,0.0,0.0,0.7350644469261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.63335241470486e-05,0.0,0.0007459969492629,0.0,0.0,633.0866088867188,0.0,0.0,0.0,0.97499680519104,4.0,0.0,1.0
632580,293.09423828125,297.1499938964844,293.1499938964844,0.4753675162792206,-7901.3408203125,304.1651306152344,0.8097681999206543,0.4681157171726227,0.4269020557403564,293.0338134765625,297.1499938964844,293.1499938964844,0.384107381105423,-7060.96142578125,304.1517639160156,0.7660109996795654,0.3964837491512298,0.3818302154541015,292.92144775390625,297.1499938964844,293.1499938964844,0.6615979671478271,-7942.0205078125,304.1371459960937,0.8800565600395203,0.6106881499290466,0.4298853874206543,292.9336242675781,297.1499938964844,293.1499938964844,0.951263189315796,-14186.15625,304.1404113769531,0.9724916219711304,0.8093923330307007,0.7677040696144104,293.0976257324219,297.1499938964844,293.1499938964844,0.1050523295998573,-12073.283203125,304.1517028808594,0.5343046188354492,0.1372858136892318,0.6528812050819397,288.8522644042969,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.095947265625,288.8537292480469,1.0,0.653928279876709,0.448230892419815,0.448230892419815,1.0,1.0,-3.193143606185913,1.0755376815795898,2.1176059246063232,0.3589223623275757,0.0,0.0,1.0,259.719482421875,267.0,60.57314682006836,-31261.125,3269.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8808898925781,307.7040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,30929.359375,30960.0,0.0,0.0,0.7392811179161072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887458801269531,1.7887723445892334,-2.642427170940209e-05,0.0,0.0007502763182856,0.0,0.0,636.3619384765625,0.0,0.0,0.0,0.9765195846557616,4.0,0.0,1.0
632640,293.09423828125,297.1499938964844,293.1499938964844,0.4753675162792206,-7901.3408203125,304.1651306152344,0.8097681999206543,0.4681157171726227,0.4269020557403564,293.0338134765625,297.1499938964844,293.1499938964844,0.384107381105423,-7060.96142578125,304.1517639160156,0.7660109996795654,0.3964837491512298,0.3818302154541015,292.92144775390625,297.1499938964844,293.1499938964844,0.6615979671478271,-7942.0205078125,304.1371459960937,0.8800565600395203,0.6106881499290466,0.4298853874206543,292.9336242675781,297.1499938964844,293.1499938964844,0.951263189315796,-14186.15625,304.1404113769531,0.9724916219711304,0.8093923330307007,0.7677040696144104,293.0976257324219,297.1499938964844,293.1499938964844,0.1050523295998573,-12073.283203125,304.1517028808594,0.5343046188354492,0.1372858136892318,0.6528812050819397,288.8522644042969,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.095947265625,288.8537292480469,1.0,0.653928279876709,0.448230892419815,0.448230892419815,1.0,1.0,-3.193143606185913,1.0755376815795898,2.1176059246063232,0.3589223623275757,0.0,0.0,1.0,259.719482421875,267.0,60.57314682006836,-31261.125,3269.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8808898925781,307.7040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,30929.359375,30960.0,0.0,0.0,0.7392811179161072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887458801269531,1.7887723445892334,-2.642427170940209e-05,0.0,0.0007502763182856,0.0,0.0,636.3619384765625,0.0,0.0,0.0,0.9765195846557616,4.0,0.0,1.0
632700,293.1034545898437,297.1499938964844,293.1499938964844,0.4734123945236206,-7875.703125,304.1659240722656,0.8080361485481262,0.4670090973377228,0.4260159730911255,293.0421447753906,297.1499938964844,293.1499938964844,0.3834992051124573,-7051.7294921875,304.1525573730469,0.764862060546875,0.3963179886341095,0.381779134273529,292.9301452636719,297.1499938964844,293.1499938964844,0.6624341011047363,-7949.36376953125,304.1379699707031,0.8793757557868958,0.6118754148483276,0.4307880997657776,292.9427185058594,297.1499938964844,293.1499938964844,0.951508402824402,-14188.15625,304.1416931152344,0.9715307950973512,0.8103471398353577,0.768689751625061,293.1019897460937,297.1499938964844,293.1499938964844,0.1048035770654678,-12049.083984375,304.15185546875,0.53317791223526,0.1370913237333297,0.6523656249046326,288.8709411621094,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.0997619628906,288.8724060058594,1.0,0.6548914909362793,0.4484724998474121,0.4484724998474121,1.0,1.0,-3.1936681270599365,1.0763192176818848,2.117348909378052,0.3595848381519317,0.0,0.0,1.0,261.436767578125,267.0,56.793704986572266,-31321.916015625,3279.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9391174316406,307.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.28125,32040.0,0.0,0.0,0.7411763072013855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892062664031982,1.7892327308654783,-2.6437874112161808e-05,0.0,0.0007521997322328,0.0,0.0,636.8533935546875,0.0,0.0,0.0,0.9917476177215576,4.0,0.0,1.0
632760,293.112548828125,297.1499938964844,293.1499938964844,0.4706124365329742,-7838.2822265625,304.1681213378906,0.8062350749969482,0.4658147096633911,0.4250578582286834,293.0503845214844,297.1499938964844,293.1499938964844,0.3821823298931122,-7031.59130859375,304.15447998046875,0.7636681199073792,0.396065890789032,0.3816534876823425,292.938720703125,297.1499938964844,293.1499938964844,0.6621271967887878,-7945.177734375,304.1407165527344,0.8786526918411255,0.6129744052886963,0.4316302239894867,292.9516296386719,297.1499938964844,293.1499938964844,0.9502471685409546,-14171.029296875,304.1455078125,0.9705378413200378,0.8112223744392395,0.7696142792701721,293.1061706542969,297.1499938964844,293.1499938964844,0.1043753027915954,-12006.6513671875,304.1522827148437,0.5320326089859009,0.1368803232908249,0.651779294013977,288.9111022949219,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1033630371094,288.9132995605469,1.0,0.655803918838501,0.4487235248088836,0.4487235248088836,1.0,1.0,-3.1937854290008545,1.0769683122634888,2.116816997528076,0.3602074086666107,0.0,0.0,1.0,263.1518859863281,270.0,80.96768188476562,-31487.564453125,3289.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9823608398437,307.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.88671875,32040.0,0.0,0.0,0.743120551109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257438659668,1.8126015663146973,-2.7132973627885804e-05,0.0,0.0007541729137301,0.0,0.0,662.1339721679688,0.0,0.0,0.0,0.9898912906646729,4.0,0.0,1.0
632820,293.13018798828125,297.1499938964844,293.1499938964844,0.4659036993980407,-7776.4150390625,304.1698913574219,0.8024386167526245,0.4631825685501098,0.4229138493537903,293.0666198730469,297.1499938964844,293.1499938964844,0.3802159428596496,-7002.2021484375,304.15625,0.761128842830658,0.3952971398830414,0.381151020526886,292.9552917480469,297.1499938964844,293.1499938964844,0.6627912521362305,-7950.44580078125,304.1426696777344,0.8770955204963684,0.61496901512146,0.4331541061401367,292.96875,297.1499938964844,293.1499938964844,0.9495176672935486,-14161.365234375,304.1481628417969,0.9684428572654724,0.8127775192260742,0.7712566256523132,293.11395263671875,297.1499938964844,293.1499938964844,0.1037478074431419,-11945.693359375,304.1525573730469,0.5296884179115295,0.1364120841026306,0.6503984332084656,288.95672607421875,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1103210449219,288.9582824707031,1.0,0.6574726700782776,0.4492680430412292,0.4492680430412292,1.0,1.0,-3.19275164604187,1.0778812170028689,2.114870309829712,0.3613483011722564,0.0,0.0,1.0,266.5756530761719,273.0,66.79651641845703,-31597.498046875,3305.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06903076171875,307.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,31977.77734375,32040.0,0.0,0.0,0.7467544078826904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.818837285041809,-2.7319978471496142e-05,0.0,0.0007578608347103,0.0,0.0,668.9911499023438,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
632880,293.13018798828125,297.1499938964844,293.1499938964844,0.4659036993980407,-7776.4150390625,304.1698913574219,0.8024386167526245,0.4631825685501098,0.4229138493537903,293.0666198730469,297.1499938964844,293.1499938964844,0.3802159428596496,-7002.2021484375,304.15625,0.761128842830658,0.3952971398830414,0.381151020526886,292.9552917480469,297.1499938964844,293.1499938964844,0.6627912521362305,-7950.44580078125,304.1426696777344,0.8770955204963684,0.61496901512146,0.4331541061401367,292.96875,297.1499938964844,293.1499938964844,0.9495176672935486,-14161.365234375,304.1481628417969,0.9684428572654724,0.8127775192260742,0.7712566256523132,293.11395263671875,297.1499938964844,293.1499938964844,0.1037478074431419,-11945.693359375,304.1525573730469,0.5296884179115295,0.1364120841026306,0.6503984332084656,288.95672607421875,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1103210449219,288.9582824707031,1.0,0.6574726700782776,0.4492680430412292,0.4492680430412292,1.0,1.0,-3.19275164604187,1.0778812170028689,2.114870309829712,0.3613483011722564,0.0,0.0,1.0,266.5756530761719,273.0,66.79651641845703,-31597.498046875,3305.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06903076171875,307.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,31977.77734375,32040.0,0.0,0.0,0.7467544078826904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.818837285041809,-2.7319978471496142e-05,0.0,0.0007578608347103,0.0,0.0,668.9911499023438,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
632940,293.14752197265625,297.1499938964844,293.1499938964844,0.461016833782196,-7712.25,304.1714172363281,0.798457682132721,0.4601735770702362,0.4204617142677307,293.082763671875,297.1499938964844,293.1499938964844,0.3780073225498199,-6969.43798828125,304.1578369140625,0.7584020495414734,0.3941372334957123,0.3803044855594635,292.9708557128906,297.1499938964844,293.1499938964844,0.6634265780448914,-7955.732421875,304.14404296875,0.8754494190216064,0.6167399883270264,0.4345200657844543,292.9847717285156,297.1499938964844,293.1499938964844,0.9488330483436584,-14152.970703125,304.14990234375,0.9662506580352784,0.8141178488731384,0.7726972103118896,293.1210327148437,297.1499938964844,293.1499938964844,0.1031230762600898,-11885.419921875,304.1527404785156,0.5273007750511169,0.1358900219202041,0.6487763524055481,288.9956970214844,291.1499938964844,251.80130004882807,251.26080322265625,279.1557922363281,293.1173095703125,288.9971618652344,1.0,0.6589475870132446,0.449873149394989,0.449873149394989,1.0,1.0,-3.190211534500122,1.078360676765442,2.11185073852539,0.3623949587345123,0.0,0.0,1.0,269.97467041015625,276.0,57.99563980102539,-31686.232421875,3318.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16900634765625,308.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7498806118965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.000761033501476,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
