time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.14752197265625,297.1499938964844,293.1499938964844,0.461016833782196,-7712.25,304.1714172363281,0.798457682132721,0.4601735770702362,0.4204617142677307,293.082763671875,297.1499938964844,293.1499938964844,0.3780073225498199,-6969.43798828125,304.1578369140625,0.7584020495414734,0.3941372334957123,0.3803044855594635,292.9708557128906,297.1499938964844,293.1499938964844,0.6634265780448914,-7955.732421875,304.14404296875,0.8754494190216064,0.6167399883270264,0.4345200657844543,292.9847717285156,297.1499938964844,293.1499938964844,0.9488330483436584,-14152.970703125,304.14990234375,0.9662506580352784,0.8141178488731384,0.7726972103118896,293.1210327148437,297.1499938964844,293.1499938964844,0.1031230762600898,-11885.419921875,304.1527404785156,0.5273007750511169,0.1358900219202041,0.6487763524055481,288.9956970214844,291.1499938964844,251.80130004882807,251.26080322265625,279.1557922363281,293.1173095703125,288.9971618652344,1.0,0.6589475870132446,0.449873149394989,0.449873149394989,1.0,1.0,-3.190211534500122,1.078360676765442,2.11185073852539,0.3623949587345123,0.0,0.0,1.0,269.97467041015625,276.0,57.99563980102539,-31686.232421875,3318.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16900634765625,308.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7498806118965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.000761033501476,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1646423339844,297.1499938964844,293.1499938964844,0.4552375376224518,-7635.7744140625,304.173828125,0.7942303419113159,0.4567655324935913,0.4176381826400757,293.0990905761719,297.1499938964844,293.1499938964844,0.3749429583549499,-6923.826171875,304.1602783203125,0.7554212808609009,0.3925296068191528,0.3790376782417297,292.9856872558594,297.1499938964844,293.1499938964844,0.6631409525871277,-7952.04296875,304.1464233398437,0.873688817024231,0.6182739734649658,0.4357270002365112,293.0000305175781,297.1499938964844,293.1499938964844,0.9469614624977112,-14130.103515625,304.1529235839844,0.9639210104942322,0.8152078986167908,0.7739159464836121,293.1274719238281,297.1499938964844,293.1499938964844,0.1023635789752006,-11811.7001953125,304.153076171875,0.5248585939407349,0.135314330458641,0.6469287276268005,289.0468444824219,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1244812011719,289.0483703613281,1.0,0.660225510597229,0.4505476653575897,0.4505476653575897,1.0,1.0,-3.18599009513855,1.0783582925796509,2.1076319217681885,0.3633374273777008,0.0,0.0,1.0,273.37969970703125,279.0,63.22470474243164,-31811.50390625,3327.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2608337402344,308.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7527050375938416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.00076389987953,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1646423339844,297.1499938964844,293.1499938964844,0.4552375376224518,-7635.7744140625,304.173828125,0.7942303419113159,0.4567655324935913,0.4176381826400757,293.0990905761719,297.1499938964844,293.1499938964844,0.3749429583549499,-6923.826171875,304.1602783203125,0.7554212808609009,0.3925296068191528,0.3790376782417297,292.9856872558594,297.1499938964844,293.1499938964844,0.6631409525871277,-7952.04296875,304.1464233398437,0.873688817024231,0.6182739734649658,0.4357270002365112,293.0000305175781,297.1499938964844,293.1499938964844,0.9469614624977112,-14130.103515625,304.1529235839844,0.9639210104942322,0.8152078986167908,0.7739159464836121,293.1274719238281,297.1499938964844,293.1499938964844,0.1023635789752006,-11811.7001953125,304.153076171875,0.5248585939407349,0.135314330458641,0.6469287276268005,289.0468444824219,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1244812011719,289.0483703613281,1.0,0.660225510597229,0.4505476653575897,0.4505476653575897,1.0,1.0,-3.18599009513855,1.0783582925796509,2.1076319217681885,0.3633374273777008,0.0,0.0,1.0,273.37969970703125,279.0,63.22470474243164,-31811.50390625,3327.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2608337402344,308.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7527050375938416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.00076389987953,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1808166503906,297.1499938964844,293.1499938964844,0.4495115876197815,-7560.25927734375,304.1754455566406,0.789875328540802,0.4531098306179046,0.414567768573761,293.1151733398437,297.1499938964844,293.1499938964844,0.3717485070228576,-6876.6259765625,304.16217041015625,0.752263605594635,0.3905583024024963,0.3774119019508362,292.9996643066406,297.1499938964844,293.1499938964844,0.6630650758743286,-7950.8173828125,304.1477355957031,0.8718605041503906,0.6196017861366272,0.4367862641811371,293.0144348144531,297.1499938964844,293.1499938964844,0.9454335570335388,-14112.326171875,304.1545104980469,0.961498498916626,0.8160853981971741,0.7749270796775818,293.13336181640625,297.1499938964844,293.1499938964844,0.1016467437148094,-11742.6962890625,304.1532592773437,0.5223929286003113,0.1346904337406158,0.644861102104187,289.0869445800781,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1318359375,289.0885009765625,1.0,0.6613198518753052,0.4512902200222015,0.4512902200222015,1.0,1.0,-3.180348396301269,1.0779671669006348,2.1023812294006348,0.3642060160636902,0.0,0.0,1.0,276.7514343261719,282.0,58.41865921020508,-31878.185546875,3333.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3636474609375,308.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7550284266471863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662578718736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1808166503906,297.1499938964844,293.1499938964844,0.4495115876197815,-7560.25927734375,304.1754455566406,0.789875328540802,0.4531098306179046,0.414567768573761,293.1151733398437,297.1499938964844,293.1499938964844,0.3717485070228576,-6876.6259765625,304.16217041015625,0.752263605594635,0.3905583024024963,0.3774119019508362,292.9996643066406,297.1499938964844,293.1499938964844,0.6630650758743286,-7950.8173828125,304.1477355957031,0.8718605041503906,0.6196017861366272,0.4367862641811371,293.0144348144531,297.1499938964844,293.1499938964844,0.9454335570335388,-14112.326171875,304.1545104980469,0.961498498916626,0.8160853981971741,0.7749270796775818,293.13336181640625,297.1499938964844,293.1499938964844,0.1016467437148094,-11742.6962890625,304.1532592773437,0.5223929286003113,0.1346904337406158,0.644861102104187,289.0869445800781,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1318359375,289.0885009765625,1.0,0.6613198518753052,0.4512902200222015,0.4512902200222015,1.0,1.0,-3.180348396301269,1.0779671669006348,2.1023812294006348,0.3642060160636902,0.0,0.0,1.0,276.7514343261719,282.0,58.41865921020508,-31878.185546875,3333.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3636474609375,308.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7550284266471863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662578718736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18853759765625,297.1499938964844,293.1499938964844,0.4465315639972687,-7520.88525390625,304.1762084960937,0.7876652479171753,0.4511984288692474,0.4129569232463836,293.1230773925781,297.1499938964844,293.1499938964844,0.3699836730957031,-6850.552734375,304.1631774902344,0.7506300806999207,0.3894437849521637,0.3764761388301849,293.00634765625,297.1499938964844,293.1499938964844,0.6628857254981995,-7948.86669921875,304.1484680175781,0.8709257245063782,0.620187520980835,0.4372622072696686,293.0213317871094,297.1499938964844,293.1499938964844,0.9445026516914368,-14101.46875,304.1553649902344,0.9602567553520204,0.8164421319961548,0.7753574252128601,293.1361083984375,297.1499938964844,293.1499938964844,0.1012700349092483,-11706.416015625,304.1533508300781,0.5211572647094727,0.1343627870082855,0.6437541842460632,289.107666015625,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1355285644531,289.1092529296875,1.0,0.6618033051490784,0.4516869187355041,0.4516869187355041,1.0,1.0,-3.1770458221435547,1.0776437520980835,2.0994021892547607,0.3646204471588135,0.0,0.0,1.0,278.42242431640625,282.0,58.21973037719727,-31910.779296875,3335.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41717529296875,308.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7560063004493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007672502542845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.196044921875,297.1499938964844,293.1499938964844,0.4434844851493835,-7480.57275390625,304.177001953125,0.7854372262954712,0.4492369294166565,0.4113010764122009,293.130859375,297.1499938964844,293.1499938964844,0.3681206107139587,-6823.02490234375,304.1641540527344,0.7489657998085022,0.3882517516613006,0.375467300415039,293.01287841796875,297.1499938964844,293.1499938964844,0.662620484828949,-7946.109375,304.14923095703125,0.8699789047241211,0.620725691318512,0.4377053081989288,293.028076171875,297.1499938964844,293.1499938964844,0.9434691667556764,-14089.412109375,304.1562805175781,0.9589954018592834,0.8167482614517212,0.7757408618927002,293.1387023925781,297.1499938964844,293.1499938964844,0.1008836477994918,-11669.1865234375,304.1534423828125,0.5199227333068848,0.1340266317129135,0.6426082849502563,289.1287841796875,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1393127441406,289.1304016113281,1.0,0.6622499227523804,0.452100396156311,0.452100396156311,1.0,1.0,-3.1734585762023926,1.0772476196289062,2.0962109565734863,0.3650262355804443,0.0,0.0,1.0,280.0858154296875,285.0,58.57623672485352,-31942.02734375,3336.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4710693359375,308.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7568784356117249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007681354181841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2103881835937,297.1499938964844,293.1499938964844,0.4371936023235321,-7397.1826171875,304.178466796875,0.7809261083602905,0.4451606869697571,0.4078510701656341,293.1462097167969,297.1499938964844,293.1499938964844,0.3640962839126587,-6763.5498046875,304.1661376953125,0.7455389499664307,0.3856260478496551,0.3732214570045471,293.025390625,297.1499938964844,293.1499938964844,0.6618333458900452,-7938.205078125,304.1507873535156,0.8680456280708313,0.6216560006141663,0.4384898841381073,293.0410461425781,297.1499938964844,293.1499938964844,0.9410948157310486,-14061.7470703125,304.1581420898437,0.9564087986946106,0.8172039985656738,0.7763612866401672,293.1435546875,297.1499938964844,293.1499938964844,0.1000850796699523,-11592.19140625,304.15362548828125,0.517458975315094,0.1333308517932891,0.6402080059051514,289.1719665527344,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1469421386719,289.17364501953125,1.0,0.6630326509475708,0.4529791474342346,0.4529791474342346,1.0,1.0,-3.165415048599243,1.0762338638305664,2.0891811847686768,0.3658115267753601,0.0,0.0,1.0,283.3919372558594,288.0,59.84537506103516,-31998.50390625,3336.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780029296875,308.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7583082318305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000769586476963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2103881835937,297.1499938964844,293.1499938964844,0.4371936023235321,-7397.1826171875,304.178466796875,0.7809261083602905,0.4451606869697571,0.4078510701656341,293.1462097167969,297.1499938964844,293.1499938964844,0.3640962839126587,-6763.5498046875,304.1661376953125,0.7455389499664307,0.3856260478496551,0.3732214570045471,293.025390625,297.1499938964844,293.1499938964844,0.6618333458900452,-7938.205078125,304.1507873535156,0.8680456280708313,0.6216560006141663,0.4384898841381073,293.0410461425781,297.1499938964844,293.1499938964844,0.9410948157310486,-14061.7470703125,304.1581420898437,0.9564087986946106,0.8172039985656738,0.7763612866401672,293.1435546875,297.1499938964844,293.1499938964844,0.1000850796699523,-11592.19140625,304.15362548828125,0.517458975315094,0.1333308517932891,0.6402080059051514,289.1719665527344,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1469421386719,289.17364501953125,1.0,0.6630326509475708,0.4529791474342346,0.4529791474342346,1.0,1.0,-3.165415048599243,1.0762338638305664,2.0891811847686768,0.3658115267753601,0.0,0.0,1.0,283.3919372558594,288.0,59.84537506103516,-31998.50390625,3336.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780029296875,308.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7583082318305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000769586476963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22381591796875,297.1499938964844,293.1499938964844,0.4306804239749908,-7310.62353515625,304.1798400878906,0.7763568758964539,0.4409006536006927,0.4042312502861023,293.1611022949219,297.1499938964844,293.1499938964844,0.3597050607204437,-6698.619140625,304.1680603027344,0.7419894933700562,0.3826949298381805,0.3706821799278259,293.03729248046875,297.1499938964844,293.1499938964844,0.6607346534729004,-7927.43359375,304.15234375,0.866064727306366,0.6223980784416199,0.4391433894634247,293.0533752441406,297.1499938964844,293.1499938964844,0.9383482336997986,-14029.845703125,304.1600036621094,0.953740894794464,0.8174574971199036,0.7767918705940247,293.1479187011719,297.1499938964844,293.1499938964844,0.0992602705955505,-11512.6025390625,304.1537780761719,0.5150107145309448,0.1326078474521637,0.6376842856407166,289.2159423828125,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1547546386719,289.2176208496094,1.0,0.6636776328086853,0.4539276957511902,0.4539276957511902,1.0,1.0,-3.156280040740967,1.0749478340148926,2.081331968307495,0.3665699064731598,0.0,0.0,1.0,286.6712951660156,291.0,60.90785217285156,-32045.0625,3334.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68145751953125,308.50048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7593469023704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007706405594944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22381591796875,297.1499938964844,293.1499938964844,0.4306804239749908,-7310.62353515625,304.1798400878906,0.7763568758964539,0.4409006536006927,0.4042312502861023,293.1611022949219,297.1499938964844,293.1499938964844,0.3597050607204437,-6698.619140625,304.1680603027344,0.7419894933700562,0.3826949298381805,0.3706821799278259,293.03729248046875,297.1499938964844,293.1499938964844,0.6607346534729004,-7927.43359375,304.15234375,0.866064727306366,0.6223980784416199,0.4391433894634247,293.0533752441406,297.1499938964844,293.1499938964844,0.9383482336997986,-14029.845703125,304.1600036621094,0.953740894794464,0.8174574971199036,0.7767918705940247,293.1479187011719,297.1499938964844,293.1499938964844,0.0992602705955505,-11512.6025390625,304.1537780761719,0.5150107145309448,0.1326078474521637,0.6376842856407166,289.2159423828125,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1547546386719,289.2176208496094,1.0,0.6636776328086853,0.4539276957511902,0.4539276957511902,1.0,1.0,-3.156280040740967,1.0749478340148926,2.081331968307495,0.3665699064731598,0.0,0.0,1.0,286.6712951660156,291.0,60.90785217285156,-32045.0625,3334.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68145751953125,308.50048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7593469023704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007706405594944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2370910644531,297.1499938964844,293.1499938964844,0.4238901138305664,-7220.04150390625,304.18121337890625,0.7716211676597595,0.436339795589447,0.4003945291042328,293.1761779785156,297.1499938964844,293.1499938964844,0.3549088835716247,-6627.568359375,304.1700439453125,0.7382193207740784,0.3793579339981079,0.3678131401538849,293.04931640625,297.1499938964844,293.1499938964844,0.6592376828193665,-7912.8837890625,304.1540832519531,0.8639127612113953,0.6228162050247192,0.4396164119243622,293.0658874511719,297.1499938964844,293.1499938964844,0.9351406097412108,-13992.484375,304.1620178222656,0.9508497714996338,0.8173736333847046,0.7769667506217957,293.1526794433594,297.1499938964844,293.1499938964844,0.0983299538493156,-11422.919921875,304.1540832519531,0.5123889446258545,0.131692349910736,0.6346229314804077,289.26092529296875,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1634216308594,289.2626953125,1.0,0.6641553044319153,0.455008864402771,0.455008864402771,1.0,1.0,-3.1453192234039307,1.0732362270355225,2.072082996368408,0.3673405349254608,0.0,0.0,1.0,290.04022216796875,294.0,62.55154800415039,-32076.09375,3328.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78045654296875,308.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7600310444831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007713349186815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2370910644531,297.1499938964844,293.1499938964844,0.4238901138305664,-7220.04150390625,304.18121337890625,0.7716211676597595,0.436339795589447,0.4003945291042328,293.1761779785156,297.1499938964844,293.1499938964844,0.3549088835716247,-6627.568359375,304.1700439453125,0.7382193207740784,0.3793579339981079,0.3678131401538849,293.04931640625,297.1499938964844,293.1499938964844,0.6592376828193665,-7912.8837890625,304.1540832519531,0.8639127612113953,0.6228162050247192,0.4396164119243622,293.0658874511719,297.1499938964844,293.1499938964844,0.9351406097412108,-13992.484375,304.1620178222656,0.9508497714996338,0.8173736333847046,0.7769667506217957,293.1526794433594,297.1499938964844,293.1499938964844,0.0983299538493156,-11422.919921875,304.1540832519531,0.5123889446258545,0.131692349910736,0.6346229314804077,289.26092529296875,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1634216308594,289.2626953125,1.0,0.6641553044319153,0.455008864402771,0.455008864402771,1.0,1.0,-3.1453192234039307,1.0732362270355225,2.072082996368408,0.3673405349254608,0.0,0.0,1.0,290.04022216796875,294.0,62.55154800415039,-32076.09375,3328.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78045654296875,308.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7600310444831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007713349186815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2502136230469,297.1499938964844,293.1499938964844,0.4166699647903442,-7123.2421875,304.1828308105469,0.766629159450531,0.4314692318439483,0.3962672352790832,293.19146728515625,297.1499938964844,293.1499938964844,0.349562257528305,-6548.10986328125,304.1722717285156,0.7341272234916687,0.3755961656570434,0.3645310699939728,293.0615234375,297.1499938964844,293.1499938964844,0.6571230292320251,-7892.38037109375,304.15625,0.8614910244941711,0.6228876113891602,0.4398411214351654,293.0785827636719,297.1499938964844,293.1499938964844,0.9312098622322084,-13946.3642578125,304.16455078125,0.94761723279953,0.8169286251068115,0.776793360710144,293.1580810546875,297.1499938964844,293.1499938964844,0.0971632003784179,-11310.701171875,304.1546630859375,0.5093767642974854,0.1305286437273025,0.6304097175598145,289.3090515136719,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1729736328125,289.3109436035156,1.0,0.6643718481063843,0.4562782645225525,0.4562782645225525,1.0,1.0,-3.131409883499145,1.0707958936691284,2.0606138706207275,0.3680397272109985,0.0,0.0,1.0,293.55279541015625,297.0,66.16793823242188,-32087.060546875,3316.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87713623046875,308.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7603451609611511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007716537220403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2502136230469,297.1499938964844,293.1499938964844,0.4166699647903442,-7123.2421875,304.1828308105469,0.766629159450531,0.4314692318439483,0.3962672352790832,293.19146728515625,297.1499938964844,293.1499938964844,0.349562257528305,-6548.10986328125,304.1722717285156,0.7341272234916687,0.3755961656570434,0.3645310699939728,293.0615234375,297.1499938964844,293.1499938964844,0.6571230292320251,-7892.38037109375,304.15625,0.8614910244941711,0.6228876113891602,0.4398411214351654,293.0785827636719,297.1499938964844,293.1499938964844,0.9312098622322084,-13946.3642578125,304.16455078125,0.94761723279953,0.8169286251068115,0.776793360710144,293.1580810546875,297.1499938964844,293.1499938964844,0.0971632003784179,-11310.701171875,304.1546630859375,0.5093767642974854,0.1305286437273025,0.6304097175598145,289.3090515136719,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1729736328125,289.3109436035156,1.0,0.6643718481063843,0.4562782645225525,0.4562782645225525,1.0,1.0,-3.131409883499145,1.0707958936691284,2.0606138706207275,0.3680397272109985,0.0,0.0,1.0,293.55279541015625,297.0,66.16793823242188,-32087.060546875,3316.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87713623046875,308.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7603451609611511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007716537220403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.256591796875,297.1499938964844,293.1499938964844,0.4129372239112854,-7073.04541015625,304.18365478515625,0.7641021609306335,0.428949236869812,0.3941231966018677,293.198974609375,297.1499938964844,293.1499938964844,0.3467223942279815,-6505.82470703125,304.1733703613281,0.7320151925086975,0.3735916018486023,0.3627671003341675,293.06756591796875,297.1499938964844,293.1499938964844,0.6558682322502136,-7880.267578125,304.1573791503906,0.8602414727210999,0.6228247880935669,0.4398812651634216,293.0848388671875,297.1499938964844,293.1499938964844,0.9290080666542052,-13920.52734375,304.1659240722656,0.9459431171417236,0.8166033625602722,0.7766053676605225,293.16082763671875,297.1499938964844,293.1499938964844,0.0965180844068527,-11248.6826171875,304.1549987792969,0.5078024864196777,0.1298888027667999,0.628009021282196,289.334228515625,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1778564453125,289.336181640625,1.0,0.6643880009651184,0.4569771587848663,0.4569771587848663,1.0,1.0,-3.123648166656494,1.0693974494934082,2.054250717163086,0.3683890700340271,0.0,0.0,1.0,295.3028869628906,297.0,68.10271453857422,-32087.126953125,3308.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,308.73846435546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761962890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732954691164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2627868652344,297.1499938964844,293.1499938964844,0.4090924859046936,-7021.19091796875,304.1845092773437,0.7615705728530884,0.4263804256916046,0.3919336199760437,293.2063903808594,297.1499938964844,293.1499938964844,0.343750923871994,-6461.482421875,304.1745300292969,0.7298712134361267,0.371515154838562,0.3609327375888824,293.073486328125,297.1499938964844,293.1499938964844,0.6544297933578491,-7866.3798828125,304.1586608886719,0.8589820861816406,0.6227056384086609,0.4398809373378753,293.09100341796875,297.1499938964844,293.1499938964844,0.926573634147644,-13891.8671875,304.1674499511719,0.9442484378814696,0.8162178993225098,0.7763596177101135,293.1635131835937,297.1499938964844,293.1499938964844,0.0958331525325775,-11182.7490234375,304.15533447265625,0.5062078833580017,0.1292214393615722,0.6254696846008301,289.3614196777344,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.18280029296875,289.3636169433594,1.0,0.6643500328063965,0.4577161371707916,0.4577161371707916,1.0,1.0,-3.115462303161621,1.0679153203964231,2.047547101974488,0.3687489926815033,0.0,0.0,1.0,297.0367431640625,300.0,72.400634765625,-32095.6875,3300.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,308.7967224121094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7620798945426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007734142127446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27471923828125,297.1499938964844,293.1499938964844,0.4011486768722534,-6913.6904296875,304.1862487792969,0.7565075159072876,0.4211036264896393,0.3874261081218719,293.2208251953125,297.1499938964844,293.1499938964844,0.337489366531372,-6367.81396484375,304.1767883300781,0.7254844903945923,0.3671567738056183,0.3570650815963745,293.0849914550781,297.1499938964844,293.1499938964844,0.6511080265045166,-7834.4345703125,304.1612854003906,0.8564449548721313,0.622305691242218,0.4397653043270111,293.10302734375,297.1499938964844,293.1499938964844,0.921136438846588,-13827.923828125,304.1706848144531,0.9408103823661804,0.8152706623077393,0.7757002115249634,293.1687316894531,297.1499938964844,293.1499938964844,0.0943772718310356,-11042.4775390625,304.1559753417969,0.5029883980751038,0.1278209388256073,0.6200639009475708,289.4200439453125,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.4223327636719,1.0,0.6641266942024231,0.4593097567558288,0.4593097567558288,1.0,1.0,-3.09796404838562,1.064737319946289,2.033226728439331,0.3695067763328552,0.0,0.0,1.0,300.4503173828125,303.0,79.17842102050781,-32101.69140625,3280.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,308.9110412597656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619967460632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733298116363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27471923828125,297.1499938964844,293.1499938964844,0.4011486768722534,-6913.6904296875,304.1862487792969,0.7565075159072876,0.4211036264896393,0.3874261081218719,293.2208251953125,297.1499938964844,293.1499938964844,0.337489366531372,-6367.81396484375,304.1767883300781,0.7254844903945923,0.3671567738056183,0.3570650815963745,293.0849914550781,297.1499938964844,293.1499938964844,0.6511080265045166,-7834.4345703125,304.1612854003906,0.8564449548721313,0.622305691242218,0.4397653043270111,293.10302734375,297.1499938964844,293.1499938964844,0.921136438846588,-13827.923828125,304.1706848144531,0.9408103823661804,0.8152706623077393,0.7757002115249634,293.1687316894531,297.1499938964844,293.1499938964844,0.0943772718310356,-11042.4775390625,304.1559753417969,0.5029883980751038,0.1278209388256073,0.6200639009475708,289.4200439453125,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.4223327636719,1.0,0.6641266942024231,0.4593097567558288,0.4593097567558288,1.0,1.0,-3.09796404838562,1.064737319946289,2.033226728439331,0.3695067763328552,0.0,0.0,1.0,300.4503173828125,303.0,79.17842102050781,-32101.69140625,3280.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,308.9110412597656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619967460632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733298116363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.28375244140625,297.1499938964844,293.1499938964844,0.3946565091609955,-6825.54052734375,304.1874389648437,0.7524669170379639,0.4167609512805938,0.383707731962204,293.23199462890625,297.1499938964844,293.1499938964844,0.332269549369812,-6289.53955078125,304.1783752441406,0.721865177154541,0.3634852468967438,0.3537928164005279,293.0938720703125,297.1499938964844,293.1499938964844,0.6481764912605286,-7806.41015625,304.1632385253906,0.854404866695404,0.6218437552452087,0.4395716190338135,293.1123352050781,297.1499938964844,293.1499938964844,0.9164412021636964,-13772.9677734375,304.1730651855469,0.9380233883857728,0.814358651638031,0.7750242948532104,293.1726989746094,297.1499938964844,293.1499938964844,0.0931637585163116,-10925.5771484375,304.1564025878906,0.5004017949104309,0.1266503483057022,0.6154939532279968,289.46807861328125,291.1499938964844,252.4502868652344,251.8796539306641,279.1663513183594,293.2006530761719,289.4704284667969,1.0,0.6638246178627014,0.4606904983520508,0.4606904983520508,1.0,1.0,-3.0830211639404297,1.0620225667953491,2.020998477935791,0.3701519668102264,0.0,0.0,1.0,303.1322021484375,303.0,82.06746673583984,-32095.9921875,3262.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,308.9993896484375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761649489402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729774224571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28594970703125,297.1499938964844,293.1499938964844,0.3930196166038513,-6803.271484375,304.1877136230469,0.7514591217041016,0.4156605005264282,0.3827643096446991,293.2347106933594,297.1499938964844,293.1499938964844,0.3309403657913208,-6269.576171875,304.17877197265625,0.7209424376487732,0.3625437319278717,0.3529519736766815,293.0960388183594,297.1499938964844,293.1499938964844,0.6474120020866394,-7799.12109375,304.1636657714844,0.8538939952850342,0.6217101812362671,0.4395104646682739,293.1146240234375,297.1499938964844,293.1499938964844,0.9152279496192932,-13758.798828125,304.1736145019531,0.9373225569725036,0.8141111135482788,0.7748366594314575,293.17364501953125,297.1499938964844,293.1499938964844,0.0928554162383079,-10895.8798828125,304.1565246582031,0.4997548162937164,0.1263519674539566,0.6143242120742798,289.48016357421875,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.20263671875,289.4825134277344,1.0,0.663734495639801,0.4610496759414673,0.4610496759414673,1.0,1.0,-3.0791709423065186,1.061323881149292,2.0178470611572266,0.3703188896179199,0.0,0.0,1.0,303.79693603515625,306.0,82.58487701416016,-32093.203125,3257.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,309.02105712890625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7663266062736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777240825816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29656982421875,297.1499938964844,293.1499938964844,0.384382963180542,-6685.0888671875,304.1895446777344,0.7464301586151123,0.4100646376609802,0.3779636025428772,293.2480773925781,297.1499938964844,293.1499938964844,0.3238378763198852,-6162.34326171875,304.1810302734375,0.7161886692047119,0.3576919138431549,0.3486111164093017,293.1066589355469,297.1499938964844,293.1499938964844,0.6427978277206421,-7754.82568359375,304.1668395996094,0.8513296842575073,0.620926022529602,0.4391258656978607,293.12579345703125,297.1499938964844,293.1499938964844,0.9081113934516908,-13674.8544921875,304.1776428222656,0.9337902069091796,0.8127436637878418,0.773781955242157,293.1781921386719,297.1499938964844,293.1499938964844,0.0911990329623222,-10735.677734375,304.1571044921875,0.4965145289897918,0.1248284429311752,0.6083251237869263,289.553466796875,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124938964844,289.5564880371094,1.0,0.6632003784179688,0.4629290401935577,0.4629290401935577,1.0,1.0,-3.059239625930786,1.0577045679092407,2.001535177230835,0.3711810410022735,0.0,0.0,1.0,307.0917053222656,309.0,98.5935287475586,-32137.302734375,3232.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3810729980469,309.18804931640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7665778398513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779790903441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29656982421875,297.1499938964844,293.1499938964844,0.384382963180542,-6685.0888671875,304.1895446777344,0.7464301586151123,0.4100646376609802,0.3779636025428772,293.2480773925781,297.1499938964844,293.1499938964844,0.3238378763198852,-6162.34326171875,304.1810302734375,0.7161886692047119,0.3576919138431549,0.3486111164093017,293.1066589355469,297.1499938964844,293.1499938964844,0.6427978277206421,-7754.82568359375,304.1668395996094,0.8513296842575073,0.620926022529602,0.4391258656978607,293.12579345703125,297.1499938964844,293.1499938964844,0.9081113934516908,-13674.8544921875,304.1776428222656,0.9337902069091796,0.8127436637878418,0.773781955242157,293.1781921386719,297.1499938964844,293.1499938964844,0.0911990329623222,-10735.677734375,304.1571044921875,0.4965145289897918,0.1248284429311752,0.6083251237869263,289.553466796875,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124938964844,289.5564880371094,1.0,0.6632003784179688,0.4629290401935577,0.4629290401935577,1.0,1.0,-3.059239625930786,1.0577045679092407,2.001535177230835,0.3711810410022735,0.0,0.0,1.0,307.0917053222656,309.0,98.5935287475586,-32137.302734375,3232.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3810729980469,309.18804931640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7665778398513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779790903441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3065490722656,297.1499938964844,293.1499938964844,0.3755298554897308,-6563.380859375,304.19110107421875,0.7414151430130005,0.4043291807174682,0.3730328679084778,293.2608642578125,297.1499938964844,293.1499938964844,0.3164322078227997,-6050.07373046875,304.1830139160156,0.7111301422119141,0.3526099920272827,0.3440497815608978,293.1168518066406,297.1499938964844,293.1499938964844,0.6376746892929077,-7705.8623046875,304.16973876953125,0.8487433791160583,0.6199555993080139,0.4386096894741058,293.1365661621094,297.1499938964844,293.1499938964844,0.900317370891571,-13583.3046875,304.181396484375,0.9302076697349548,0.8111680746078491,0.7725284695625305,293.1824035644531,297.1499938964844,293.1499938964844,0.089480422437191,-10569.4541015625,304.1575927734375,0.4932564795017242,0.1232574954628944,0.6021053791046143,289.63134765625,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2222595214844,289.6344299316406,1.0,0.6625397801399231,0.4649432599544525,0.4649432599544525,1.0,1.0,-3.038225173950196,1.05387544631958,1.9843496084213257,0.3720760643482208,0.0,0.0,1.0,310.3495483398437,297.0,105.56755065917967,-32157.986328125,3204.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53814697265625,309.3424072265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7663192749023438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777166320011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3065490722656,297.1499938964844,293.1499938964844,0.3755298554897308,-6563.380859375,304.19110107421875,0.7414151430130005,0.4043291807174682,0.3730328679084778,293.2608642578125,297.1499938964844,293.1499938964844,0.3164322078227997,-6050.07373046875,304.1830139160156,0.7111301422119141,0.3526099920272827,0.3440497815608978,293.1168518066406,297.1499938964844,293.1499938964844,0.6376746892929077,-7705.8623046875,304.16973876953125,0.8487433791160583,0.6199555993080139,0.4386096894741058,293.1365661621094,297.1499938964844,293.1499938964844,0.900317370891571,-13583.3046875,304.181396484375,0.9302076697349548,0.8111680746078491,0.7725284695625305,293.1824035644531,297.1499938964844,293.1499938964844,0.089480422437191,-10569.4541015625,304.1575927734375,0.4932564795017242,0.1232574954628944,0.6021053791046143,289.63134765625,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2222595214844,289.6344299316406,1.0,0.6625397801399231,0.4649432599544525,0.4649432599544525,1.0,1.0,-3.038225173950196,1.05387544631958,1.9843496084213257,0.3720760643482208,0.0,0.0,1.0,310.3495483398437,297.0,105.56755065917967,-32157.986328125,3204.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53814697265625,309.3424072265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7663192749023438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777166320011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111877441406,297.1499938964844,293.1499938964844,0.3709613382816314,-6500.28076171875,304.1919250488281,0.7400882840156555,0.4014342427253723,0.3704312741756439,293.2669982910156,297.1499938964844,293.1499938964844,0.3125495314598083,-5990.96630859375,304.1840515136719,0.7096969485282898,0.3500033318996429,0.3415918052196502,293.1217041015625,297.1499938964844,293.1499938964844,0.6348772048950195,-7679.10595703125,304.1712341308594,0.8488549590110779,0.6194231510162354,0.4382334649562835,293.1417236328125,297.1499938964844,293.1499938964844,0.8961443901062012,-13534.244140625,304.1832580566406,0.9302948117256165,0.8103257417678833,0.7717357873916626,293.184326171875,297.1499938964844,293.1499938964844,0.088520847260952,-10476.892578125,304.157958984375,0.4924119710922241,0.1224713623523712,0.5984457731246948,289.6707458496094,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.2270202636719,289.6739196777344,1.0,0.6603706479072571,0.4660167396068573,0.4660167396068573,1.0,1.0,-3.026341438293457,1.0515228509902954,1.974818468093872,0.3724262714385986,0.0,0.0,1.0,309.24530029296875,297.0,107.83531188964844,-32154.455078125,3173.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61151123046875,309.41619873046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7708155512809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822797633707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3155212402344,297.1499938964844,293.1499938964844,0.3661995530128479,-6434.18798828125,304.1929626464844,0.7393822073936462,0.3985406756401062,0.3677735924720764,293.2728576660156,297.1499938964844,293.1499938964844,0.3084639608860016,-5928.48486328125,304.185302734375,0.70887690782547,0.3473678529262543,0.339047223329544,293.1263427734375,297.1499938964844,293.1499938964844,0.6317270398139954,-7648.82568359375,304.1731262207031,0.8497162461280823,0.618871808052063,0.4378018081188202,293.1466979980469,297.1499938964844,293.1499938964844,0.8915113806724548,-13479.3974609375,304.1856689453125,0.931383728981018,0.8094564080238342,0.7708618640899658,293.18603515625,297.1499938964844,293.1499938964844,0.0874887034296989,-10377.2216796875,304.15838623046875,0.4920011162757873,0.121701143682003,0.5945743322372437,289.7151794433594,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.23162841796875,289.71905517578125,1.0,0.6575652360916138,0.4671263396739959,0.4671263396739959,1.0,1.0,-3.0138649940490723,1.048992395401001,1.9648725986480715,0.3727031648159027,0.0,0.0,1.0,306.6954040527344,285.0,117.3204116821289,-32178.611328125,3134.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71832275390625,309.5199279785156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7709581255912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007824244676157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233947753906,297.1499938964844,293.1499938964844,0.3563964366912842,-6297.46142578125,304.1949768066406,0.7390615344047546,0.3927469849586487,0.3623629510402679,293.283935546875,297.1499938964844,293.1499938964844,0.2999570965766907,-5797.77734375,304.18768310546875,0.7083244323730469,0.3420099318027496,0.3337790369987488,293.13507080078125,297.1499938964844,293.1499938964844,0.6247683763504028,-7581.955078125,304.1769714355469,0.8527917265892029,0.6176974177360535,0.4368201792240143,293.1561584472656,297.1499938964844,293.1499938964844,0.881355345249176,-13359.130859375,304.190673828125,0.9353371858596802,0.8076185584068298,0.7689286470413208,293.1889038085937,297.1499938964844,293.1499938964844,0.0853295400738716,-10168.8134765625,304.1591796875,0.4919833242893219,0.1202069520950317,0.5865837931632996,289.8130187988281,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2405090332031,289.81695556640625,1.0,0.6505699157714844,0.4694438278675079,0.4694438278675079,1.0,1.0,-2.987919807434082,1.0436627864837646,1.944256901741028,0.3732028007507324,0.0,0.0,1.0,299.1213684082031,273.0,130.75125122070312,-32206.4921875,3042.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.919921875,309.7178649902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7707360982894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821991457603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3233947753906,297.1499938964844,293.1499938964844,0.3563964366912842,-6297.46142578125,304.1949768066406,0.7390615344047546,0.3927469849586487,0.3623629510402679,293.283935546875,297.1499938964844,293.1499938964844,0.2999570965766907,-5797.77734375,304.18768310546875,0.7083244323730469,0.3420099318027496,0.3337790369987488,293.13507080078125,297.1499938964844,293.1499938964844,0.6247683763504028,-7581.955078125,304.1769714355469,0.8527917265892029,0.6176974177360535,0.4368201792240143,293.1561584472656,297.1499938964844,293.1499938964844,0.881355345249176,-13359.130859375,304.190673828125,0.9353371858596802,0.8076185584068298,0.7689286470413208,293.1889038085937,297.1499938964844,293.1499938964844,0.0853295400738716,-10168.8134765625,304.1591796875,0.4919833242893219,0.1202069520950317,0.5865837931632996,289.8130187988281,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2405090332031,289.81695556640625,1.0,0.6505699157714844,0.4694438278675079,0.4694438278675079,1.0,1.0,-2.987919807434082,1.0436627864837646,1.944256901741028,0.3732028007507324,0.0,0.0,1.0,299.1213684082031,273.0,130.75125122070312,-32206.4921875,3042.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.919921875,309.7178649902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7707360982894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821991457603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3303527832031,297.1499938964844,293.1499938964844,0.3466121256351471,-6160.34765625,304.1962585449219,0.7396801114082336,0.3869448006153106,0.3568714559078216,293.2941589355469,297.1499938964844,293.1499938964844,0.2913516759872436,-5664.92236328125,304.189453125,0.708693265914917,0.3365399241447449,0.3283275067806244,293.1431579589844,297.1499938964844,293.1499938964844,0.617547869682312,-7512.87060546875,304.17999267578125,0.8570905327796936,0.6164343357086182,0.4357196390628814,293.1650085449219,297.1499938964844,293.1499938964844,0.8708317279815674,-13235.212890625,304.1946105957031,0.9408165812492372,0.8056683540344238,0.7668091654777527,293.191162109375,297.1499938964844,293.1499938964844,0.0831597223877906,-9960.126953125,304.15972900390625,0.4926881790161133,0.1187633275985717,0.5784731507301331,289.9107666015625,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2489318847656,289.9146728515625,1.0,0.6424223184585571,0.4718802869319916,0.4718802869319916,1.0,1.0,-2.9611458778381348,1.0381314754486084,1.9230144023895264,0.3736797869205475,0.0,0.0,1.0,289.5854187011719,261.0,134.47410583496094,-32209.478515625,2940.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10302734375,309.90057373046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774729311466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862517377361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
