time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.3303527832031,297.1499938964844,293.1499938964844,0.3466121256351471,-6160.34765625,304.1962585449219,0.7396801114082336,0.3869448006153106,0.3568714559078216,293.2941589355469,297.1499938964844,293.1499938964844,0.2913516759872436,-5664.92236328125,304.189453125,0.708693265914917,0.3365399241447449,0.3283275067806244,293.1431579589844,297.1499938964844,293.1499938964844,0.617547869682312,-7512.87060546875,304.17999267578125,0.8570905327796936,0.6164343357086182,0.4357196390628814,293.1650085449219,297.1499938964844,293.1499938964844,0.8708317279815674,-13235.212890625,304.1946105957031,0.9408165812492372,0.8056683540344238,0.7668091654777527,293.191162109375,297.1499938964844,293.1499938964844,0.0831597223877906,-9960.126953125,304.15972900390625,0.4926881790161133,0.1187633275985717,0.5784731507301331,289.9107666015625,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2489318847656,289.9146728515625,1.0,0.6424223184585571,0.4718802869319916,0.4718802869319916,1.0,1.0,-2.9611458778381348,1.0381314754486084,1.9230144023895264,0.3736797869205475,0.0,0.0,1.0,289.5854187011719,261.0,134.47410583496094,-32209.478515625,2940.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10302734375,309.90057373046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774729311466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862517377361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33648681640625,297.1499938964844,293.1499938964844,0.336613267660141,-6019.14013671875,304.197509765625,0.7408936619758606,0.3811302185058594,0.3513316214084625,293.3036804199219,297.1499938964844,293.1499938964844,0.2824634313583374,-5526.64892578125,304.19110107421875,0.7096042037010193,0.3309580981731415,0.3227306008338928,293.1507263183594,297.1499938964844,293.1499938964844,0.609636664390564,-7436.94287109375,304.1831970214844,0.8622274994850159,0.6150743961334229,0.4345257878303528,293.1733093261719,297.1499938964844,293.1499938964844,0.8593685030937195,-13099.755859375,304.1988525390625,0.9472113847732544,0.8036028742790222,0.7645466327667236,293.1929626464844,297.1499938964844,293.1499938964844,0.0809270739555358,-9745.6875,304.16021728515625,0.4938691556453705,0.1173547282814979,0.5703469514846802,290.0188903808594,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0234680175781,1.0,0.6336020827293396,0.474426805973053,0.474426805973053,1.0,1.0,-2.933836936950684,1.032481670379639,1.901355266571045,0.3741554319858551,0.0,0.0,1.0,279.0247802734375,249.0,147.87527465820312,-32255.189453125,2833.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3387756347656,310.13037109375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744821310043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007860009209252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33648681640625,297.1499938964844,293.1499938964844,0.336613267660141,-6019.14013671875,304.197509765625,0.7408936619758606,0.3811302185058594,0.3513316214084625,293.3036804199219,297.1499938964844,293.1499938964844,0.2824634313583374,-5526.64892578125,304.19110107421875,0.7096042037010193,0.3309580981731415,0.3227306008338928,293.1507263183594,297.1499938964844,293.1499938964844,0.609636664390564,-7436.94287109375,304.1831970214844,0.8622274994850159,0.6150743961334229,0.4345257878303528,293.1733093261719,297.1499938964844,293.1499938964844,0.8593685030937195,-13099.755859375,304.1988525390625,0.9472113847732544,0.8036028742790222,0.7645466327667236,293.1929626464844,297.1499938964844,293.1499938964844,0.0809270739555358,-9745.6875,304.16021728515625,0.4938691556453705,0.1173547282814979,0.5703469514846802,290.0188903808594,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0234680175781,1.0,0.6336020827293396,0.474426805973053,0.474426805973053,1.0,1.0,-2.933836936950684,1.032481670379639,1.901355266571045,0.3741554319858551,0.0,0.0,1.0,279.0247802734375,249.0,147.87527465820312,-32255.189453125,2833.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3387756347656,310.13037109375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744821310043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007860009209252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3418884277344,297.1499938964844,293.1499938964844,0.3266801834106445,-5878.00732421875,304.1982116699219,0.7425349950790405,0.3753066956996918,0.3457609117031097,293.3125305175781,297.1499938964844,293.1499938964844,0.2735376954078674,-5386.91650390625,304.1922607421875,0.7108578681945801,0.3252665400505066,0.3170071244239807,293.1578369140625,297.1499938964844,293.1499938964844,0.6014711856842041,-7358.68408203125,304.1856994628906,0.868012011051178,0.6136093735694885,0.433242917060852,293.1811828613281,297.1499938964844,293.1499938964844,0.8475441336631775,-12960.375,304.2022399902344,0.9541606307029724,0.8014146685600281,0.76214599609375,293.1944274902344,297.1499938964844,293.1499938964844,0.0786978602409362,-9532.541015625,304.1605224609375,0.495400607585907,0.1159690096974372,0.5622368454933167,290.1288146972656,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.264892578125,290.13330078125,1.0,0.6243522763252258,0.4770777821540832,0.4770777821540832,1.0,1.0,-2.906085729598999,1.0267268419265747,1.8793590068817136,0.3746224343776703,0.0,0.0,1.0,267.9293518066406,237.0,151.21206665039062,-32271.017578125,2724.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5491943359375,310.3387145996094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735893726348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007850948604755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3418884277344,297.1499938964844,293.1499938964844,0.3266801834106445,-5878.00732421875,304.1982116699219,0.7425349950790405,0.3753066956996918,0.3457609117031097,293.3125305175781,297.1499938964844,293.1499938964844,0.2735376954078674,-5386.91650390625,304.1922607421875,0.7108578681945801,0.3252665400505066,0.3170071244239807,293.1578369140625,297.1499938964844,293.1499938964844,0.6014711856842041,-7358.68408203125,304.1856994628906,0.868012011051178,0.6136093735694885,0.433242917060852,293.1811828613281,297.1499938964844,293.1499938964844,0.8475441336631775,-12960.375,304.2022399902344,0.9541606307029724,0.8014146685600281,0.76214599609375,293.1944274902344,297.1499938964844,293.1499938964844,0.0786978602409362,-9532.541015625,304.1605224609375,0.495400607585907,0.1159690096974372,0.5622368454933167,290.1288146972656,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.264892578125,290.13330078125,1.0,0.6243522763252258,0.4770777821540832,0.4770777821540832,1.0,1.0,-2.906085729598999,1.0267268419265747,1.8793590068817136,0.3746224343776703,0.0,0.0,1.0,267.9293518066406,237.0,151.21206665039062,-32271.017578125,2724.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5491943359375,310.3387145996094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735893726348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007850948604755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3443298339844,297.1499938964844,293.1499938964844,0.3217998445034027,-5808.36767578125,304.19830322265625,0.7434951663017273,0.372396171092987,0.3429709672927856,293.3167419433594,297.1499938964844,293.1499938964844,0.2691134512424469,-5317.33837890625,304.192626953125,0.7115838527679443,0.3223831057548523,0.3141040503978729,293.1612548828125,297.1499938964844,293.1499938964844,0.5973986387252808,-7319.71142578125,304.1866149902344,0.8711233735084534,0.612841784954071,0.4325730502605438,293.1849365234375,297.1499938964844,293.1499938964844,0.841642439365387,-12890.9921875,304.2034606933594,0.9577771425247192,0.800281822681427,0.7609031796455383,293.1950378417969,297.1499938964844,293.1499938964844,0.0775970816612243,-9427.7763671875,304.1606140136719,0.4962797462940216,0.1152823269367218,0.5581903457641602,290.18243408203125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686767578125,290.1868591308594,1.0,0.619609534740448,0.4784400761127472,0.4784400761127472,1.0,1.0,-2.892080545425415,1.0238162279129028,1.868264317512512,0.3748506009578705,0.0,0.0,1.0,262.2648010253906,237.0,150.28810119628906,-32268.5625,2669.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.645263671875,310.4350891113281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777284383773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007892954745329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3466186523437,297.1499938964844,293.1499938964844,0.316875696182251,-5737.76123046875,304.198486328125,0.7445422410964966,0.369488000869751,0.3401806056499481,293.3207702636719,297.1499938964844,293.1499938964844,0.2646318674087524,-5246.51611328125,304.1930236816406,0.7123669385910034,0.3194772899150848,0.3111771643161773,293.16455078125,297.1499938964844,293.1499938964844,0.5931528806686401,-7278.91650390625,304.18768310546875,0.874373733997345,0.6120510101318359,0.4318863749504089,293.1885681152344,297.1499938964844,293.1499938964844,0.8355088233947754,-12818.546875,304.20489501953125,0.961460292339325,0.7991237044334412,0.759635865688324,293.19561767578125,297.1499938964844,293.1499938964844,0.0764786750078201,-9321.4609375,304.16070556640625,0.4972293376922607,0.1145987212657928,0.5541505813598633,290.23907470703125,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723999023437,290.2441101074219,1.0,0.6148044466972351,0.4798256754875183,0.4798256754875183,1.0,1.0,-2.878004550933838,1.0208855867385864,1.857119083404541,0.3750739693641662,0.0,0.0,1.0,256.55322265625,225.0,155.776123046875,-32292.767578125,2615.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7714538574219,310.55816650390625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.777509868144989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890737033449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3506774902344,297.1499938964844,293.1499938964844,0.3070320785045624,-5595.77392578125,304.19873046875,0.7468995451927185,0.3636824190616607,0.3346038460731506,293.3283996582031,297.1499938964844,293.1499938964844,0.2556147277355194,-5103.13720703125,304.1936950683594,0.7140960097312927,0.3136016428470611,0.3052566647529602,293.1709289550781,297.1499938964844,293.1499938964844,0.5843489766120911,-7194.125,304.18975830078125,0.8812854290008545,0.6103895902633667,0.430456131696701,293.19561767578125,297.1499938964844,293.1499938964844,0.8228148221969604,-12668.2587890625,304.2077331542969,0.9689610600471495,0.7967157959938049,0.7570146322250366,293.1966247558594,297.1499938964844,293.1499938964844,0.0742209926247596,-9107.6494140625,304.160888671875,0.4993409812450409,0.1132393777370452,0.5460909008979797,290.3576965332031,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796630859375,290.3626403808594,1.0,0.6050261855125427,0.4826653003692627,0.4826653003692627,1.0,1.0,-2.849629640579224,1.0149517059326172,1.834677815437317,0.3754964768886566,0.0,0.0,1.0,245.0357666015625,213.0,161.92791748046875,-32316.90234375,2507.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0030212402344,310.7865600585937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7765512466430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881008205004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3506774902344,297.1499938964844,293.1499938964844,0.3070320785045624,-5595.77392578125,304.19873046875,0.7468995451927185,0.3636824190616607,0.3346038460731506,293.3283996582031,297.1499938964844,293.1499938964844,0.2556147277355194,-5103.13720703125,304.1936950683594,0.7140960097312927,0.3136016428470611,0.3052566647529602,293.1709289550781,297.1499938964844,293.1499938964844,0.5843489766120911,-7194.125,304.18975830078125,0.8812854290008545,0.6103895902633667,0.430456131696701,293.19561767578125,297.1499938964844,293.1499938964844,0.8228148221969604,-12668.2587890625,304.2077331542969,0.9689610600471495,0.7967157959938049,0.7570146322250366,293.1966247558594,297.1499938964844,293.1499938964844,0.0742209926247596,-9107.6494140625,304.160888671875,0.4993409812450409,0.1132393777370452,0.5460909008979797,290.3576965332031,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796630859375,290.3626403808594,1.0,0.6050261855125427,0.4826653003692627,0.4826653003692627,1.0,1.0,-2.849629640579224,1.0149517059326172,1.834677815437317,0.3754964768886566,0.0,0.0,1.0,245.0357666015625,213.0,161.92791748046875,-32316.90234375,2507.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0030212402344,310.7865600585937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7765512466430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881008205004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35406494140625,297.1499938964844,293.1499938964844,0.2974882423877716,-5457.23046875,304.1983642578125,0.7496346235275269,0.3579094409942627,0.3290477991104126,293.3354187011719,297.1499938964844,293.1499938964844,0.2467765361070633,-4961.6240234375,304.19384765625,0.7160519361495972,0.3076575398445129,0.2992631793022156,293.17694091796875,297.1499938964844,293.1499938964844,0.5756536722183228,-7110.4169921875,304.19097900390625,0.8887649178504944,0.6086382865905762,0.4289581775665283,293.2022705078125,297.1499938964844,293.1499938964844,0.8102644085884094,-12519.9169921875,304.2093811035156,0.9765670299530028,0.7942094206809998,0.7542920112609863,293.1974792480469,297.1499938964844,293.1499938964844,0.0720022618770599,-8899.1845703125,304.16094970703125,0.5017496347427368,0.1118835732340812,0.5380487442016602,290.4720153808594,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2851867675781,290.4767761230469,1.0,0.5950504541397095,0.4855614006519317,0.4855614006519317,1.0,1.0,-2.821010112762451,1.0088716745376587,1.8121384382247925,0.3758244812488556,0.0,0.0,1.0,233.4439697265625,201.0,159.4043426513672,-32310.72265625,2399.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2063903808594,310.99072265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.779804527759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007914024754427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35406494140625,297.1499938964844,293.1499938964844,0.2974882423877716,-5457.23046875,304.1983642578125,0.7496346235275269,0.3579094409942627,0.3290477991104126,293.3354187011719,297.1499938964844,293.1499938964844,0.2467765361070633,-4961.6240234375,304.19384765625,0.7160519361495972,0.3076575398445129,0.2992631793022156,293.17694091796875,297.1499938964844,293.1499938964844,0.5756536722183228,-7110.4169921875,304.19097900390625,0.8887649178504944,0.6086382865905762,0.4289581775665283,293.2022705078125,297.1499938964844,293.1499938964844,0.8102644085884094,-12519.9169921875,304.2093811035156,0.9765670299530028,0.7942094206809998,0.7542920112609863,293.1974792480469,297.1499938964844,293.1499938964844,0.0720022618770599,-8899.1845703125,304.16094970703125,0.5017496347427368,0.1118835732340812,0.5380487442016602,290.4720153808594,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2851867675781,290.4767761230469,1.0,0.5950504541397095,0.4855614006519317,0.4855614006519317,1.0,1.0,-2.821010112762451,1.0088716745376587,1.8121384382247925,0.3758244812488556,0.0,0.0,1.0,233.4439697265625,201.0,159.4043426513672,-32310.72265625,2399.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2063903808594,310.99072265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.779804527759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007914024754427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3568115234375,297.1499938964844,293.1499938964844,0.2879818677902221,-5317.970703125,304.1980895996094,0.7527881264686584,0.3521803915500641,0.3235277235507965,293.3418273925781,297.1499938964844,293.1499938964844,0.2379075437784195,-4818.27392578125,304.19403076171875,0.7182549834251404,0.3016611635684967,0.2932155132293701,293.1826477050781,297.1499938964844,293.1499938964844,0.5665765404701233,-7022.48095703125,304.1924743652344,0.896838366985321,0.6068000197410583,0.4274006187915802,293.2085876464844,297.1499938964844,293.1499938964844,0.7972089648246765,-12364.52734375,304.2113647460937,0.9841902256011964,0.7916083335876465,0.7514827251434326,293.1983337402344,297.1499938964844,293.1499938964844,0.0697323903441429,-8687.1748046875,304.1611022949219,0.5044547915458679,0.1105108857154846,0.5299396514892578,290.5934143066406,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890014648437,290.5987243652344,1.0,0.5848912596702576,0.4885070323944092,0.4885070323944092,1.0,1.0,-2.792113780975342,1.002607345581055,1.7895063161849976,0.3760283291339874,0.0,0.0,1.0,221.82525634765625,189.0,168.02545166015625,-32340.296875,2294.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45526123046875,311.2357482910156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7788249254226685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904083468019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3568115234375,297.1499938964844,293.1499938964844,0.2879818677902221,-5317.970703125,304.1980895996094,0.7527881264686584,0.3521803915500641,0.3235277235507965,293.3418273925781,297.1499938964844,293.1499938964844,0.2379075437784195,-4818.27392578125,304.19403076171875,0.7182549834251404,0.3016611635684967,0.2932155132293701,293.1826477050781,297.1499938964844,293.1499938964844,0.5665765404701233,-7022.48095703125,304.1924743652344,0.896838366985321,0.6068000197410583,0.4274006187915802,293.2085876464844,297.1499938964844,293.1499938964844,0.7972089648246765,-12364.52734375,304.2113647460937,0.9841902256011964,0.7916083335876465,0.7514827251434326,293.1983337402344,297.1499938964844,293.1499938964844,0.0697323903441429,-8687.1748046875,304.1611022949219,0.5044547915458679,0.1105108857154846,0.5299396514892578,290.5934143066406,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890014648437,290.5987243652344,1.0,0.5848912596702576,0.4885070323944092,0.4885070323944092,1.0,1.0,-2.792113780975342,1.002607345581055,1.7895063161849976,0.3760283291339874,0.0,0.0,1.0,221.82525634765625,189.0,168.02545166015625,-32340.296875,2294.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45526123046875,311.2357482910156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7788249254226685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904083468019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3589782714844,297.1499938964844,293.1499938964844,0.2787061631679535,-5181.06103515625,304.197509765625,0.7564265727996826,0.3465023040771484,0.3180498778820038,293.3476257324219,297.1499938964844,293.1499938964844,0.229177787899971,-4676.009765625,304.1938781738281,0.7207475304603577,0.2956215441226959,0.2871233820915222,293.18804931640625,297.1499938964844,293.1499938964844,0.557456374168396,-6933.9248046875,304.1934814453125,0.9056021571159364,0.6048728823661804,0.4257792532444,293.2145690917969,297.1499938964844,293.1499938964844,0.7840971946716309,-12208.1708984375,304.2127380371094,0.9917570948600768,0.788907527923584,0.7485767006874084,293.1990966796875,297.1499938964844,293.1499938964844,0.0674625411629676,-8476.98046875,304.1611633300781,0.507515013217926,0.1091312170028686,0.5217819809913635,290.7147216796875,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924194335937,290.7198791503906,1.0,0.5745514631271362,0.4915196895599365,0.4915196895599365,1.0,1.0,-2.7629640102386475,0.9961987137794496,1.7667652368545532,0.3761404752731323,0.0,0.0,1.0,210.19357299804688,177.0,168.1146240234375,-32336.943359375,2189.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6741638183594,311.455078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7772024273872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887617102824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3589782714844,297.1499938964844,293.1499938964844,0.2787061631679535,-5181.06103515625,304.197509765625,0.7564265727996826,0.3465023040771484,0.3180498778820038,293.3476257324219,297.1499938964844,293.1499938964844,0.229177787899971,-4676.009765625,304.1938781738281,0.7207475304603577,0.2956215441226959,0.2871233820915222,293.18804931640625,297.1499938964844,293.1499938964844,0.557456374168396,-6933.9248046875,304.1934814453125,0.9056021571159364,0.6048728823661804,0.4257792532444,293.2145690917969,297.1499938964844,293.1499938964844,0.7840971946716309,-12208.1708984375,304.2127380371094,0.9917570948600768,0.788907527923584,0.7485767006874084,293.1990966796875,297.1499938964844,293.1499938964844,0.0674625411629676,-8476.98046875,304.1611633300781,0.507515013217926,0.1091312170028686,0.5217819809913635,290.7147216796875,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924194335937,290.7198791503906,1.0,0.5745514631271362,0.4915196895599365,0.4915196895599365,1.0,1.0,-2.7629640102386475,0.9961987137794496,1.7667652368545532,0.3761404752731323,0.0,0.0,1.0,210.19357299804688,177.0,168.1146240234375,-32336.943359375,2189.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6741638183594,311.455078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7772024273872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887617102824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3598327636719,297.1499938964844,293.1499938964844,0.2741993367671966,-5114.189453125,304.19708251953125,0.7584568858146667,0.3436850309371948,0.3153294622898102,293.350341796875,297.1499938964844,293.1499938964844,0.2249029278755188,-4605.935546875,304.19366455078125,0.7221219539642334,0.2925879955291748,0.2840632498264313,293.1906433105469,297.1499938964844,293.1499938964844,0.5529720187187195,-6890.3447265625,304.1937255859375,0.9105024337768556,0.6038814187049866,0.4249480962753296,293.2174377441406,297.1499938964844,293.1499938964844,0.7776470184326172,-12131.2314453125,304.2130432128906,0.9955027103424072,0.7875273823738098,0.747093677520752,293.1994323730469,297.1499938964844,293.1499938964844,0.0663410276174545,-8373.8955078125,304.16119384765625,0.5092062950134277,0.1084414422512054,0.5176988244056702,290.7734375,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.2939758300781,290.7785339355469,1.0,0.5693154335021973,0.4930492341518402,0.4930492341518402,1.0,1.0,-2.748328924179077,0.9929490685462952,1.7553799152374268,0.3761632144451141,0.0,0.0,1.0,204.373046875,177.0,165.90208435058594,-32324.16015625,2138.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7731628417969,311.5556945800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7809789776802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007925943937152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3605651855469,297.1499938964844,293.1499938964844,0.2696874439716339,-5046.88916015625,304.1967163085937,0.7605760097503662,0.3408837914466858,0.3126247227191925,293.3529052734375,297.1499938964844,293.1499938964844,0.2206142395734787,-4535.2490234375,304.19354248046875,0.7235327363014221,0.2895482182502746,0.2809984385967254,293.1931457519531,297.1499938964844,293.1499938964844,0.5483628511428833,-6845.3310546875,304.1941833496094,0.9157042503356934,0.602874219417572,0.4241075813770294,293.2201232910156,297.1499938964844,293.1499938964844,0.77061927318573,-12046.3056640625,304.21441650390625,0.999008059501648,0.7861419320106506,0.745215654373169,293.1997375488281,297.1499938964844,293.1499938964844,0.0652061700820922,-8269.890625,304.1612243652344,0.5109729766845703,0.1077544316649437,0.5136347413063049,290.83477783203125,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.2954406738281,290.84051513671875,1.0,0.5640173554420471,0.4946067333221435,0.4946067333221435,1.0,1.0,-2.733217239379883,0.9894974827766418,1.7437196969985962,0.3761417269706726,0.0,0.0,1.0,198.6210784912109,165.0,170.4748992919922,-32333.517578125,2086.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90155029296875,311.6828918457031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7804001569747925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007920069620013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36151123046875,297.1499938964844,293.1499938964844,0.2604339122772217,-4907.4912109375,304.19659423828125,0.763408362865448,0.3353566229343414,0.3073658645153045,293.357421875,297.1499938964844,293.1499938964844,0.2118478119373321,-4389.29736328125,304.19366455078125,0.72500079870224,0.2834909558296203,0.2749714255332947,293.1978759765625,297.1499938964844,293.1499938964844,0.538220226764679,-6745.234375,304.1964111328125,0.9243555068969728,0.6008272171020508,0.4224725067615509,293.21441650390625,297.1499938964844,293.1499938964844,0.7404295206069946,-11656.76171875,304.2437438964844,0.9990000128746032,0.7854765057563782,0.727504551410675,293.20001220703125,297.1499938964844,293.1499938964844,0.0629114434123039,-8059.650390625,304.16131591796875,0.5135999321937561,0.1064410209655761,0.5061427354812622,290.9805908203125,291.1499938964844,254.45681762695312,253.7828521728516,279.18359375,293.2967529296875,290.9876708984375,1.0,0.5524395108222961,0.4981164336204529,0.4981164336204529,1.0,1.0,-2.6873703002929688,0.9766403436660768,1.7107298374176023,0.3737104535102844,0.0,0.0,1.0,188.7846527099609,153.0,198.64031982421875,-32232.775390625,1968.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1542358398437,311.9485778808594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7785223126411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007901011849753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36151123046875,297.1499938964844,293.1499938964844,0.2604339122772217,-4907.4912109375,304.19659423828125,0.763408362865448,0.3353566229343414,0.3073658645153045,293.357421875,297.1499938964844,293.1499938964844,0.2118478119373321,-4389.29736328125,304.19366455078125,0.72500079870224,0.2834909558296203,0.2749714255332947,293.1978759765625,297.1499938964844,293.1499938964844,0.538220226764679,-6745.234375,304.1964111328125,0.9243555068969728,0.6008272171020508,0.4224725067615509,293.21441650390625,297.1499938964844,293.1499938964844,0.7404295206069946,-11656.76171875,304.2437438964844,0.9990000128746032,0.7854765057563782,0.727504551410675,293.20001220703125,297.1499938964844,293.1499938964844,0.0629114434123039,-8059.650390625,304.16131591796875,0.5135999321937561,0.1064410209655761,0.5061427354812622,290.9805908203125,291.1499938964844,254.45681762695312,253.7828521728516,279.18359375,293.2967529296875,290.9876708984375,1.0,0.5524395108222961,0.4981164336204529,0.4981164336204529,1.0,1.0,-2.6873703002929688,0.9766403436660768,1.7107298374176023,0.3737104535102844,0.0,0.0,1.0,188.7846527099609,153.0,198.64031982421875,-32232.775390625,1968.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1542358398437,311.9485778808594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7785223126411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007901011849753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3623046875,297.1499938964844,293.1499938964844,0.2509670555591583,-4763.267578125,304.19683837890625,0.7668179869651794,0.3298382759094238,0.3021204471588135,293.3617248535156,297.1499938964844,293.1499938964844,0.2028925418853759,-4238.419921875,304.19403076171875,0.726849377155304,0.2773632109165191,0.2688887417316437,293.20269775390625,297.1499938964844,293.1499938964844,0.5271278023719788,-6634.8251953125,304.1994323730469,0.9339398741722108,0.5986347198486328,0.4207436740398407,293.1890869140625,297.1499938964844,293.1499938964844,0.704131543636322,-11189.29296875,304.2728576660156,0.9990000128746032,0.7889476418495178,0.7055784463882446,293.2001953125,297.1499938964844,293.1499938964844,0.0605130977928638,-7841.20556640625,304.1615295410156,0.5167239308357239,0.1051326692104339,0.4986937940120697,291.14599609375,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.2965087890625,291.1537780761719,1.0,0.5399309992790222,0.5018420815467834,0.5018420815467834,1.0,1.0,-2.6364622116088867,0.9617902636528016,1.6746718883514404,0.3702615201473236,0.0,0.0,0.9985272884368896,178.60598754882812,141.0,223.50245666503903,-32094.40625,1844.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41436767578125,312.2267150878906,278.1499938964844,0.0,18000.0,316.6700134277344,32440.689453125,36000.0,0.0,0.0,0.7803443074226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318321704864504,1.8318599462509155,-2.771334948192816e-05,0.0,0.0007919502677395,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3623046875,297.1499938964844,293.1499938964844,0.2509670555591583,-4763.267578125,304.19683837890625,0.7668179869651794,0.3298382759094238,0.3021204471588135,293.3617248535156,297.1499938964844,293.1499938964844,0.2028925418853759,-4238.419921875,304.19403076171875,0.726849377155304,0.2773632109165191,0.2688887417316437,293.20269775390625,297.1499938964844,293.1499938964844,0.5271278023719788,-6634.8251953125,304.1994323730469,0.9339398741722108,0.5986347198486328,0.4207436740398407,293.1890869140625,297.1499938964844,293.1499938964844,0.704131543636322,-11189.29296875,304.2728576660156,0.9990000128746032,0.7889476418495178,0.7055784463882446,293.2001953125,297.1499938964844,293.1499938964844,0.0605130977928638,-7841.20556640625,304.1615295410156,0.5167239308357239,0.1051326692104339,0.4986937940120697,291.14599609375,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.2965087890625,291.1537780761719,1.0,0.5399309992790222,0.5018420815467834,0.5018420815467834,1.0,1.0,-2.6364622116088867,0.9617902636528016,1.6746718883514404,0.3702615201473236,0.0,0.0,0.9985272884368896,178.60598754882812,141.0,223.50245666503903,-32094.40625,1844.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41436767578125,312.2267150878906,278.1499938964844,0.0,18000.0,316.6700134277344,32440.689453125,36000.0,0.0,0.0,0.7803443074226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318321704864504,1.8318599462509155,-2.771334948192816e-05,0.0,0.0007919502677395,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3627014160156,297.1499938964844,293.1499938964844,0.2413069903850555,-4614.4140625,304.19732666015625,0.7711161375045776,0.3243770003318786,0.2968997061252594,293.3656921386719,297.1499938964844,293.1499938964844,0.1937609314918518,-4082.679443359375,304.194580078125,0.7293141484260559,0.2711964249610901,0.262743204832077,293.2074279785156,297.1499938964844,293.1499938964844,0.515069842338562,-6513.84130859375,304.2030639648437,0.9446455240249634,0.5963385701179504,0.4189246594905853,293.1507873535156,297.1499938964844,293.1499938964844,0.6646180152893066,-10681.3505859375,304.2976379394531,0.9990000128746032,0.7956971526145935,0.6819260120391846,293.20001220703125,297.1499938964844,293.1499938964844,0.0580289848148822,-7616.365234375,304.1618347167969,0.5206456780433655,0.1038980260491371,0.4914062023162842,291.331298828125,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2988586425781,291.3401794433594,1.0,0.5267384052276611,0.5057979822158813,0.5057979822158813,1.0,1.0,-2.583442211151123,0.9461309313774108,1.637311339378357,0.3664588928222656,0.0,0.0,0.96222186088562,168.016357421875,129.0,251.32733154296875,-31974.61328125,1720.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.747802734375,312.56658935546875,278.1499938964844,0.0,18000.0,316.6700134277344,33523.3203125,36000.0,0.0,0.0,0.7773663401603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277333974838257,1.8277612924575808,-2.786709956126288e-05,0.0,0.0007889280095696,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3627014160156,297.1499938964844,293.1499938964844,0.2413069903850555,-4614.4140625,304.19732666015625,0.7711161375045776,0.3243770003318786,0.2968997061252594,293.3656921386719,297.1499938964844,293.1499938964844,0.1937609314918518,-4082.679443359375,304.194580078125,0.7293141484260559,0.2711964249610901,0.262743204832077,293.2074279785156,297.1499938964844,293.1499938964844,0.515069842338562,-6513.84130859375,304.2030639648437,0.9446455240249634,0.5963385701179504,0.4189246594905853,293.1507873535156,297.1499938964844,293.1499938964844,0.6646180152893066,-10681.3505859375,304.2976379394531,0.9990000128746032,0.7956971526145935,0.6819260120391846,293.20001220703125,297.1499938964844,293.1499938964844,0.0580289848148822,-7616.365234375,304.1618347167969,0.5206456780433655,0.1038980260491371,0.4914062023162842,291.331298828125,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2988586425781,291.3401794433594,1.0,0.5267384052276611,0.5057979822158813,0.5057979822158813,1.0,1.0,-2.583442211151123,0.9461309313774108,1.637311339378357,0.3664588928222656,0.0,0.0,0.96222186088562,168.016357421875,129.0,251.32733154296875,-31974.61328125,1720.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.747802734375,312.56658935546875,278.1499938964844,0.0,18000.0,316.6700134277344,33523.3203125,36000.0,0.0,0.0,0.7773663401603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277333974838257,1.8277612924575808,-2.786709956126288e-05,0.0,0.0007889280095696,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36260986328125,297.1499938964844,293.1499938964844,0.2318422645330429,-4467.2314453125,304.1972961425781,0.7764155864715576,0.3190058767795563,0.2917416095733642,293.3691711425781,297.1499938964844,293.1499938964844,0.1847794502973556,-3927.893798828125,304.1946716308594,0.7324708700180054,0.2650232315063476,0.256572425365448,293.2119445800781,297.1499938964844,293.1499938964844,0.5027826428413391,-6390.150390625,304.205810546875,0.9562661051750184,0.5939695239067078,0.4170409142971039,293.10321044921875,297.1499938964844,293.1499938964844,0.6234084963798523,-10149.7822265625,304.31695556640625,0.9990000128746032,0.8053022027015686,0.6566420197486877,293.1991271972656,297.1499938964844,293.1499938964844,0.0556246563792228,-7400.45068359375,304.1618957519531,0.5256180763244629,0.1028103232383728,0.4846555888652801,291.5213928222656,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.305419921875,291.5297241210937,1.0,0.512999951839447,0.509996235370636,0.509996235370636,1.0,1.0,-2.52907657623291,0.9299689531326294,1.5991077423095703,0.3624419271945953,0.0,0.0,0.899959921836853,157.14501953125,147.0,257.3305053710937,-31756.765625,1596.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0799255371094,312.8817443847656,278.1499938964844,0.0,18000.0,316.6700134277344,36322.7734375,36000.0,0.0,0.0,0.7730697393417358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807449460029602,1.807477593421936,-2.805243457260076e-05,0.0,0.0007845674990676,0.0,0.0,674.1080932617188,0.0,0.0,0.0,0.9930264949798584,4.0,0.0,1.0
636240,293.36260986328125,297.1499938964844,293.1499938964844,0.2318422645330429,-4467.2314453125,304.1972961425781,0.7764155864715576,0.3190058767795563,0.2917416095733642,293.3691711425781,297.1499938964844,293.1499938964844,0.1847794502973556,-3927.893798828125,304.1946716308594,0.7324708700180054,0.2650232315063476,0.256572425365448,293.2119445800781,297.1499938964844,293.1499938964844,0.5027826428413391,-6390.150390625,304.205810546875,0.9562661051750184,0.5939695239067078,0.4170409142971039,293.10321044921875,297.1499938964844,293.1499938964844,0.6234084963798523,-10149.7822265625,304.31695556640625,0.9990000128746032,0.8053022027015686,0.6566420197486877,293.1991271972656,297.1499938964844,293.1499938964844,0.0556246563792228,-7400.45068359375,304.1618957519531,0.5256180763244629,0.1028103232383728,0.4846555888652801,291.5213928222656,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.305419921875,291.5297241210937,1.0,0.512999951839447,0.509996235370636,0.509996235370636,1.0,1.0,-2.52907657623291,0.9299689531326294,1.5991077423095703,0.3624419271945953,0.0,0.0,0.899959921836853,157.14501953125,147.0,257.3305053710937,-31756.765625,1596.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0799255371094,312.8817443847656,278.1499938964844,0.0,18000.0,316.6700134277344,36322.7734375,36000.0,0.0,0.0,0.7730697393417358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807449460029602,1.807477593421936,-2.805243457260076e-05,0.0,0.0007845674990676,0.0,0.0,674.1080932617188,0.0,0.0,0.0,0.9930264949798584,4.0,0.0,1.0
636300,293.3626708984375,297.1499938964844,293.1499938964844,0.2281809151172638,-4410.875,304.1953125,0.7759913802146912,0.3163030743598938,0.2892851531505584,293.3710327148437,297.1499938964844,293.1499938964844,0.1811546981334686,-3865.818359375,304.193115234375,0.7313705086708069,0.261883407831192,0.2535822689533233,293.2142944335937,297.1499938964844,293.1499938964844,0.4985791742801666,-6349.32568359375,304.2032165527344,0.957871913909912,0.5927254557609558,0.4161564111709595,293.080078125,297.1499938964844,293.1499938964844,0.6132105588912964,-10029.84765625,304.3047790527344,0.9990000128746032,0.8104437589645386,0.652162492275238,293.1987609863281,297.1499938964844,293.1499938964844,0.0548124387860298,-7329.130859375,304.16119384765625,0.5258941650390625,0.1022602096199989,0.4819811880588531,291.5757751464844,291.1499938964844,254.98834228515625,254.28176879882807,279.1888732910156,293.3081970214844,291.5778503417969,1.0,0.5102750658988953,0.5118066072463989,0.5118066072463989,1.0,1.0,-2.5128469467163086,0.9260324239730836,1.586814522743225,0.3617936968803406,0.0,0.0,0.8657543659210205,155.02679443359375,147.0,190.089584350586,-31529.283203125,1565.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26348876953125,312.9649353027344,278.1499938964844,0.0,18000.0,316.19000244140625,37094.71484375,36000.0,0.0,0.0,0.7654341459274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7521357536315918,1.7521628141403198,-2.7031372155761343e-05,0.0,0.0007768183713778,0.0,0.0,624.728515625,0.0,0.0,0.0,0.9667637348175048,4.0,0.0,1.0
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.2256701290607452,-4373.3505859375,304.1916198730469,0.7733914852142334,0.3135938644409179,0.2868781089782715,293.3729248046875,297.1499938964844,293.1499938964844,0.1784360259771347,-3820.183349609375,304.190185546875,0.7283780574798584,0.2587102055549621,0.2506203055381775,293.2164306640625,297.1499938964844,293.1499938964844,0.496737003326416,-6333.83447265625,304.19683837890625,0.9566494822502136,0.5914868116378784,0.4153075814247131,293.0645446777344,297.1499938964844,293.1499938964844,0.6115040183067322,-10026.5263671875,304.2796325683594,0.9990000128746032,0.8143924474716187,0.6531781554222107,293.1985778808594,297.1499938964844,293.1499938964844,0.054358746856451,-7291.61474609375,304.15997314453125,0.5244882702827454,0.1016780212521553,0.4795098900794983,291.5762939453125,291.1499938964844,255.0615081787109,254.35015869140625,279.18621826171875,293.3104248046875,291.57427978515625,1.0,0.5094331502914429,0.513420045375824,0.513420045375824,1.0,1.0,-2.503617763519287,0.9246631264686584,1.5789546966552734,0.3623603582382202,0.0,0.0,0.8370399475097656,155.0724639892578,165.0,93.15544128417967,-31263.505859375,1553.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4326171875,312.9976806640625,278.1499938964844,0.0,18000.0,316.19000244140625,37443.265625,36000.0,0.0,0.0,0.7614288330078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6837719678878784,1.6837975978851318,-2.5683819330879487e-05,0.0,0.0007727534393779,0.0,0.0,565.4178466796875,0.0,0.0,0.0,0.9348498582839966,4.0,0.0,1.0
636420,293.3629150390625,297.1499938964844,293.1499938964844,0.222406804561615,-4326.68603515625,304.1831970214844,0.764012336730957,0.3081713914871216,0.2822081446647644,293.3767395019531,297.1499938964844,293.1499938964844,0.1743395924568176,-3752.95751953125,304.1836242675781,0.7185458540916443,0.2522918581962585,0.2447780817747116,293.2200927734375,297.1499938964844,293.1499938964844,0.4968568682670593,-6342.435546875,304.1810302734375,0.9484218955039978,0.5890609622001648,0.4137566983699798,293.0595397949219,297.1499938964844,293.1499938964844,0.6245748400688171,-10241.0478515625,304.21435546875,0.9990000128746032,0.8176450133323669,0.6663683652877808,293.1990661621094,297.1499938964844,293.1499938964844,0.0539464391767978,-7263.13525390625,304.1573486328125,0.5183066129684448,0.1003502607345581,0.4747045934200287,291.4974670410156,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.31158447265625,291.4922790527344,1.0,0.5122988820075989,0.5161015391349792,0.5161015391349792,1.0,1.0,-2.4991843700408936,0.9269543886184692,1.572230100631714,0.3654541671276092,0.0,0.0,0.7952422499656677,159.57211303710938,183.0,-59.45112991333008,-30834.0703125,1566.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8067321777344,313.0650634765625,278.1499938964844,0.0,18000.0,316.19000244140625,37380.3203125,36000.0,0.0,0.0,0.7519748210906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5531818866729736,1.5532050132751465,-2.310265881533269e-05,0.0,0.0007631588377989,0.0,0.0,461.3735656738281,0.0,0.0,0.0,0.8745726346969604,4.0,0.0,1.0
636480,293.3629150390625,297.1499938964844,293.1499938964844,0.222406804561615,-4326.68603515625,304.1831970214844,0.764012336730957,0.3081713914871216,0.2822081446647644,293.3767395019531,297.1499938964844,293.1499938964844,0.1743395924568176,-3752.95751953125,304.1836242675781,0.7185458540916443,0.2522918581962585,0.2447780817747116,293.2200927734375,297.1499938964844,293.1499938964844,0.4968568682670593,-6342.435546875,304.1810302734375,0.9484218955039978,0.5890609622001648,0.4137566983699798,293.0595397949219,297.1499938964844,293.1499938964844,0.6245748400688171,-10241.0478515625,304.21435546875,0.9990000128746032,0.8176450133323669,0.6663683652877808,293.1990661621094,297.1499938964844,293.1499938964844,0.0539464391767978,-7263.13525390625,304.1573486328125,0.5183066129684448,0.1003502607345581,0.4747045934200287,291.4974670410156,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.31158447265625,291.4922790527344,1.0,0.5122988820075989,0.5161015391349792,0.5161015391349792,1.0,1.0,-2.4991843700408936,0.9269543886184692,1.572230100631714,0.3654541671276092,0.0,0.0,0.7952422499656677,159.57211303710938,183.0,-59.45112991333008,-30834.0703125,1566.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8067321777344,313.0650634765625,278.1499938964844,0.0,18000.0,316.19000244140625,37380.3203125,36000.0,0.0,0.0,0.7519748210906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5531818866729736,1.5532050132751465,-2.310265881533269e-05,0.0,0.0007631588377989,0.0,0.0,461.3735656738281,0.0,0.0,0.0,0.8745726346969604,4.0,0.0,1.0
636540,293.36334228515625,297.1499938964844,293.1499938964844,0.2199295610189438,-4292.06640625,304.17633056640625,0.751224160194397,0.3026928603649139,0.2776509523391723,293.3806457519531,297.1499938964844,293.1499938964844,0.170791745185852,-3695.0107421875,304.17840576171875,0.7043160796165466,0.2457554042339325,0.2389890998601913,293.22344970703125,297.1499938964844,293.1499938964844,0.4989066421985626,-6369.4482421875,304.1673889160156,0.9345179796218872,0.5866062641143799,0.4123241007328033,293.0880432128906,297.1499938964844,293.1499938964844,0.6524599194526672,-10646.5224609375,304.14654541015625,0.9990000128746032,0.8142224550247192,0.6903555989265442,293.2011108398437,297.1499938964844,293.1499938964844,0.0536148399114608,-7243.08203125,304.1554870605469,0.5091315507888794,0.0986948385834693,0.4693136513233185,291.3857727050781,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,293.308837890625,291.3804016113281,1.0,0.5195083618164062,0.518196165561676,0.518196165561676,1.0,1.0,-2.507366895675659,0.933663845062256,1.573703050613403,0.3702162504196167,0.0,0.0,0.771206796169281,168.53543090820312,201.0,-127.24624633789062,-30606.083984375,1616.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1508483886719,313.1417541503906,278.1499938964844,0.0,18000.0,315.7099914550781,36938.875,36000.0,0.0,0.0,0.7365517616271973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4596271514892578,1.459648370742798,-2.1291218217811547e-05,0.0,0.0007475064485333,0.0,0.0,394.6700744628906,0.0,0.0,0.0,0.8319220542907715,4.0,0.0,1.0
