time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.36334228515625,297.1499938964844,293.1499938964844,0.2199295610189438,-4292.06640625,304.17633056640625,0.751224160194397,0.3026928603649139,0.2776509523391723,293.3806457519531,297.1499938964844,293.1499938964844,0.170791745185852,-3695.0107421875,304.17840576171875,0.7043160796165466,0.2457554042339325,0.2389890998601913,293.22344970703125,297.1499938964844,293.1499938964844,0.4989066421985626,-6369.4482421875,304.1673889160156,0.9345179796218872,0.5866062641143799,0.4123241007328033,293.0880432128906,297.1499938964844,293.1499938964844,0.6524599194526672,-10646.5224609375,304.14654541015625,0.9990000128746032,0.8142224550247192,0.6903555989265442,293.2011108398437,297.1499938964844,293.1499938964844,0.0536148399114608,-7243.08203125,304.1554870605469,0.5091315507888794,0.0986948385834693,0.4693136513233185,291.3857727050781,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,293.308837890625,291.3804016113281,1.0,0.5195083618164062,0.518196165561676,0.518196165561676,1.0,1.0,-2.507366895675659,0.933663845062256,1.573703050613403,0.3702162504196167,0.0,0.0,0.771206796169281,168.53543090820312,201.0,-127.24624633789062,-30606.083984375,1616.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1508483886719,313.1417541503906,278.1499938964844,0.0,18000.0,315.7099914550781,36938.875,36000.0,0.0,0.0,0.7365517616271973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4596271514892578,1.459648370742798,-2.1291218217811547e-05,0.0,0.0007475064485333,0.0,0.0,394.6700744628906,0.0,0.0,0.0,0.8319220542907715,4.0,0.0,1.0
636660,293.3641357421875,297.1499938964844,293.1499938964844,0.2175101935863495,-4257.6142578125,304.171630859375,0.7370639443397522,0.297128289937973,0.2731320559978485,293.384765625,297.1499938964844,293.1499938964844,0.1672207564115524,-3635.921630859375,304.1749267578125,0.6873846650123596,0.2390804588794708,0.2331900745630264,293.2270202636719,297.1499938964844,293.1499938964844,0.5013136267662048,-6398.24951171875,304.1576843261719,0.9174758195877076,0.5840213894844055,0.4109016060829162,293.1446228027344,297.1499938964844,293.1499938964844,0.6900676488876343,-11169.00390625,304.08526611328125,0.9990000128746032,0.8043774366378784,0.7213666439056396,293.2048034667969,297.1499938964844,293.1499938964844,0.0530682019889354,-7204.64453125,304.15460205078125,0.4984876215457916,0.0966571345925331,0.4627980589866638,291.27374267578125,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,293.30242919921875,291.26885986328125,1.0,0.529499888420105,0.5198644995689392,0.5198644995689392,1.0,1.0,-2.5226871967315674,0.9427396059036256,1.579947590827942,0.3757964372634887,0.0,0.0,0.7622572183609009,180.7407684326172,204.0,-145.2025604248047,-30516.013671875,1689.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.303466796875,313.1354064941406,278.1499938964844,0.0,18000.0,315.7099914550781,36442.7578125,36000.0,0.0,0.0,0.7249048352241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4109641313552856,1.4109845161437988,-2.0330746338004246e-05,0.0,0.0007356862770393,0.0,0.0,362.0675048828125,0.0,0.0,0.0,0.809966504573822,4.0,0.0,1.0
636720,293.3641357421875,297.1499938964844,293.1499938964844,0.2175101935863495,-4257.6142578125,304.171630859375,0.7370639443397522,0.297128289937973,0.2731320559978485,293.384765625,297.1499938964844,293.1499938964844,0.1672207564115524,-3635.921630859375,304.1749267578125,0.6873846650123596,0.2390804588794708,0.2331900745630264,293.2270202636719,297.1499938964844,293.1499938964844,0.5013136267662048,-6398.24951171875,304.1576843261719,0.9174758195877076,0.5840213894844055,0.4109016060829162,293.1446228027344,297.1499938964844,293.1499938964844,0.6900676488876343,-11169.00390625,304.08526611328125,0.9990000128746032,0.8043774366378784,0.7213666439056396,293.2048034667969,297.1499938964844,293.1499938964844,0.0530682019889354,-7204.64453125,304.15460205078125,0.4984876215457916,0.0966571345925331,0.4627980589866638,291.27374267578125,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,293.30242919921875,291.26885986328125,1.0,0.529499888420105,0.5198644995689392,0.5198644995689392,1.0,1.0,-2.5226871967315674,0.9427396059036256,1.579947590827942,0.3757964372634887,0.0,0.0,0.7622572183609009,180.7407684326172,204.0,-145.2025604248047,-30516.013671875,1689.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.303466796875,313.1354064941406,278.1499938964844,0.0,18000.0,315.7099914550781,36442.7578125,36000.0,0.0,0.0,0.7249048352241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4109641313552856,1.4109845161437988,-2.0330746338004246e-05,0.0,0.0007356862770393,0.0,0.0,362.0675048828125,0.0,0.0,0.0,0.809966504573822,4.0,0.0,1.0
636780,293.36474609375,297.1499938964844,293.1499938964844,0.2142783999443054,-4208.95556640625,304.1698913574219,0.7257494926452637,0.2915762960910797,0.2685100436210632,293.3885803222656,297.1499938964844,293.1499938964844,0.1629386693239212,-3562.9052734375,304.173828125,0.6731482744216919,0.2323557883501052,0.2272264212369918,293.2306213378906,297.1499938964844,293.1499938964844,0.5021498203277588,-6408.56005859375,304.1539001464844,0.9050097465515136,0.5813391804695129,0.4093385338783264,293.215576171875,297.1499938964844,293.1499938964844,0.7213496565818787,-11584.1689453125,304.0555419921875,0.9990000128746032,0.7901354432106018,0.7456032633781433,293.2088317871094,297.1499938964844,293.1499938964844,0.0520010404288768,-7120.02197265625,304.15484619140625,0.489598274230957,0.0944496765732765,0.4547459185123443,291.1990051269531,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.30584716796875,291.1962890625,1.0,0.5359956622123718,0.5219184160232544,0.5219184160232544,1.0,1.0,-2.527527093887329,0.9478383660316468,1.5796887874603271,0.3799839317798614,0.0,0.0,0.7612652778625488,190.4138336181641,207.0,-108.70874786376952,-30454.611328125,1738.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2998046875,313.0922241210937,278.1499938964844,0.0,18000.0,315.7099914550781,36117.85546875,36000.0,0.0,0.0,0.7145277857780457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977309465408323,1.397750973701477,-2.003156805585604e-05,0.0,0.0007251548813655,0.0,0.0,352.9938659667969,0.0,0.0,0.0,0.8038649559020996,4.0,0.0,1.0
636840,293.36474609375,297.1499938964844,293.1499938964844,0.2142783999443054,-4208.95556640625,304.1698913574219,0.7257494926452637,0.2915762960910797,0.2685100436210632,293.3885803222656,297.1499938964844,293.1499938964844,0.1629386693239212,-3562.9052734375,304.173828125,0.6731482744216919,0.2323557883501052,0.2272264212369918,293.2306213378906,297.1499938964844,293.1499938964844,0.5021498203277588,-6408.56005859375,304.1539001464844,0.9050097465515136,0.5813391804695129,0.4093385338783264,293.215576171875,297.1499938964844,293.1499938964844,0.7213496565818787,-11584.1689453125,304.0555419921875,0.9990000128746032,0.7901354432106018,0.7456032633781433,293.2088317871094,297.1499938964844,293.1499938964844,0.0520010404288768,-7120.02197265625,304.15484619140625,0.489598274230957,0.0944496765732765,0.4547459185123443,291.1990051269531,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.30584716796875,291.1962890625,1.0,0.5359956622123718,0.5219184160232544,0.5219184160232544,1.0,1.0,-2.527527093887329,0.9478383660316468,1.5796887874603271,0.3799839317798614,0.0,0.0,0.7612652778625488,190.4138336181641,207.0,-108.70874786376952,-30454.611328125,1738.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2998046875,313.0922241210937,278.1499938964844,0.0,18000.0,315.7099914550781,36117.85546875,36000.0,0.0,0.0,0.7145277857780457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977309465408323,1.397750973701477,-2.003156805585604e-05,0.0,0.0007251548813655,0.0,0.0,352.9938659667969,0.0,0.0,0.0,0.8038649559020996,4.0,0.0,1.0
636900,293.3647155761719,297.1499938964844,293.1499938964844,0.2123793959617614,-4179.63525390625,304.16973876953125,0.7196062803268433,0.2888629138469696,0.2662665843963623,293.3901062011719,297.1499938964844,293.1499938964844,0.1605720818042755,-3521.83984375,304.1737976074219,0.665686309337616,0.2290319204330444,0.2242911159992218,293.2322692871094,297.1499938964844,293.1499938964844,0.5018340945243835,-6405.50927734375,304.1537780761719,0.8985595107078552,0.5799951553344727,0.4085687100887298,293.24761962890625,297.1499938964844,293.1499938964844,0.7244762182235718,-11611.6875,304.0676574707031,0.9954606890678406,0.7830038666725159,0.7455427050590515,293.2103271484375,297.1499938964844,293.1499938964844,0.0513984337449073,-7070.92041015625,304.1550598144531,0.4848000705242157,0.0934088379144668,0.4509658217430115,291.1796264648437,291.1499938964844,255.6678924560547,254.91329956054688,279.1744079589844,293.31219482421875,291.17919921875,1.0,0.5379442572593689,0.5234299302101135,0.5234299302101135,1.0,1.0,-2.515866994857788,0.9449990391731262,1.5708677768707275,0.3801310062408447,0.0,0.0,0.7613634467124939,195.7479858398437,207.0,-75.87565612792969,-30333.22265625,1744.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2548522949219,313.0643310546875,278.1499938964844,0.0,18000.0,315.2300109863281,36039.51171875,36000.0,0.0,0.0,0.7050408124923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969078063964844,1.396927833557129,-1.999988307943568e-05,0.0,0.0007155268103815,0.0,0.0,352.2680969238281,0.0,0.0,0.0,0.8034271597862244,4.0,0.0,1.0
636960,293.3646850585937,297.1499938964844,293.1499938964844,0.2101736217737198,-4145.005859375,304.170166015625,0.713581919670105,0.2861485481262207,0.2640564143657684,293.3916015625,297.1499938964844,293.1499938964844,0.1579755395650863,-3476.197509765625,304.1741943359375,0.6586657166481018,0.2256999760866165,0.2213813811540603,293.23406982421875,297.1499938964844,293.1499938964844,0.5007265210151672,-6393.8740234375,304.15509033203125,0.8925238847732544,0.578599214553833,0.4077920615673065,293.267578125,297.1499938964844,293.1499938964844,0.7205737829208374,-11545.0791015625,304.089599609375,0.9890031814575196,0.7778376936912537,0.7400439977645874,293.2117004394531,297.1499938964844,293.1499938964844,0.0507288314402103,-7015.18896484375,304.1553649902344,0.4801077246665954,0.0923803523182869,0.4474087059497833,291.17974853515625,291.1499938964844,255.7279815673828,254.9686279296875,279.177978515625,293.3178405761719,291.17926025390625,1.0,0.5390258431434631,0.525105357170105,0.525105357170105,1.0,1.0,-2.49785590171814,0.939731776714325,1.55812406539917,0.3788652420043945,0.0,0.0,0.7593493461608887,200.7194366455078,210.0,-43.4671630859375,-30124.423828125,1740.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16998291015625,313.0043334960937,278.1499938964844,0.0,18000.0,315.2300109863281,36072.8359375,36000.0,0.0,0.0,0.6999237537384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939193487167358,1.3939393758773804,-1.995677121158224e-05,0.0,0.0007103335810825,0.0,0.0,350.5473937988281,0.0,0.0,0.0,0.8019178509712219,4.0,0.0,1.0
637020,293.3646850585937,297.1499938964844,293.1499938964844,0.2058089822530746,-4076.46826171875,304.17071533203125,0.7031276822090149,0.2807117998600006,0.2595007717609405,293.3946228027344,297.1499938964844,293.1499938964844,0.1527670323848724,-3384.338623046875,304.1748046875,0.6471235752105713,0.2189641445875167,0.2153730541467666,293.238037109375,297.1499938964844,293.1499938964844,0.4985787272453308,-6371.6337890625,304.156982421875,0.8835228085517883,0.5756653547286987,0.406035304069519,293.28717041015625,297.1499938964844,293.1499938964844,0.7160606384277344,-11466.2373046875,304.1168212890625,0.9792157411575316,0.7708483338356018,0.7329466342926025,293.2142028808594,297.1499938964844,293.1499938964844,0.0493177734315395,-6898.74169921875,304.15594482421875,0.47145876288414,0.0903073549270629,0.4396604299545288,291.17071533203125,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.3247375488281,291.1703186035156,1.0,0.5399141311645508,0.5283592939376831,0.5283592939376831,1.0,1.0,-2.465214252471924,0.93039071559906,1.5348234176635742,0.3767566084861755,0.0,0.0,0.7572355270385742,207.9442443847656,213.0,-20.821895599365234,-29726.28515625,1725.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.00543212890625,312.8790588378906,278.1499938964844,0.0,18000.0,315.2300109863281,36075.4921875,36000.0,0.0,0.0,0.6901424527168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860563039779663,1.3860760927200315,-1.982463436434045e-05,0.0,0.0007004068465903,0.0,0.0,345.8091125488281,0.0,0.0,0.0,0.7984536290168762,4.0,0.0,1.0
637080,293.3646850585937,297.1499938964844,293.1499938964844,0.2058089822530746,-4076.46826171875,304.17071533203125,0.7031276822090149,0.2807117998600006,0.2595007717609405,293.3946228027344,297.1499938964844,293.1499938964844,0.1527670323848724,-3384.338623046875,304.1748046875,0.6471235752105713,0.2189641445875167,0.2153730541467666,293.238037109375,297.1499938964844,293.1499938964844,0.4985787272453308,-6371.6337890625,304.156982421875,0.8835228085517883,0.5756653547286987,0.406035304069519,293.28717041015625,297.1499938964844,293.1499938964844,0.7160606384277344,-11466.2373046875,304.1168212890625,0.9792157411575316,0.7708483338356018,0.7329466342926025,293.2142028808594,297.1499938964844,293.1499938964844,0.0493177734315395,-6898.74169921875,304.15594482421875,0.47145876288414,0.0903073549270629,0.4396604299545288,291.17071533203125,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.3247375488281,291.1703186035156,1.0,0.5399141311645508,0.5283592939376831,0.5283592939376831,1.0,1.0,-2.465214252471924,0.93039071559906,1.5348234176635742,0.3767566084861755,0.0,0.0,0.7572355270385742,207.9442443847656,213.0,-20.821895599365234,-29726.28515625,1725.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.00543212890625,312.8790588378906,278.1499938964844,0.0,18000.0,315.2300109863281,36075.4921875,36000.0,0.0,0.0,0.6901424527168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860563039779663,1.3860760927200315,-1.982463436434045e-05,0.0,0.0007004068465903,0.0,0.0,345.8091125488281,0.0,0.0,0.0,0.7984536290168762,4.0,0.0,1.0
637140,293.3641357421875,297.1499938964844,293.1499938964844,0.2013537138700485,-4006.10498046875,304.1712341308594,0.6942700743675232,0.2753799855709076,0.2549352943897247,293.3972473144531,297.1499938964844,293.1499938964844,0.1474330127239227,-3289.4716796875,304.1754150390625,0.6374357342720032,0.2122374325990677,0.2092634737491607,293.24176025390625,297.1499938964844,293.1499938964844,0.4960014522075653,-6345.03564453125,304.158935546875,0.8767469525337219,0.5726800560951233,0.4041584730148315,293.296142578125,297.1499938964844,293.1499938964844,0.7124161124229431,-11406.8818359375,304.1337585449219,0.9717134237289428,0.765547513961792,0.7279858589172363,293.2160949707031,297.1499938964844,293.1499938964844,0.0478313453495502,-6776.33984375,304.15643310546875,0.4626162052154541,0.0882977992296218,0.4317142963409424,291.16668701171875,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.3283386230469,291.1664428710937,1.0,0.5397983193397522,0.5314964652061462,0.5314964652061462,1.0,1.0,-2.434626579284668,0.9216078519821168,1.5130187273025513,0.3747624456882477,0.0,0.0,0.7553079724311829,213.1208038330078,216.0,-9.487004280090332,-29359.640625,1704.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8460693359375,312.7601318359375,278.1499938964844,0.0,18000.0,314.75,36066.734375,36000.0,0.0,0.0,0.6761568188667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379840850830078,1.379860520362854,-1.971825804503169e-05,0.0,0.0006862131995148,0.0,0.0,342.0661315917969,0.0,0.0,0.0,0.7956398725509644,4.0,0.0,1.0
637200,293.3641357421875,297.1499938964844,293.1499938964844,0.2013537138700485,-4006.10498046875,304.1712341308594,0.6942700743675232,0.2753799855709076,0.2549352943897247,293.3972473144531,297.1499938964844,293.1499938964844,0.1474330127239227,-3289.4716796875,304.1754150390625,0.6374357342720032,0.2122374325990677,0.2092634737491607,293.24176025390625,297.1499938964844,293.1499938964844,0.4960014522075653,-6345.03564453125,304.158935546875,0.8767469525337219,0.5726800560951233,0.4041584730148315,293.296142578125,297.1499938964844,293.1499938964844,0.7124161124229431,-11406.8818359375,304.1337585449219,0.9717134237289428,0.765547513961792,0.7279858589172363,293.2160949707031,297.1499938964844,293.1499938964844,0.0478313453495502,-6776.33984375,304.15643310546875,0.4626162052154541,0.0882977992296218,0.4317142963409424,291.16668701171875,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.3283386230469,291.1664428710937,1.0,0.5397983193397522,0.5314964652061462,0.5314964652061462,1.0,1.0,-2.434626579284668,0.9216078519821168,1.5130187273025513,0.3747624456882477,0.0,0.0,0.7553079724311829,213.1208038330078,216.0,-9.487004280090332,-29359.640625,1704.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8460693359375,312.7601318359375,278.1499938964844,0.0,18000.0,314.75,36066.734375,36000.0,0.0,0.0,0.6761568188667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379840850830078,1.379860520362854,-1.971825804503169e-05,0.0,0.0006862131995148,0.0,0.0,342.0661315917969,0.0,0.0,0.0,0.7956398725509644,4.0,0.0,1.0
637260,293.3623046875,297.1499938964844,293.1499938964844,0.1971814930438995,-3940.192626953125,304.17108154296875,0.6865362524986267,0.2703259587287903,0.2505189180374145,293.3984680175781,297.1499938964844,293.1499938964844,0.1422955840826034,-3197.63525390625,304.17547607421875,0.6288419961929321,0.2057211101055145,0.2032379209995269,293.2442932128906,297.1499938964844,293.1499938964844,0.4937191903591156,-6321.92626953125,304.15972900390625,0.8712642788887024,0.5698398947715759,0.4023008346557617,293.3007202148437,297.1499938964844,293.1499938964844,0.709296464920044,-11359.3857421875,304.14422607421875,0.9653946161270142,0.7609103322029114,0.7237215638160706,293.2165832519531,297.1499938964844,293.1499938964844,0.046478871256113,-6666.06591796875,304.1565246582031,0.4543447196483612,0.086520530283451,0.4243054687976837,291.1551513671875,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3297119140625,291.1544494628906,1.0,0.5392007231712341,0.5345311164855957,0.5345311164855957,1.0,1.0,-2.4058241844177246,0.9133138060569764,1.4925103187561035,0.3728334307670593,0.0,0.0,0.7552626132965088,217.14288330078125,219.0,-15.124163627624512,-28973.01171875,1681.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6175842285156,312.5866394042969,278.1499938964844,0.0,18000.0,314.75,36016.3046875,36000.0,0.0,0.0,0.6665131449699402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3766292333602903,1.3766487836837769,-1.9653094568639062e-05,0.0,0.0006764261052012,0.0,0.0,340.0140991210937,0.0,0.0,0.0,0.7942579388618469,4.0,0.0,1.0
637320,293.3623046875,297.1499938964844,293.1499938964844,0.1971814930438995,-3940.192626953125,304.17108154296875,0.6865362524986267,0.2703259587287903,0.2505189180374145,293.3984680175781,297.1499938964844,293.1499938964844,0.1422955840826034,-3197.63525390625,304.17547607421875,0.6288419961929321,0.2057211101055145,0.2032379209995269,293.2442932128906,297.1499938964844,293.1499938964844,0.4937191903591156,-6321.92626953125,304.15972900390625,0.8712642788887024,0.5698398947715759,0.4023008346557617,293.3007202148437,297.1499938964844,293.1499938964844,0.709296464920044,-11359.3857421875,304.14422607421875,0.9653946161270142,0.7609103322029114,0.7237215638160706,293.2165832519531,297.1499938964844,293.1499938964844,0.046478871256113,-6666.06591796875,304.1565246582031,0.4543447196483612,0.086520530283451,0.4243054687976837,291.1551513671875,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3297119140625,291.1544494628906,1.0,0.5392007231712341,0.5345311164855957,0.5345311164855957,1.0,1.0,-2.4058241844177246,0.9133138060569764,1.4925103187561035,0.3728334307670593,0.0,0.0,0.7552626132965088,217.14288330078125,219.0,-15.124163627624512,-28973.01171875,1681.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6175842285156,312.5866394042969,278.1499938964844,0.0,18000.0,314.75,36016.3046875,36000.0,0.0,0.0,0.6665131449699402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3766292333602903,1.3766487836837769,-1.9653094568639062e-05,0.0,0.0006764261052012,0.0,0.0,340.0140991210937,0.0,0.0,0.0,0.7942579388618469,4.0,0.0,1.0
637380,293.3592529296875,297.1499938964844,293.1499938964844,0.1932267099618911,-3877.46728515625,304.170654296875,0.6796939373016357,0.2655656337738037,0.2463593482971191,293.398193359375,297.1499938964844,293.1499938964844,0.1373637467622757,-3108.81884765625,304.1752014160156,0.6209213137626648,0.1994766891002655,0.1974531710147857,293.24566650390625,297.1499938964844,293.1499938964844,0.4914815127849579,-6299.35791015625,304.16021728515625,0.8666785359382629,0.567172646522522,0.4005571901798248,293.3029479980469,297.1499938964844,293.1499938964844,0.7060503959655762,-11312.984375,304.1514892578125,0.959850013256073,0.7566359639167786,0.7198376655578613,293.2156677246094,297.1499938964844,293.1499938964844,0.0453302226960659,-6572.79736328125,304.15625,0.4476757049560547,0.0850157067179679,0.4180723428726196,291.1455383300781,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.32940673828125,291.14501953125,1.0,0.5384737253189087,0.5374841690063477,0.5374841690063477,1.0,1.0,-2.379626989364624,0.905908703804016,1.473718285560608,0.3712043762207031,0.0,0.0,0.7565363049507141,220.454833984375,222.0,-13.338040351867676,-28640.2734375,1659.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3878173828125,312.42333984375,278.1499938964844,0.0,18000.0,314.75,35969.14453125,36000.0,0.0,0.0,0.6578038930892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790556192398071,1.3790754079818726,-1.9683033315232024e-05,0.0,0.0006675873300991,0.0,0.0,341.3226623535156,0.0,0.0,0.0,0.7953348755836487,4.0,0.0,1.0
637440,293.3592529296875,297.1499938964844,293.1499938964844,0.1932267099618911,-3877.46728515625,304.170654296875,0.6796939373016357,0.2655656337738037,0.2463593482971191,293.398193359375,297.1499938964844,293.1499938964844,0.1373637467622757,-3108.81884765625,304.1752014160156,0.6209213137626648,0.1994766891002655,0.1974531710147857,293.24566650390625,297.1499938964844,293.1499938964844,0.4914815127849579,-6299.35791015625,304.16021728515625,0.8666785359382629,0.567172646522522,0.4005571901798248,293.3029479980469,297.1499938964844,293.1499938964844,0.7060503959655762,-11312.984375,304.1514892578125,0.959850013256073,0.7566359639167786,0.7198376655578613,293.2156677246094,297.1499938964844,293.1499938964844,0.0453302226960659,-6572.79736328125,304.15625,0.4476757049560547,0.0850157067179679,0.4180723428726196,291.1455383300781,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.32940673828125,291.14501953125,1.0,0.5384737253189087,0.5374841690063477,0.5374841690063477,1.0,1.0,-2.379626989364624,0.905908703804016,1.473718285560608,0.3712043762207031,0.0,0.0,0.7565363049507141,220.454833984375,222.0,-13.338040351867676,-28640.2734375,1659.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3878173828125,312.42333984375,278.1499938964844,0.0,18000.0,314.75,35969.14453125,36000.0,0.0,0.0,0.6578038930892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790556192398071,1.3790754079818726,-1.9683033315232024e-05,0.0,0.0006675873300991,0.0,0.0,341.3226623535156,0.0,0.0,0.0,0.7953348755836487,4.0,0.0,1.0
637500,293.35748291015625,297.1499938964844,293.1499938964844,0.1913020014762878,-3846.8291015625,304.1703796386719,0.676472008228302,0.2632599174976349,0.2443475127220153,293.3977355957031,297.1499938964844,293.1499938964844,0.1349533796310424,-3065.1513671875,304.1750183105469,0.6169953942298889,0.1964229047298431,0.1946270018815994,293.2461242675781,297.1499938964844,293.1499938964844,0.4903438091278076,-6287.88525390625,304.1604309082031,0.864565908908844,0.5658687353134155,0.3997066617012024,293.3036193847656,297.1499938964844,293.1499938964844,0.7043328881263733,-11289.2724609375,304.1543273925781,0.9572154879570008,0.7545669674873352,0.7179669737815857,293.2149353027344,297.1499938964844,293.1499938964844,0.0448054783046245,-6530.24951171875,304.15606689453125,0.4447175860404968,0.0843255743384361,0.4152529239654541,291.1417541503906,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,293.3289489746094,291.14129638671875,1.0,0.5381073951721191,0.5389443039894104,0.5389443039894104,1.0,1.0,-2.3671584129333496,0.9024129509925842,1.4647455215454102,0.37045419216156,0.0,0.0,0.7574731707572937,221.9835662841797,222.0,-11.831499099731444,-28484.611328125,1649.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2725830078125,312.3432922363281,278.1499938964844,0.0,18000.0,314.2699890136719,35953.21484375,36000.0,0.0,0.0,0.6490007042884827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813621997833252,1.3813819885253906,-1.9718096154974774e-05,0.0,0.0006586532108485,0.0,0.0,342.6520690917969,0.0,0.0,0.0,0.7963762879371643,4.0,0.0,1.0
637560,293.35565185546875,297.1499938964844,293.1499938964844,0.1894606351852417,-3817.533203125,304.1700134277344,0.6733435392379761,0.2609946429729461,0.2423716634511947,293.3971252441406,297.1499938964844,293.1499938964844,0.1326109021902084,-3022.617919921875,304.1747131347656,0.6129831671714783,0.1934039890766143,0.1918342113494873,293.2464904785156,297.1499938964844,293.1499938964844,0.4893277287483215,-6277.76416015625,304.1603698730469,0.8625285029411316,0.564578115940094,0.3988645374774933,293.3040771484375,297.1499938964844,293.1499938964844,0.7027453780174255,-11267.783203125,304.1564025878906,0.9546281695365906,0.7525293231010437,0.7161261439323425,293.214111328125,297.1499938964844,293.1499938964844,0.0443205088376998,-6491.18017578125,304.1558532714844,0.4419327974319458,0.0836636126041412,0.4125681221485138,291.1354675292969,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,293.3283386230469,291.1343688964844,1.0,0.537750244140625,0.5403992533683777,0.5403992533683777,1.0,1.0,-2.3549811840057373,0.8990087509155273,1.45597243309021,0.3697281777858734,0.0,0.0,0.7590268850326538,223.4688873291016,225.0,-16.584596633911133,-28307.935546875,1638.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1210021972656,312.2331237792969,278.1499938964844,0.0,18000.0,314.2699890136719,35932.15625,36000.0,0.0,0.0,0.6446617245674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844802379608154,1.3845000267028809,-1.9765702745644376e-05,0.0,0.0006542496848851,0.0,0.0,344.4566955566406,0.0,0.0,0.0,0.7978208065032959,4.0,0.0,1.0
637620,293.3517150878906,297.1499938964844,293.1499938964844,0.1859049797058105,-3760.804443359375,304.1692810058594,0.6673227548599243,0.2565769255161285,0.2385208457708358,293.3955993652344,297.1499938964844,293.1499938964844,0.1280353218317031,-2939.076416015625,304.1741027832031,0.6046099662780762,0.1874575316905975,0.1863356977701187,293.2469787597656,297.1499938964844,293.1499938964844,0.4873859882354736,-6258.43701171875,304.16015625,0.8586227893829346,0.5620342493057251,0.3972047567367553,293.30450439453125,297.1499938964844,293.1499938964844,0.6996102333068848,-11226.1240234375,304.15948486328125,0.9495453238487244,0.748538076877594,0.7125245928764343,293.2123107910156,297.1499938964844,293.1499938964844,0.0434143617749214,-6418.388671875,304.1554260253906,0.4367710053920746,0.0824048072099685,0.4075059592723846,291.1208801269531,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3268127441406,291.1202697753906,1.0,0.5370811223983765,0.5433021187782288,0.5433021187782288,1.0,1.0,-2.331347703933716,0.8924230337142944,1.4389246702194214,0.3683290779590606,0.0,0.0,0.764005184173584,226.3665466308593,228.0,-17.236648559570312,-27998.103515625,1619.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81805419921875,312.0269775390625,278.1499938964844,0.0,18000.0,314.2699890136719,35855.0078125,36000.0,0.0,0.0,0.6368975639343262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970438241958618,1.3970637321472168,-1.996046376007144e-05,0.0,0.0006463701138272,0.0,0.0,351.8224792480469,0.0,0.0,0.0,0.8035131096839905,4.0,0.0,1.0
637680,293.3517150878906,297.1499938964844,293.1499938964844,0.1859049797058105,-3760.804443359375,304.1692810058594,0.6673227548599243,0.2565769255161285,0.2385208457708358,293.3955993652344,297.1499938964844,293.1499938964844,0.1280353218317031,-2939.076416015625,304.1741027832031,0.6046099662780762,0.1874575316905975,0.1863356977701187,293.2469787597656,297.1499938964844,293.1499938964844,0.4873859882354736,-6258.43701171875,304.16015625,0.8586227893829346,0.5620342493057251,0.3972047567367553,293.30450439453125,297.1499938964844,293.1499938964844,0.6996102333068848,-11226.1240234375,304.15948486328125,0.9495453238487244,0.748538076877594,0.7125245928764343,293.2123107910156,297.1499938964844,293.1499938964844,0.0434143617749214,-6418.388671875,304.1554260253906,0.4367710053920746,0.0824048072099685,0.4075059592723846,291.1208801269531,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3268127441406,291.1202697753906,1.0,0.5370811223983765,0.5433021187782288,0.5433021187782288,1.0,1.0,-2.331347703933716,0.8924230337142944,1.4389246702194214,0.3683290779590606,0.0,0.0,0.764005184173584,226.3665466308593,228.0,-17.236648559570312,-27998.103515625,1619.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81805419921875,312.0269775390625,278.1499938964844,0.0,18000.0,314.2699890136719,35855.0078125,36000.0,0.0,0.0,0.6368975639343262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970438241958618,1.3970637321472168,-1.996046376007144e-05,0.0,0.0006463701138272,0.0,0.0,351.8224792480469,0.0,0.0,0.0,0.8035131096839905,4.0,0.0,1.0
637740,293.34765625,297.1499938964844,293.1499938964844,0.1823698580265045,-3703.999267578125,304.16876220703125,0.6615694165229797,0.2522947788238525,0.2347916811704635,293.3937072753906,297.1499938964844,293.1499938964844,0.123499646782875,-2855.47705078125,304.17364501953125,0.5960167050361633,0.1816167384386062,0.1809373497962951,293.24725341796875,297.1499938964844,293.1499938964844,0.4851954281330108,-6236.36474609375,304.1604309082031,0.8548774123191833,0.5595197081565857,0.3955664932727813,293.3045349121094,297.1499938964844,293.1499938964844,0.6960421204566956,-11179.3798828125,304.1622619628906,0.9445275664329528,0.7446195483207703,0.7089967727661133,293.2104187011719,297.1499938964844,293.1499938964844,0.042529821395874,-6346.99267578125,304.15509033203125,0.4320344626903534,0.0812111869454383,0.4027494192123413,291.1131896972656,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3250427246094,291.11279296875,1.0,0.5364833474159241,0.5462088584899902,0.5462088584899902,1.0,1.0,-2.3084630966186523,0.8860626816749573,1.4224003553390503,0.3669756650924682,0.0,0.0,0.7694783210754395,229.22488403320312,231.0,-11.830974578857422,-27714.54296875,1600.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5222473144531,311.8326416015625,278.1499938964844,0.0,18000.0,313.7900085449219,35825.36328125,36000.0,0.0,0.0,0.6254650354385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4128239154815674,1.4128440618515017,-2.022301305260044e-05,0.0,0.0006347675225697,0.0,0.0,361.4345397949219,0.0,0.0,0.0,0.8106628656387329,4.0,0.0,1.0
637800,293.34765625,297.1499938964844,293.1499938964844,0.1823698580265045,-3703.999267578125,304.16876220703125,0.6615694165229797,0.2522947788238525,0.2347916811704635,293.3937072753906,297.1499938964844,293.1499938964844,0.123499646782875,-2855.47705078125,304.17364501953125,0.5960167050361633,0.1816167384386062,0.1809373497962951,293.24725341796875,297.1499938964844,293.1499938964844,0.4851954281330108,-6236.36474609375,304.1604309082031,0.8548774123191833,0.5595197081565857,0.3955664932727813,293.3045349121094,297.1499938964844,293.1499938964844,0.6960421204566956,-11179.3798828125,304.1622619628906,0.9445275664329528,0.7446195483207703,0.7089967727661133,293.2104187011719,297.1499938964844,293.1499938964844,0.042529821395874,-6346.99267578125,304.15509033203125,0.4320344626903534,0.0812111869454383,0.4027494192123413,291.1131896972656,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3250427246094,291.11279296875,1.0,0.5364833474159241,0.5462088584899902,0.5462088584899902,1.0,1.0,-2.3084630966186523,0.8860626816749573,1.4224003553390503,0.3669756650924682,0.0,0.0,0.7694783210754395,229.22488403320312,231.0,-11.830974578857422,-27714.54296875,1600.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5222473144531,311.8326416015625,278.1499938964844,0.0,18000.0,313.7900085449219,35825.36328125,36000.0,0.0,0.0,0.6254650354385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4128239154815674,1.4128440618515017,-2.022301305260044e-05,0.0,0.0006347675225697,0.0,0.0,361.4345397949219,0.0,0.0,0.0,0.8106628656387329,4.0,0.0,1.0
637860,293.34344482421875,297.1499938964844,293.1499938964844,0.1790438145399093,-3650.476318359375,304.16802978515625,0.656061053276062,0.2481405436992645,0.2311761677265167,293.3915710449219,297.1499938964844,293.1499938964844,0.1191289722919464,-2774.40087890625,304.17303466796875,0.5872226357460022,0.175872266292572,0.1756292134523391,293.24737548828125,297.1499938964844,293.1499938964844,0.4832529127597809,-6217.02490234375,304.1601867675781,0.8512579202651978,0.5570352077484131,0.3939462006092071,293.30419921875,297.1499938964844,293.1499938964844,0.6927511692047119,-11137.1640625,304.1636047363281,0.9395573139190674,0.740767776966095,0.705527663230896,293.20849609375,297.1499938964844,293.1499938964844,0.0417182259261608,-6281.94921875,304.1547546386719,0.4276451170444488,0.0800682827830314,0.3982264995574951,291.1000061035156,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.32305908203125,291.0992736816406,1.0,0.5359594821929932,0.5491279363632202,0.5491279363632202,1.0,1.0,-2.28619647026062,0.8798850178718567,1.4063115119934082,0.3656530082225799,0.0,0.0,0.7769150137901306,232.0735778808593,234.0,-17.15078353881836,-27406.453125,1582.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1663513183594,311.5914611816406,278.1499938964844,0.0,18000.0,313.7900085449219,35770.30078125,36000.0,0.0,0.0,0.6188105344772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4322166442871094,1.432237148284912,-2.054559809039347e-05,0.0,0.0006280139787122,0.0,0.0,373.4542541503906,0.0,0.0,0.0,0.8195528388023376,4.0,0.0,1.0
637920,293.34344482421875,297.1499938964844,293.1499938964844,0.1790438145399093,-3650.476318359375,304.16802978515625,0.656061053276062,0.2481405436992645,0.2311761677265167,293.3915710449219,297.1499938964844,293.1499938964844,0.1191289722919464,-2774.40087890625,304.17303466796875,0.5872226357460022,0.175872266292572,0.1756292134523391,293.24737548828125,297.1499938964844,293.1499938964844,0.4832529127597809,-6217.02490234375,304.1601867675781,0.8512579202651978,0.5570352077484131,0.3939462006092071,293.30419921875,297.1499938964844,293.1499938964844,0.6927511692047119,-11137.1640625,304.1636047363281,0.9395573139190674,0.740767776966095,0.705527663230896,293.20849609375,297.1499938964844,293.1499938964844,0.0417182259261608,-6281.94921875,304.1547546386719,0.4276451170444488,0.0800682827830314,0.3982264995574951,291.1000061035156,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.32305908203125,291.0992736816406,1.0,0.5359594821929932,0.5491279363632202,0.5491279363632202,1.0,1.0,-2.28619647026062,0.8798850178718567,1.4063115119934082,0.3656530082225799,0.0,0.0,0.7769150137901306,232.0735778808593,234.0,-17.15078353881836,-27406.453125,1582.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1663513183594,311.5914611816406,278.1499938964844,0.0,18000.0,313.7900085449219,35770.30078125,36000.0,0.0,0.0,0.6188105344772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4322166442871094,1.432237148284912,-2.054559809039347e-05,0.0,0.0006280139787122,0.0,0.0,373.4542541503906,0.0,0.0,0.0,0.8195528388023376,4.0,0.0,1.0
637980,293.3391418457031,297.1499938964844,293.1499938964844,0.1757534444332122,-3597.171630859375,304.1675109863281,0.6507911086082458,0.2441106289625167,0.2276721149682998,293.3892822265625,297.1499938964844,293.1499938964844,0.1148060411214828,-2693.454833984375,304.1725769042969,0.5782591104507446,0.1702209264039993,0.1704082936048507,293.247314453125,297.1499938964844,293.1499938964844,0.4811272621154785,-6195.611328125,304.16033935546875,0.8477525115013123,0.5545802116394043,0.3923473060131073,293.3036499023437,297.1499938964844,293.1499938964844,0.6891704797744751,-11091.2705078125,304.1650390625,0.9346466064453124,0.7369775176048279,0.7021193504333496,293.20660400390625,297.1499938964844,293.1499938964844,0.0409168936312198,-6217.39404296875,304.1545104980469,0.4235602915287018,0.0789693370461463,0.3939032554626465,291.0919189453125,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3209228515625,291.0915832519531,1.0,0.5355097651481628,0.5520632863044739,0.5520632863044739,1.0,1.0,-2.26450777053833,0.873879611492157,1.3906280994415283,0.3643598258495331,0.0,0.0,0.7852751016616821,234.92306518554688,222.0,-11.766544342041016,-27138.45703125,1565.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8305053710937,311.3755187988281,278.1499938964844,0.0,18000.0,313.7900085449219,35734.09765625,36000.0,0.0,0.0,0.6133492588996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4563839435577393,1.4564049243927002,-2.096132993756328e-05,0.0,0.0006224715616554,0.0,0.0,388.9377746582031,0.0,0.0,0.0,0.8305667042732239,4.0,0.0,1.0
638040,293.3391418457031,297.1499938964844,293.1499938964844,0.1757534444332122,-3597.171630859375,304.1675109863281,0.6507911086082458,0.2441106289625167,0.2276721149682998,293.3892822265625,297.1499938964844,293.1499938964844,0.1148060411214828,-2693.454833984375,304.1725769042969,0.5782591104507446,0.1702209264039993,0.1704082936048507,293.247314453125,297.1499938964844,293.1499938964844,0.4811272621154785,-6195.611328125,304.16033935546875,0.8477525115013123,0.5545802116394043,0.3923473060131073,293.3036499023437,297.1499938964844,293.1499938964844,0.6891704797744751,-11091.2705078125,304.1650390625,0.9346466064453124,0.7369775176048279,0.7021193504333496,293.20660400390625,297.1499938964844,293.1499938964844,0.0409168936312198,-6217.39404296875,304.1545104980469,0.4235602915287018,0.0789693370461463,0.3939032554626465,291.0919189453125,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3209228515625,291.0915832519531,1.0,0.5355097651481628,0.5520632863044739,0.5520632863044739,1.0,1.0,-2.26450777053833,0.873879611492157,1.3906280994415283,0.3643598258495331,0.0,0.0,0.7852751016616821,234.92306518554688,222.0,-11.766544342041016,-27138.45703125,1565.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8305053710937,311.3755187988281,278.1499938964844,0.0,18000.0,313.7900085449219,35734.09765625,36000.0,0.0,0.0,0.6133492588996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4563839435577393,1.4564049243927002,-2.096132993756328e-05,0.0,0.0006224715616554,0.0,0.0,388.9377746582031,0.0,0.0,0.0,0.8305667042732239,4.0,0.0,1.0
638100,293.3369140625,297.1499938964844,293.1499938964844,0.1740316301584243,-3569.086181640625,304.1674499511719,0.6494224667549133,0.2421548068523407,0.2258754819631576,293.38800048828125,297.1499938964844,293.1499938964844,0.112583190202713,-2651.495361328125,304.1725158691406,0.5749674439430237,0.167440578341484,0.1677395552396774,293.2471923828125,297.1499938964844,293.1499938964844,0.4798685908317566,-6182.7646484375,304.1607666015625,0.84758460521698,0.5533719658851624,0.3914870023727417,293.3032531738281,297.1499938964844,293.1499938964844,0.6871294379234314,-11064.9814453125,304.166015625,0.9342995882034302,0.735109269618988,0.7003413438796997,293.20562744140625,297.1499938964844,293.1499938964844,0.0404340773820877,-6178.197265625,304.1545715332031,0.4225808978080749,0.078446440398693,0.3913827836513519,291.09063720703125,291.1499938964844,256.720703125,255.85720825195312,279.1796264648437,293.3197937011719,291.090576171875,1.0,0.5334005951881409,0.5535692572593689,0.5535692572593689,1.0,1.0,-2.252948760986328,0.8705645799636841,1.3823843002319336,0.3635754883289337,0.0,0.0,0.7893767356872559,233.947998046875,222.0,-7.103450298309326,-27005.787109375,1547.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6730041503906,311.2769775390625,278.1499938964844,0.0,18000.0,313.3099975585937,35731.1953125,36000.0,0.0,0.0,0.6062023639678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4686877727508545,1.4687089920043943,-2.1179221221245825e-05,0.0,0.0006152183050289,0.0,0.0,397.0445861816406,0.0,0.0,0.0,0.8361936211585999,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1723256558179855,-3541.22802734375,304.1673889160156,0.6487744450569153,0.2402569502592086,0.2240755259990692,293.3865661621094,297.1499938964844,293.1499938964844,0.1103667840361595,-2609.501953125,304.1724548339844,0.5723796486854553,0.1647049188613891,0.1650556176900863,293.2469177246094,297.1499938964844,293.1499938964844,0.4786135852336883,-6170.005859375,304.1610717773437,0.8483240008354187,0.552190363407135,0.3906029760837555,293.302734375,297.1499938964844,293.1499938964844,0.6850960850715637,-11038.9541015625,304.16680908203125,0.9351668953895568,0.7332699298858643,0.698533833026886,293.2045288085937,297.1499938964844,293.1499938964844,0.0399318896234035,-6137.4990234375,304.1546325683594,0.4222182333469391,0.077955849468708,0.388735681772232,291.0886535644531,291.1499938964844,256.7715148925781,255.9013519287109,279.1799621582031,293.3185119628906,291.0879821777344,1.0,0.5305889844894409,0.5550917387008667,0.5550917387008667,1.0,1.0,-2.241150379180908,0.8671419620513916,1.3740084171295166,0.362713873386383,0.0,0.0,0.7936278581619263,231.6117706298828,210.0,-8.527081489562988,-26847.09375,1523.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4875793457031,311.1527709960937,278.1499938964844,0.0,18000.0,313.3099975585937,35733.03515625,36000.0,0.0,0.0,0.603516161441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806967973709106,1.4807181358337402,-2.1394718714873303e-05,0.0,0.0006124922074377,0.0,0.0,405.0887145996094,0.0,0.0,0.0,0.8417229652404785,4.0,0.0,1.0
638220,293.329345703125,297.1499938964844,293.1499938964844,0.1689953207969665,-3486.698486328125,304.1671447753906,0.6488904356956482,0.2366258054971695,0.2205340564250946,293.3833312988281,297.1499938964844,293.1499938964844,0.1059953421354293,-2526.162109375,304.1722412109375,0.5685686469078064,0.1593687236309051,0.1597177684307098,293.2460632324219,297.1499938964844,293.1499938964844,0.4761235415935516,-6144.7255859375,304.1615600585937,0.8515812754631042,0.549909770488739,0.3888204991817474,293.3013000488281,297.1499938964844,293.1499938964844,0.6810511350631714,-10987.3896484375,304.16796875,0.9392358064651488,0.7296867370605469,0.694909393787384,293.2020874023437,297.1499938964844,293.1499938964844,0.0389280915260314,-6056.1796875,304.15478515625,0.4227597415447235,0.0770713984966278,0.383416086435318,291.0827331542969,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.31561279296875,291.0826110839844,1.0,0.5234094262123108,0.5581675171852112,0.5581675171852112,1.0,1.0,-2.2176003456115723,0.8602745532989502,1.357325792312622,0.3609399497509002,0.0,0.0,0.8031141757965088,224.48524475097656,198.0,-6.130398750305176,-26562.01953125,1467.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1473388671875,310.9342956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35704.4609375,36000.0,0.0,0.0,0.5989072918891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507317066192627,1.5073388814926147,-2.187127392971888e-05,0.0,0.000607814756222,0.0,0.0,423.2383117675781,0.0,0.0,0.0,0.8539882302284241,4.0,0.0,1.0
638280,293.329345703125,297.1499938964844,293.1499938964844,0.1689953207969665,-3486.698486328125,304.1671447753906,0.6488904356956482,0.2366258054971695,0.2205340564250946,293.3833312988281,297.1499938964844,293.1499938964844,0.1059953421354293,-2526.162109375,304.1722412109375,0.5685686469078064,0.1593687236309051,0.1597177684307098,293.2460632324219,297.1499938964844,293.1499938964844,0.4761235415935516,-6144.7255859375,304.1615600585937,0.8515812754631042,0.549909770488739,0.3888204991817474,293.3013000488281,297.1499938964844,293.1499938964844,0.6810511350631714,-10987.3896484375,304.16796875,0.9392358064651488,0.7296867370605469,0.694909393787384,293.2020874023437,297.1499938964844,293.1499938964844,0.0389280915260314,-6056.1796875,304.15478515625,0.4227597415447235,0.0770713984966278,0.383416086435318,291.0827331542969,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.31561279296875,291.0826110839844,1.0,0.5234094262123108,0.5581675171852112,0.5581675171852112,1.0,1.0,-2.2176003456115723,0.8602745532989502,1.357325792312622,0.3609399497509002,0.0,0.0,0.8031141757965088,224.48524475097656,198.0,-6.130398750305176,-26562.01953125,1467.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1473388671875,310.9342956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35704.4609375,36000.0,0.0,0.0,0.5989072918891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507317066192627,1.5073388814926147,-2.187127392971888e-05,0.0,0.000607814756222,0.0,0.0,423.2383117675781,0.0,0.0,0.0,0.8539882302284241,4.0,0.0,1.0
