time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.32391357421875,297.1499938964844,293.1499938964844,0.1656565815210342,-3431.637939453125,304.1669921875,0.6503750681877136,0.2331885397434234,0.217095211148262,293.3796691894531,297.1499938964844,293.1499938964844,0.1016533970832824,-2442.51904296875,304.17205810546875,0.5660467147827148,0.1542012840509414,0.1544608771800995,293.244873046875,297.1499938964844,293.1499938964844,0.4733008146286011,-6115.857421875,304.16241455078125,0.8565887808799744,0.5477152466773987,0.3870419263839721,293.2995910644531,297.1499938964844,293.1499938964844,0.6765329837799072,-10929.59375,304.16949462890625,0.945466935634613,0.7262040376663208,0.6913037300109863,293.1993713378906,297.1499938964844,293.1499938964844,0.0379149354994297,-5973.4755859375,304.1548767089844,0.4246016442775726,0.0763026550412178,0.3782493472099304,291.08502197265625,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3124084472656,291.0852355957031,1.0,0.5148987770080566,0.5612718462944031,0.5612718462944031,1.0,1.0,-2.1944820880889893,0.8535246253013611,1.3409574031829834,0.3591688275337219,0.0,0.0,0.8116837739944458,215.3158569335937,186.0,1.6035206317901611,-26301.912109375,1405.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8527526855469,310.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35722.62890625,35280.0,0.0,0.0,0.5935141444206238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5328465700149536,1.5328688621520996,-2.234669227618724e-05,0.0,0.000602341373451,0.0,0.0,441.33447265625,0.0,0.0,0.0,0.855760395526886,4.0,0.0,1.0
638400,293.32391357421875,297.1499938964844,293.1499938964844,0.1656565815210342,-3431.637939453125,304.1669921875,0.6503750681877136,0.2331885397434234,0.217095211148262,293.3796691894531,297.1499938964844,293.1499938964844,0.1016533970832824,-2442.51904296875,304.17205810546875,0.5660467147827148,0.1542012840509414,0.1544608771800995,293.244873046875,297.1499938964844,293.1499938964844,0.4733008146286011,-6115.857421875,304.16241455078125,0.8565887808799744,0.5477152466773987,0.3870419263839721,293.2995910644531,297.1499938964844,293.1499938964844,0.6765329837799072,-10929.59375,304.16949462890625,0.945466935634613,0.7262040376663208,0.6913037300109863,293.1993713378906,297.1499938964844,293.1499938964844,0.0379149354994297,-5973.4755859375,304.1548767089844,0.4246016442775726,0.0763026550412178,0.3782493472099304,291.08502197265625,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3124084472656,291.0852355957031,1.0,0.5148987770080566,0.5612718462944031,0.5612718462944031,1.0,1.0,-2.1944820880889893,0.8535246253013611,1.3409574031829834,0.3591688275337219,0.0,0.0,0.8116837739944458,215.3158569335937,186.0,1.6035206317901611,-26301.912109375,1405.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8527526855469,310.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35722.62890625,35280.0,0.0,0.0,0.5935141444206238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5328465700149536,1.5328688621520996,-2.234669227618724e-05,0.0,0.000602341373451,0.0,0.0,441.33447265625,0.0,0.0,0.0,0.855760395526886,4.0,0.0,1.0
638460,293.3182678222656,297.1499938964844,293.1499938964844,0.162589356303215,-3381.092529296875,304.1664733886719,0.652892529964447,0.2299221307039261,0.2137699723243713,293.3757019042969,297.1499938964844,293.1499938964844,0.0975201427936554,-2362.400146484375,304.171630859375,0.5644353032112122,0.1491851806640625,0.1493043899536132,293.2434387207031,297.1499938964844,293.1499938964844,0.4709251523017883,-6091.93896484375,304.16229248046875,0.8629496097564697,0.5456026196479797,0.3852856755256653,293.29754638671875,297.1499938964844,293.1499938964844,0.6726201176643372,-10880.373046875,304.16961669921875,0.9531359672546388,0.7228257060050964,0.6877463459968567,293.1965026855469,297.1499938964844,293.1499938964844,0.036999087780714,-5899.2783203125,304.15478515625,0.4274985790252685,0.0756295546889305,0.3733156323432922,291.0765380859375,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3089904785156,291.0770263671875,1.0,0.5055923461914062,0.5643950700759888,0.5643950700759888,1.0,1.0,-2.171985626220703,0.8469667434692383,1.3250190019607544,0.3574350774288177,0.0,0.0,0.8223487734794617,205.0084381103516,174.0,-2.383366107940674,-26014.1640625,1340.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5953674316406,310.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,35025.92578125,35280.0,0.0,0.0,0.5898061394691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5463755130767822,1.5463979244232178,-2.2442103727371432e-05,0.0,0.0005985782481729,0.0,0.0,448.9073791503906,0.0,0.0,0.0,0.8705576062202454,4.0,0.0,1.0
638520,293.3182678222656,297.1499938964844,293.1499938964844,0.162589356303215,-3381.092529296875,304.1664733886719,0.652892529964447,0.2299221307039261,0.2137699723243713,293.3757019042969,297.1499938964844,293.1499938964844,0.0975201427936554,-2362.400146484375,304.171630859375,0.5644353032112122,0.1491851806640625,0.1493043899536132,293.2434387207031,297.1499938964844,293.1499938964844,0.4709251523017883,-6091.93896484375,304.16229248046875,0.8629496097564697,0.5456026196479797,0.3852856755256653,293.29754638671875,297.1499938964844,293.1499938964844,0.6726201176643372,-10880.373046875,304.16961669921875,0.9531359672546388,0.7228257060050964,0.6877463459968567,293.1965026855469,297.1499938964844,293.1499938964844,0.036999087780714,-5899.2783203125,304.15478515625,0.4274985790252685,0.0756295546889305,0.3733156323432922,291.0765380859375,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3089904785156,291.0770263671875,1.0,0.5055923461914062,0.5643950700759888,0.5643950700759888,1.0,1.0,-2.171985626220703,0.8469667434692383,1.3250190019607544,0.3574350774288177,0.0,0.0,0.8223487734794617,205.0084381103516,174.0,-2.383366107940674,-26014.1640625,1340.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5953674316406,310.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,35025.92578125,35280.0,0.0,0.0,0.5898061394691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5463755130767822,1.5463979244232178,-2.2442103727371432e-05,0.0,0.0005985782481729,0.0,0.0,448.9073791503906,0.0,0.0,0.0,0.8705576062202454,4.0,0.0,1.0
638580,293.3126220703125,297.1499938964844,293.1499938964844,0.1593562811613083,-3327.1416015625,304.1663513183594,0.6562920808792114,0.2268050760030746,0.2105588167905807,293.37158203125,297.1499938964844,293.1499938964844,0.0933297723531723,-2280.300048828125,304.17138671875,0.5635381937026978,0.1443049311637878,0.1442538499832153,293.241943359375,297.1499938964844,293.1499938964844,0.4677605032920837,-6059.3564453125,304.1634826660156,0.870482325553894,0.5435404181480408,0.3835519254207611,293.29547119140625,297.1499938964844,293.1499938964844,0.6676110029220581,-10816.1171875,304.1714172363281,0.961763322353363,0.7195107936859131,0.6842345595359802,293.1936340332031,297.1499938964844,293.1499938964844,0.0360378697514534,-5819.77978515625,304.15478515625,0.4313653111457824,0.0750350579619407,0.3686321079730987,291.0887145996094,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.30548095703125,291.0894470214844,1.0,0.495781272649765,0.5675364136695862,0.5675364136695862,1.0,1.0,-2.1501364707946777,0.8406125903129578,1.3095239400863647,0.3557476997375488,0.0,0.0,0.8297432065010071,194.0740509033203,162.0,11.909693717956545,-25795.033203125,1275.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37677001953125,310.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35045.41015625,35280.0,0.0,0.0,0.5866632461547852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5685945749282837,1.5686174631118774,-2.286679773533251e-05,0.0,0.0005953886429779,0.0,0.0,465.340087890625,0.0,0.0,0.0,0.8807945847511292,4.0,0.0,1.0
638640,293.3126220703125,297.1499938964844,293.1499938964844,0.1593562811613083,-3327.1416015625,304.1663513183594,0.6562920808792114,0.2268050760030746,0.2105588167905807,293.37158203125,297.1499938964844,293.1499938964844,0.0933297723531723,-2280.300048828125,304.17138671875,0.5635381937026978,0.1443049311637878,0.1442538499832153,293.241943359375,297.1499938964844,293.1499938964844,0.4677605032920837,-6059.3564453125,304.1634826660156,0.870482325553894,0.5435404181480408,0.3835519254207611,293.29547119140625,297.1499938964844,293.1499938964844,0.6676110029220581,-10816.1171875,304.1714172363281,0.961763322353363,0.7195107936859131,0.6842345595359802,293.1936340332031,297.1499938964844,293.1499938964844,0.0360378697514534,-5819.77978515625,304.15478515625,0.4313653111457824,0.0750350579619407,0.3686321079730987,291.0887145996094,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.30548095703125,291.0894470214844,1.0,0.495781272649765,0.5675364136695862,0.5675364136695862,1.0,1.0,-2.1501364707946777,0.8406125903129578,1.3095239400863647,0.3557476997375488,0.0,0.0,0.8297432065010071,194.0740509033203,162.0,11.909693717956545,-25795.033203125,1275.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37677001953125,310.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35045.41015625,35280.0,0.0,0.0,0.5866632461547852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5685945749282837,1.5686174631118774,-2.286679773533251e-05,0.0,0.0005953886429779,0.0,0.0,465.340087890625,0.0,0.0,0.0,0.8807945847511292,4.0,0.0,1.0
638700,293.309814453125,297.1499938964844,293.1499938964844,0.1577672213315963,-3300.520263671875,304.1662902832031,0.6583073735237122,0.225298210978508,0.2089951336383819,293.3694763183594,297.1499938964844,293.1499938964844,0.0912632346153259,-2239.701416015625,304.1712646484375,0.5633277893066406,0.1419114768505096,0.1417681127786636,293.2411804199219,297.1499938964844,293.1499938964844,0.4661273062229156,-6042.55224609375,304.1639709472656,0.8746677041053772,0.5425266623497009,0.382692277431488,293.2944030761719,297.1499938964844,293.1499938964844,0.665028989315033,-10783.0634765625,304.1722106933594,0.9663264751434326,0.7178760766983032,0.682492733001709,293.19219970703125,297.1499938964844,293.1499938964844,0.0355703830718994,-5780.91015625,304.1547546386719,0.4336639940738678,0.0747628882527351,0.3663806319236755,291.0961608886719,291.1499938964844,257.221923828125,256.2878723144531,279.181396484375,293.3037414550781,291.0969543457031,1.0,0.4907382130622864,0.5691139698028564,0.5691139698028564,1.0,1.0,-2.139443874359131,0.837507963180542,1.301935791969299,0.3549198806285858,0.0,0.0,0.8325825929641724,188.4665069580078,162.0,16.187400817871094,-25687.990234375,1242.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2831420898437,310.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,35074.56640625,34200.0,0.0,0.0,0.5852454304695129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5775907039642334,1.5776138305664062,-2.304526424268261e-05,0.0,0.0005939497496001,0.0,0.0,472.18310546875,0.0,0.0,0.0,0.8699666261672974,4.0,0.0,1.0
638760,293.3070373535156,297.1499938964844,293.1499938964844,0.1564237922430038,-3278.309814453125,304.165771484375,0.6605305075645447,0.2238208055496215,0.2074568122625351,293.36737060546875,297.1499938964844,293.1499938964844,0.0893420726060867,-2202.22216796875,304.1708984375,0.563263475894928,0.1395429968833923,0.1393056362867355,293.2403564453125,297.1499938964844,293.1499938964844,0.4651306271553039,-6032.82080078125,304.1632385253906,0.8791317343711853,0.5415302515029907,0.3818398118019104,293.29327392578125,297.1499938964844,293.1499938964844,0.6633186340332031,-10762.2451171875,304.1712646484375,0.97100830078125,0.7162659764289856,0.6807650923728943,293.1907958984375,297.1499938964844,293.1499938964844,0.0351879596710205,-5750.07373046875,304.15460205078125,0.4362136125564575,0.0745052248239517,0.3641847968101501,291.0879211425781,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,293.302001953125,291.0874328613281,1.0,0.4856229126453399,0.5706956386566162,0.5706956386566162,1.0,1.0,-2.128902196884156,0.8344500064849854,1.29445219039917,0.3541017174720764,0.0,0.0,0.8374268412590027,182.80105590820312,150.0,-2.8909003734588623,-25516.396484375,1210.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2115173339844,310.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,34205.59375,34200.0,0.0,0.0,0.5837702751159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5672547817230225,1.567277431488037,-2.2651360268355347e-05,0.0,0.0005924525903537,0.0,0.0,461.6427612304688,0.0,0.0,0.0,0.8781923651695251,4.0,0.0,1.0
638820,293.3016967773437,297.1499938964844,293.1499938964844,0.1533350944519043,-3226.221435546875,304.1656799316406,0.665614664554596,0.2209255844354629,0.2044399976730346,293.3633728027344,297.1499938964844,293.1499938964844,0.0852686092257499,-2122.217529296875,304.17071533203125,0.5635461807250977,0.1348500996828079,0.1344291865825653,293.2387390136719,297.1499938964844,293.1499938964844,0.4618230164051056,-5998.666015625,304.16436767578125,0.8889268040657043,0.5395691394805908,0.3801619708538055,293.2910461425781,297.1499938964844,293.1499938964844,0.6581030488014221,-10695.302734375,304.17291259765625,0.9806177020072936,0.7130927443504333,0.6773654818534851,293.18804931640625,297.1499938964844,293.1499938964844,0.0342994630336761,-5675.5517578125,304.154541015625,0.4421278536319732,0.0740298330783844,0.3599562048912048,291.1048583984375,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.298583984375,291.10614013671875,1.0,0.4752016365528106,0.5738750100135803,0.5738750100135803,1.0,1.0,-2.1082446575164795,0.8284656405448914,1.2797789573669434,0.352495014667511,0.0,0.0,0.8426036238670349,171.35426330566406,138.0,19.874902725219727,-25342.216796875,1147.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0934753417969,310.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,34067.58984375,34200.0,0.0,0.0,0.5809492468833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5818198919296265,1.5818427801132202,-2.2898675524629653e-05,0.0,0.0005895896465517,0.0,0.0,472.1148681640625,0.0,0.0,0.0,0.8846455812454224,4.0,0.0,1.0
638880,293.3016967773437,297.1499938964844,293.1499938964844,0.1533350944519043,-3226.221435546875,304.1656799316406,0.665614664554596,0.2209255844354629,0.2044399976730346,293.3633728027344,297.1499938964844,293.1499938964844,0.0852686092257499,-2122.217529296875,304.17071533203125,0.5635461807250977,0.1348500996828079,0.1344291865825653,293.2387390136719,297.1499938964844,293.1499938964844,0.4618230164051056,-5998.666015625,304.16436767578125,0.8889268040657043,0.5395691394805908,0.3801619708538055,293.2910461425781,297.1499938964844,293.1499938964844,0.6581030488014221,-10695.302734375,304.17291259765625,0.9806177020072936,0.7130927443504333,0.6773654818534851,293.18804931640625,297.1499938964844,293.1499938964844,0.0342994630336761,-5675.5517578125,304.154541015625,0.4421278536319732,0.0740298330783844,0.3599562048912048,291.1048583984375,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.298583984375,291.10614013671875,1.0,0.4752016365528106,0.5738750100135803,0.5738750100135803,1.0,1.0,-2.1082446575164795,0.8284656405448914,1.2797789573669434,0.352495014667511,0.0,0.0,0.8426036238670349,171.35426330566406,138.0,19.874902725219727,-25342.216796875,1147.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0934753417969,310.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,34067.58984375,34200.0,0.0,0.0,0.5809492468833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5818198919296265,1.5818427801132202,-2.2898675524629653e-05,0.0,0.0005895896465517,0.0,0.0,472.1148681640625,0.0,0.0,0.0,0.8846455812454224,4.0,0.0,1.0
638940,293.2968444824219,297.1499938964844,293.1499938964844,0.1502205431461334,-3173.357421875,304.1656188964844,0.6715605854988098,0.2180670499801635,0.2014625072479248,293.3598327636719,297.1499938964844,293.1499938964844,0.081155240535736,-2041.6943359375,304.1706848144531,0.564306914806366,0.1301620602607727,0.1295680850744247,293.2372436523437,297.1499938964844,293.1499938964844,0.4582618772983551,-5961.853515625,304.1654968261719,0.8998951315879822,0.5376262068748474,0.3784951567649841,293.2889099121094,297.1499938964844,293.1499938964844,0.6525239944458008,-10623.708984375,304.174560546875,0.9903278946876526,0.7099481821060181,0.6739903092384338,293.1854248046875,297.1499938964844,293.1499938964844,0.0334271118044853,-5601.54052734375,304.15447998046875,0.4492286145687103,0.073598489165306,0.3559216558933258,291.12890625,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2955017089844,291.1302490234375,1.0,0.4645463228225708,0.5770889520645142,0.5770889520645142,1.0,1.0,-2.087928771972656,0.8225704431533813,1.2653584480285645,0.3508909046649933,0.0,0.0,0.8438071608543396,159.8384246826172,126.0,29.66107749938965,-25157.890625,1085.3365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0042724609375,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,34139.0546875,33120.0,0.0,0.0,0.5782575011253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5886945724487305,1.5887175798416138,-2.3047194190439768e-05,0.0,0.0005868578446097,0.0,0.0,477.5634460449219,0.0,0.0,0.0,0.8727911114692688,4.0,0.0,1.0
639000,293.2968444824219,297.1499938964844,293.1499938964844,0.1502205431461334,-3173.357421875,304.1656188964844,0.6715605854988098,0.2180670499801635,0.2014625072479248,293.3598327636719,297.1499938964844,293.1499938964844,0.081155240535736,-2041.6943359375,304.1706848144531,0.564306914806366,0.1301620602607727,0.1295680850744247,293.2372436523437,297.1499938964844,293.1499938964844,0.4582618772983551,-5961.853515625,304.1654968261719,0.8998951315879822,0.5376262068748474,0.3784951567649841,293.2889099121094,297.1499938964844,293.1499938964844,0.6525239944458008,-10623.708984375,304.174560546875,0.9903278946876526,0.7099481821060181,0.6739903092384338,293.1854248046875,297.1499938964844,293.1499938964844,0.0334271118044853,-5601.54052734375,304.15447998046875,0.4492286145687103,0.073598489165306,0.3559216558933258,291.12890625,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2955017089844,291.1302490234375,1.0,0.4645463228225708,0.5770889520645142,0.5770889520645142,1.0,1.0,-2.087928771972656,0.8225704431533813,1.2653584480285645,0.3508909046649933,0.0,0.0,0.8438071608543396,159.8384246826172,126.0,29.66107749938965,-25157.890625,1085.3365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0042724609375,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,34139.0546875,33120.0,0.0,0.0,0.5782575011253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5886945724487305,1.5887175798416138,-2.3047194190439768e-05,0.0,0.0005868578446097,0.0,0.0,477.5634460449219,0.0,0.0,0.0,0.8727911114692688,4.0,0.0,1.0
639060,293.2924499511719,297.1499938964844,293.1499938964844,0.1474062204360962,-3125.759033203125,304.1651306152344,0.6783198714256287,0.2152366191148758,0.1985110640525818,293.3568420410156,297.1499938964844,293.1499938964844,0.0771498382091522,-1964.1717529296875,304.17047119140625,0.5654056668281555,0.1254507452249527,0.1246897280216217,293.2356872558594,297.1499938964844,293.1499938964844,0.4555050432682037,-5933.95703125,304.1650085449219,0.9124402403831482,0.5357301831245422,0.3768576979637146,293.2865905761719,297.1499938964844,293.1499938964844,0.6471232771873474,-10554.150390625,304.1757507324219,0.9990000128746032,0.7069000601768494,0.669706404209137,293.18292236328125,297.1499938964844,293.1499938964844,0.0326836034655571,-5539.21923828125,304.1542358398437,0.4575454890727997,0.0732069388031959,0.3520803451538086,291.1329040527344,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.2926025390625,291.13446044921875,1.0,0.4536312222480774,0.5803893804550171,0.5803893804550171,1.0,1.0,-2.066833972930908,0.8162857890129089,1.250548243522644,0.3491485714912414,0.0,0.0,0.8461649417877197,148.4314727783203,114.0,19.62972640991211,-24908.931640625,1023.8795166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9693298339844,310.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,33156.1953125,33120.0,0.0,0.0,0.57527095079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571409821510315,1.57143235206604,-2.2493233700515702e-05,0.0,0.0005838269134983,0.0,0.0,461.3587646484375,0.0,0.0,0.0,0.877507746219635,4.0,0.0,1.0
639120,293.2924499511719,297.1499938964844,293.1499938964844,0.1474062204360962,-3125.759033203125,304.1651306152344,0.6783198714256287,0.2152366191148758,0.1985110640525818,293.3568420410156,297.1499938964844,293.1499938964844,0.0771498382091522,-1964.1717529296875,304.17047119140625,0.5654056668281555,0.1254507452249527,0.1246897280216217,293.2356872558594,297.1499938964844,293.1499938964844,0.4555050432682037,-5933.95703125,304.1650085449219,0.9124402403831482,0.5357301831245422,0.3768576979637146,293.2865905761719,297.1499938964844,293.1499938964844,0.6471232771873474,-10554.150390625,304.1757507324219,0.9990000128746032,0.7069000601768494,0.669706404209137,293.18292236328125,297.1499938964844,293.1499938964844,0.0326836034655571,-5539.21923828125,304.1542358398437,0.4575454890727997,0.0732069388031959,0.3520803451538086,291.1329040527344,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.2926025390625,291.13446044921875,1.0,0.4536312222480774,0.5803893804550171,0.5803893804550171,1.0,1.0,-2.066833972930908,0.8162857890129089,1.250548243522644,0.3491485714912414,0.0,0.0,0.8461649417877197,148.4314727783203,114.0,19.62972640991211,-24908.931640625,1023.8795166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9693298339844,310.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,33156.1953125,33120.0,0.0,0.0,0.57527095079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571409821510315,1.57143235206604,-2.2493233700515702e-05,0.0,0.0005838269134983,0.0,0.0,461.3587646484375,0.0,0.0,0.0,0.877507746219635,4.0,0.0,1.0
639180,293.2881774902344,297.1499938964844,293.1499938964844,0.1441375166177749,-3069.240966796875,304.1655578613281,0.6837778687477112,0.2124983072280883,0.1957208514213562,293.3539123535156,297.1499938964844,293.1499938964844,0.0728834196925163,-1881.703857421875,304.1707763671875,0.5649197697639465,0.1208050549030304,0.1199451461434364,293.234130859375,297.1499938964844,293.1499938964844,0.451012521982193,-5886.73681640625,304.16754150390625,0.923945963382721,0.5338772535324097,0.3753300011157989,293.2689819335937,297.1499938964844,293.1499938964844,0.6201905608177185,-10184.2548828125,304.2122497558594,0.9990000128746032,0.7069512009620667,0.647060751914978,293.1802062988281,297.1499938964844,293.1499938964844,0.0318975485861301,-5469.5458984375,304.1541442871094,0.4650302529335022,0.0729248523712158,0.3490923345088959,291.1853942871094,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2845458984375,291.1892395019531,1.0,0.4415196180343628,0.5844236612319946,0.5844236612319946,1.0,1.0,-2.0252184867858887,0.8014110922813416,1.2238073348999023,0.3432652652263641,0.0,0.0,0.8384104371070862,138.8155517578125,102.0,64.50287628173828,-24576.3671875,950.4317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9845275878906,310.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,33277.15234375,33120.0,0.0,0.0,0.5718377232551575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562591791152954,1.5626140832901,-2.2352769519784488e-05,0.0,0.000580342602916,0.0,0.0,455.21142578125,0.0,0.0,0.0,0.8730301856994629,4.0,0.0,1.0
639240,293.2881774902344,297.1499938964844,293.1499938964844,0.1441375166177749,-3069.240966796875,304.1655578613281,0.6837778687477112,0.2124983072280883,0.1957208514213562,293.3539123535156,297.1499938964844,293.1499938964844,0.0728834196925163,-1881.703857421875,304.1707763671875,0.5649197697639465,0.1208050549030304,0.1199451461434364,293.234130859375,297.1499938964844,293.1499938964844,0.451012521982193,-5886.73681640625,304.16754150390625,0.923945963382721,0.5338772535324097,0.3753300011157989,293.2689819335937,297.1499938964844,293.1499938964844,0.6201905608177185,-10184.2548828125,304.2122497558594,0.9990000128746032,0.7069512009620667,0.647060751914978,293.1802062988281,297.1499938964844,293.1499938964844,0.0318975485861301,-5469.5458984375,304.1541442871094,0.4650302529335022,0.0729248523712158,0.3490923345088959,291.1853942871094,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2845458984375,291.1892395019531,1.0,0.4415196180343628,0.5844236612319946,0.5844236612319946,1.0,1.0,-2.0252184867858887,0.8014110922813416,1.2238073348999023,0.3432652652263641,0.0,0.0,0.8384104371070862,138.8155517578125,102.0,64.50287628173828,-24576.3671875,950.4317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9845275878906,310.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,33277.15234375,33120.0,0.0,0.0,0.5718377232551575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562591791152954,1.5626140832901,-2.2352769519784488e-05,0.0,0.000580342602916,0.0,0.0,455.21142578125,0.0,0.0,0.0,0.8730301856994629,4.0,0.0,1.0
639300,293.2861328125,297.1499938964844,293.1499938964844,0.1424449533224105,-3039.7744140625,304.1658020019531,0.6869202852249146,0.2111492455005645,0.1943402290344238,293.3525085449219,297.1499938964844,293.1499938964844,0.0707055255770683,-1839.937255859375,304.17095947265625,0.5649374723434448,0.1184987649321556,0.1175848543643951,293.2335205078125,297.1499938964844,293.1499938964844,0.4484752714633941,-5860.01416015625,304.1689758300781,0.930403470993042,0.5329322218894958,0.3745528757572174,293.251708984375,297.1499938964844,293.1499938964844,0.604410707950592,-9970.2578125,304.2295837402344,0.9990000128746032,0.7088321447372437,0.6342795491218567,293.1788024902344,297.1499938964844,293.1499938964844,0.0315054804086685,-5434.13720703125,304.15411376953125,0.4689550101757049,0.072817362844944,0.347732663154602,291.21881103515625,291.1499938964844,257.7021484375,256.6913146972656,279.1893310546875,293.27801513671875,291.2227783203125,1.0,0.4350819289684295,0.5865151882171631,0.5865151882171631,1.0,1.0,-2.002740859985352,0.7932413816452026,1.2094993591308594,0.3399115800857544,0.0,0.0,0.8304764628410339,133.85818481445312,102.0,77.90589141845703,-24382.2109375,912.6827392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0235290527344,310.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,33411.7265625,32040.0,0.0,0.0,0.5697425007820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548809051513672,1.5488312244415283,-2.212279287050478e-05,0.0,0.0005782162188552,0.0,0.0,445.5547180175781,0.0,0.0,0.0,0.8514907956123352,4.0,0.0,1.0
639360,293.2840881347656,297.1499938964844,293.1499938964844,0.1409737318754196,-3014.378173828125,304.16558837890625,0.6904199719429016,0.2098271250724792,0.1929751634597778,293.35107421875,297.1499938964844,293.1499938964844,0.068638265132904,-1800.815185546875,304.1708984375,0.5652034282684326,0.1162156835198402,0.1152376607060432,293.23291015625,297.1499938964844,293.1499938964844,0.4465373158454895,-5840.06201171875,304.1690368652344,0.9373593926429749,0.5319940447807312,0.3737710118293762,293.23016357421875,297.1499938964844,293.1499938964844,0.5886616110801697,-9757.7646484375,304.2436828613281,0.9990000128746032,0.7117705941200256,0.6209070086479187,293.1773376464844,297.1499938964844,293.1499938964844,0.0312008894979953,-5407.17626953125,304.1539001464844,0.4729010760784149,0.0727372989058494,0.3464717268943786,291.2366943359375,291.1499938964844,257.7486877441406,256.7299499511719,279.19073486328125,293.2709655761719,291.23895263671875,1.0,0.4284334778785705,0.5886573195457458,0.5886573195457458,1.0,1.0,-1.979770541191101,0.7848560810089111,1.19491446018219,0.3364192545413971,0.0,0.0,0.8227717280387878,128.78639221191406,90.0,62.63594818115234,-24108.408203125,874.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.095458984375,310.2813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,32654.791015625,32040.0,0.0,0.0,0.5672093629837036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5105011463165283,1.5105223655700684,-2.1239942725515e-05,0.0,0.0005756454193033,0.0,0.0,416.0154113769531,0.0,0.0,0.0,0.8465588688850403,4.0,0.0,1.0
639420,293.2799072265625,297.1499938964844,293.1499938964844,0.1377808898687362,-2958.541748046875,304.1657409667969,0.6985386610031128,0.2072734087705612,0.1903164833784103,293.3480224609375,297.1499938964844,293.1499938964844,0.0643515735864639,-1720.249267578125,304.17108154296875,0.5665468573570251,0.1117404103279113,0.1106137409806251,293.2316589355469,297.1499938964844,293.1499938964844,0.4416376650333404,-5788.6611328125,304.1708679199219,0.9524797797203064,0.5301458835601807,0.3722225427627563,293.1755676269531,297.1499938964844,293.1499938964844,0.553778350353241,-9286.7568359375,304.2704772949219,0.9990000128746032,0.7207732796669006,0.5925571918487549,293.1744079589844,297.1499938964844,293.1499938964844,0.0305351447314023,-5346.15283203125,304.1537170410156,0.4808807075023651,0.0726381093263626,0.3442279100418091,291.2981262207031,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2593994140625,291.30206298828125,1.0,0.4145644605159759,0.593193531036377,0.593193531036377,1.0,1.0,-1.932426810264588,0.7675356864929199,1.1648911237716677,0.3291469514369964,0.0,0.0,0.799163818359375,118.41004180908205,108.0,82.3174819946289,-23676.30078125,799.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2989807128906,310.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,32700.58203125,32040.0,0.0,0.0,0.5610079169273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4570618867874146,1.4570821523666382,-2.0287296138121743e-05,0.0,0.000569351715967,0.0,0.0,380.3209228515625,0.0,0.0,0.0,0.8212969899177551,4.0,0.0,1.0
639480,293.2799072265625,297.1499938964844,293.1499938964844,0.1377808898687362,-2958.541748046875,304.1657409667969,0.6985386610031128,0.2072734087705612,0.1903164833784103,293.3480224609375,297.1499938964844,293.1499938964844,0.0643515735864639,-1720.249267578125,304.17108154296875,0.5665468573570251,0.1117404103279113,0.1106137409806251,293.2316589355469,297.1499938964844,293.1499938964844,0.4416376650333404,-5788.6611328125,304.1708679199219,0.9524797797203064,0.5301458835601807,0.3722225427627563,293.1755676269531,297.1499938964844,293.1499938964844,0.553778350353241,-9286.7568359375,304.2704772949219,0.9990000128746032,0.7207732796669006,0.5925571918487549,293.1744079589844,297.1499938964844,293.1499938964844,0.0305351447314023,-5346.15283203125,304.1537170410156,0.4808807075023651,0.0726381093263626,0.3442279100418091,291.2981262207031,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2593994140625,291.30206298828125,1.0,0.4145644605159759,0.593193531036377,0.593193531036377,1.0,1.0,-1.932426810264588,0.7675356864929199,1.1648911237716677,0.3291469514369964,0.0,0.0,0.799163818359375,118.41004180908205,108.0,82.3174819946289,-23676.30078125,799.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2989807128906,310.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,32700.58203125,32040.0,0.0,0.0,0.5610079169273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4570618867874146,1.4570821523666382,-2.0287296138121743e-05,0.0,0.000569351715967,0.0,0.0,380.3209228515625,0.0,0.0,0.0,0.8212969899177551,4.0,0.0,1.0
639540,293.27642822265625,297.1499938964844,293.1499938964844,0.1352961212396621,-2915.506591796875,304.1645812988281,0.6983033418655396,0.2046903371810913,0.1879397481679916,293.3453674316406,297.1499938964844,293.1499938964844,0.060518953949213,-1649.884033203125,304.17041015625,0.5600247979164124,0.1072637364268302,0.106306716799736,293.2309875488281,297.1499938964844,293.1499938964844,0.4383133053779602,-5754.986328125,304.1692810058594,0.9552061557769777,0.5282152891159058,0.3708423674106598,293.1238708496094,297.1499938964844,293.1499938964844,0.5418765544891357,-9145.4765625,304.24884033203125,0.9990000128746032,0.7306581735610962,0.5857128500938416,293.1722106933594,297.1499938964844,293.1499938964844,0.0302549786865711,-5319.0380859375,304.1529235839844,0.4824660420417785,0.0724688023328781,0.3431887328624725,291.3259582519531,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2566833496094,291.3250732421875,1.0,0.4111044108867645,0.5968964695930481,0.5968964695930481,1.0,1.0,-1.91324782371521,0.7620725035667419,1.1511753797531128,0.3273054361343384,0.0,0.0,0.772883951663971,115.77196502685548,126.0,33.737525939941406,-23387.111328125,774.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54150390625,310.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,32833.796875,30960.0,0.0,0.0,0.5534983277320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841286897659302,1.3841477632522583,-1.905909994093236e-05,0.0,0.0005617304705083,0.0,0.0,335.4548645019531,0.0,0.0,0.0,0.7729254364967346,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.1352961212396621,-2915.506591796875,304.1645812988281,0.6983033418655396,0.2046903371810913,0.1879397481679916,293.3453674316406,297.1499938964844,293.1499938964844,0.060518953949213,-1649.884033203125,304.17041015625,0.5600247979164124,0.1072637364268302,0.106306716799736,293.2309875488281,297.1499938964844,293.1499938964844,0.4383133053779602,-5754.986328125,304.1692810058594,0.9552061557769777,0.5282152891159058,0.3708423674106598,293.1238708496094,297.1499938964844,293.1499938964844,0.5418765544891357,-9145.4765625,304.24884033203125,0.9990000128746032,0.7306581735610962,0.5857128500938416,293.1722106933594,297.1499938964844,293.1499938964844,0.0302549786865711,-5319.0380859375,304.1529235839844,0.4824660420417785,0.0724688023328781,0.3431887328624725,291.3259582519531,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2566833496094,291.3250732421875,1.0,0.4111044108867645,0.5968964695930481,0.5968964695930481,1.0,1.0,-1.91324782371521,0.7620725035667419,1.1511753797531128,0.3273054361343384,0.0,0.0,0.772883951663971,115.77196502685548,126.0,33.737525939941406,-23387.111328125,774.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54150390625,310.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,32833.796875,30960.0,0.0,0.0,0.5534983277320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841286897659302,1.3841477632522583,-1.905909994093236e-05,0.0,0.0005617304705083,0.0,0.0,335.4548645019531,0.0,0.0,0.0,0.7729254364967346,4.0,0.0,1.0
639660,293.27349853515625,297.1499938964844,293.1499938964844,0.1339664012193679,-2893.922607421875,304.1619567871094,0.691000759601593,0.2020807117223739,0.1857279688119888,293.3429260253906,297.1499938964844,293.1499938964844,0.0573386549949646,-1593.4908447265625,304.1689147949219,0.5469304323196411,0.1028088480234146,0.1022129356861114,293.2303771972656,297.1499938964844,293.1499938964844,0.4384344220161438,-5759.2578125,304.1626892089844,0.9478729963302612,0.5262851119041443,0.3695996701717376,293.1053161621094,297.1499938964844,293.1499938964844,0.5522334575653076,-9315.1484375,304.1983337402344,0.9990000128746032,0.7351619601249695,0.5961800813674927,293.1707763671875,297.1499938964844,293.1499938964844,0.0303876269608736,-5336.28564453125,304.1517333984375,0.4789162576198578,0.0721986964344978,0.3427473604679107,291.267822265625,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.2552185058594,291.2645263671875,1.0,0.414648950099945,0.5995882153511047,0.5995882153511047,1.0,1.0,-1.9162111282348635,0.7655899524688721,1.1506210565567017,0.3298904299736023,0.0,0.0,0.7609142065048218,119.14080810546876,144.0,-48.47032928466797,-23222.6875,788.2435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75787353515625,310.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,31529.98046875,30960.0,0.0,0.0,0.5453067421913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121984004974363,1.31221604347229,-1.758649705152493e-05,0.0,0.000553417019546,0.0,0.0,291.2606506347656,0.0,0.0,0.0,0.7528945207595825,4.0,0.0,1.0
639720,293.27349853515625,297.1499938964844,293.1499938964844,0.1339664012193679,-2893.922607421875,304.1619567871094,0.691000759601593,0.2020807117223739,0.1857279688119888,293.3429260253906,297.1499938964844,293.1499938964844,0.0573386549949646,-1593.4908447265625,304.1689147949219,0.5469304323196411,0.1028088480234146,0.1022129356861114,293.2303771972656,297.1499938964844,293.1499938964844,0.4384344220161438,-5759.2578125,304.1626892089844,0.9478729963302612,0.5262851119041443,0.3695996701717376,293.1053161621094,297.1499938964844,293.1499938964844,0.5522334575653076,-9315.1484375,304.1983337402344,0.9990000128746032,0.7351619601249695,0.5961800813674927,293.1707763671875,297.1499938964844,293.1499938964844,0.0303876269608736,-5336.28564453125,304.1517333984375,0.4789162576198578,0.0721986964344978,0.3427473604679107,291.267822265625,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.2552185058594,291.2645263671875,1.0,0.414648950099945,0.5995882153511047,0.5995882153511047,1.0,1.0,-1.9162111282348635,0.7655899524688721,1.1506210565567017,0.3298904299736023,0.0,0.0,0.7609142065048218,119.14080810546876,144.0,-48.47032928466797,-23222.6875,788.2435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75787353515625,310.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,31529.98046875,30960.0,0.0,0.0,0.5453067421913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121984004974363,1.31221604347229,-1.758649705152493e-05,0.0,0.000553417019546,0.0,0.0,291.2606506347656,0.0,0.0,0.0,0.7528945207595825,4.0,0.0,1.0
639780,293.2710876464844,297.1499938964844,293.1499938964844,0.1327927112579345,-2874.93603515625,304.159912109375,0.6792957782745361,0.1994437575340271,0.1836420446634292,293.3406677246094,297.1499938964844,293.1499938964844,0.0542779937386512,-1539.944580078125,304.167724609375,0.5301617980003357,0.0983796045184135,0.0983079299330711,293.2300720214844,297.1499938964844,293.1499938964844,0.4389615058898926,-5767.1416015625,304.1575927734375,0.9336048364639282,0.5243117213249207,0.3684536218643188,293.123046875,297.1499938964844,293.1499938964844,0.5762701034545898,-9668.2705078125,304.14208984375,0.9990000128746032,0.7327687740325928,0.618461012840271,293.170654296875,297.1499938964844,293.1499938964844,0.0305309575051069,-5353.0458984375,304.15093994140625,0.4710384011268616,0.0717026367783546,0.3421735465526581,291.2055358886719,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2502746582031,291.2010498046875,1.0,0.4231952130794525,0.6013190746307373,0.6013190746307373,1.0,1.0,-1.9336994886398315,0.7748361229896545,1.1588634252548218,0.335137128829956,0.0,0.0,0.7574295401573181,126.7923583984375,162.0,-80.23637390136719,-23286.54296875,828.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84442138671875,310.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,31174.8671875,30960.0,0.0,0.0,0.5377865433692932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2875829935073853,1.2876001596450806,-1.7117581592174247e-05,0.0,0.00054578500567,0.0,0.0,277.33062744140625,0.0,0.0,0.0,0.7417070865631104,4.0,0.0,1.0
639840,293.2710876464844,297.1499938964844,293.1499938964844,0.1327927112579345,-2874.93603515625,304.159912109375,0.6792957782745361,0.1994437575340271,0.1836420446634292,293.3406677246094,297.1499938964844,293.1499938964844,0.0542779937386512,-1539.944580078125,304.167724609375,0.5301617980003357,0.0983796045184135,0.0983079299330711,293.2300720214844,297.1499938964844,293.1499938964844,0.4389615058898926,-5767.1416015625,304.1575927734375,0.9336048364639282,0.5243117213249207,0.3684536218643188,293.123046875,297.1499938964844,293.1499938964844,0.5762701034545898,-9668.2705078125,304.14208984375,0.9990000128746032,0.7327687740325928,0.618461012840271,293.170654296875,297.1499938964844,293.1499938964844,0.0305309575051069,-5353.0458984375,304.15093994140625,0.4710384011268616,0.0717026367783546,0.3421735465526581,291.2055358886719,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2502746582031,291.2010498046875,1.0,0.4231952130794525,0.6013190746307373,0.6013190746307373,1.0,1.0,-1.9336994886398315,0.7748361229896545,1.1588634252548218,0.335137128829956,0.0,0.0,0.7574295401573181,126.7923583984375,162.0,-80.23637390136719,-23286.54296875,828.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84442138671875,310.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,31174.8671875,30960.0,0.0,0.0,0.5377865433692932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2875829935073853,1.2876001596450806,-1.7117581592174247e-05,0.0,0.00054578500567,0.0,0.0,277.33062744140625,0.0,0.0,0.0,0.7417070865631104,4.0,0.0,1.0
639900,293.2700500488281,297.1499938964844,293.1499938964844,0.1322961300611496,-2867.058349609375,304.1590270996094,0.6724812984466553,0.198111206293106,0.182631641626358,293.3396911621094,297.1499938964844,293.1499938964844,0.0527931675314903,-1514.26806640625,304.1672058105469,0.5212002396583557,0.0961567163467407,0.0963983759284019,293.2300720214844,297.1499938964844,293.1499938964844,0.439493328332901,-5773.79296875,304.1552429199219,0.9247429966926576,0.5232985615730286,0.367897629737854,293.1443176269531,297.1499938964844,293.1499938964844,0.5925325155258179,-9899.8486328125,304.1139831542969,0.9990000128746032,0.7289441823959351,0.6328440308570862,293.1711120605469,297.1499938964844,293.1499938964844,0.0305819064378738,-5359.9736328125,304.1506652832031,0.4652001857757568,0.0713498368859291,0.3416496813297272,291.1687927246094,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,293.2484436035156,291.1641540527344,1.0,0.428829938173294,0.6019447445869446,0.6019447445869446,1.0,1.0,-1.946165442466736,0.7809413075447083,1.1652241945266724,0.3384546339511871,0.0,0.0,0.7598525285720825,131.9056396484375,162.0,-91.0177230834961,-23361.2421875,855.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8272705078125,310.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,31002.349609375,29880.0,0.0,0.0,0.5345802903175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2869529724121094,1.2869700193405151,-1.7068718079826795e-05,0.0,0.0005425310228019,0.0,0.0,276.549072265625,0.0,0.0,0.0,0.7264381051063538,4.0,0.0,1.0
639960,293.2691345214844,297.1499938964844,293.1499938964844,0.1320433765649795,-2863.790283203125,304.1578369140625,0.6653624773025513,0.1967704743146896,0.1816380023956298,293.3388061523437,297.1499938964844,293.1499938964844,0.0514256916940212,-1491.05859375,304.16656494140625,0.5122513771057129,0.0939262807369232,0.0945084691047668,293.2301330566406,297.1499938964844,293.1499938964844,0.4408170580863952,-5789.14697265625,304.15185546875,0.915343940258026,0.5222718715667725,0.3673491477966308,293.1727294921875,297.1499938964844,293.1499938964844,0.6119731664657593,-10172.5224609375,304.0851745605469,0.9990000128746032,0.7234420776367188,0.6488417387008667,293.1718444824219,297.1499938964844,293.1499938964844,0.0306833386421203,-5372.630859375,304.1503601074219,0.458033800125122,0.0709380060434341,0.3409577906131744,291.1124267578125,291.1499938964844,258.19512939453125,257.0982360839844,279.1654663085937,293.24920654296875,291.1058044433594,1.0,0.435148149728775,0.6025113463401794,0.6025113463401794,1.0,1.0,-1.9604219198226929,0.7878062725067139,1.172615647315979,0.3421504497528076,0.0,0.0,0.7678279280662537,137.7359161376953,165.0,-124.14734649658205,-23383.87109375,887.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7808532714844,310.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,29915.25,29880.0,0.0,0.0,0.531731128692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277680277824402,1.277696967124939,-1.6678461179253645e-05,0.0,0.0005396394990384,0.0,0.0,268.932861328125,0.0,0.0,0.0,0.734928548336029,4.0,0.0,1.0
640020,293.2671813964844,297.1499938964844,293.1499938964844,0.130838856101036,-2843.828857421875,304.15728759765625,0.6544247269630432,0.1941471248865127,0.179590567946434,293.3370056152344,297.1499938964844,293.1499938964844,0.0482521317899227,-1436.5052490234375,304.1663513183594,0.4976729154586792,0.0895057395100593,0.0906539037823677,293.2302551269531,297.1499938964844,293.1499938964844,0.441349446773529,-5795.5107421875,304.1505126953125,0.9020302891731262,0.5202193856239319,0.3661811649799347,293.2396240234375,297.1499938964844,293.1499938964844,0.6417694091796875,-10575.85546875,304.0580139160156,0.9990000128746032,0.7093161940574646,0.6730000972747803,293.17340087890625,297.1499938964844,293.1499938964844,0.0305072907358407,-5361.39892578125,304.1505432128906,0.4468583762645721,0.0700708255171775,0.3387503623962402,291.0531311035156,291.1499938964844,258.27984619140625,257.1676940917969,279.1678161621094,293.2628479003906,291.05084228515625,1.0,0.4439041912555694,0.6043559312820435,0.6043559312820435,1.0,1.0,-1.978255033493042,0.7972279191017151,1.181027054786682,0.3477452099323272,0.0,0.0,0.7854745984077454,146.84664916992188,168.0,-83.03921508789062,-23561.99609375,934.3104858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5697631835937,310.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,29460.47265625,29880.0,0.0,0.0,0.5276937484741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166697025299072,1.3166868686676023,-1.7189857317134738e-05,0.0,0.0005355420871637,0.0,0.0,288.0813903808594,0.0,0.0,0.0,0.7521299123764038,4.0,0.0,1.0
