time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.2671813964844,297.1499938964844,293.1499938964844,0.130838856101036,-2843.828857421875,304.15728759765625,0.6544247269630432,0.1941471248865127,0.179590567946434,293.3370056152344,297.1499938964844,293.1499938964844,0.0482521317899227,-1436.5052490234375,304.1663513183594,0.4976729154586792,0.0895057395100593,0.0906539037823677,293.2302551269531,297.1499938964844,293.1499938964844,0.441349446773529,-5795.5107421875,304.1505126953125,0.9020302891731262,0.5202193856239319,0.3661811649799347,293.2396240234375,297.1499938964844,293.1499938964844,0.6417694091796875,-10575.85546875,304.0580139160156,0.9990000128746032,0.7093161940574646,0.6730000972747803,293.17340087890625,297.1499938964844,293.1499938964844,0.0305072907358407,-5361.39892578125,304.1505432128906,0.4468583762645721,0.0700708255171775,0.3387503623962402,291.0531311035156,291.1499938964844,258.27984619140625,257.1676940917969,279.1678161621094,293.2628479003906,291.05084228515625,1.0,0.4439041912555694,0.6043559312820435,0.6043559312820435,1.0,1.0,-1.978255033493042,0.7972279191017151,1.181027054786682,0.3477452099323272,0.0,0.0,0.7854745984077454,146.84664916992188,168.0,-83.03921508789062,-23561.99609375,934.3104858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5697631835937,310.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,29460.47265625,29880.0,0.0,0.0,0.5276937484741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166697025299072,1.3166868686676023,-1.7189857317134738e-05,0.0,0.0005355420871637,0.0,0.0,288.0813903808594,0.0,0.0,0.0,0.7521299123764038,4.0,0.0,1.0
640140,293.2649230957031,297.1499938964844,293.1499938964844,0.129089742898941,-2813.1318359375,304.1578063964844,0.643253743648529,0.1916414052248001,0.1777235865592956,293.3348693847656,297.1499938964844,293.1499938964844,0.044850118458271,-1377.70263671875,304.1665954589844,0.4830203056335449,0.0852034389972686,0.0869799256324768,293.2304077148437,297.1499938964844,293.1499938964844,0.4396311640739441,-5776.6572265625,304.1533203125,0.8882813453674316,0.5181585550308228,0.3650726079940796,293.2809753417969,297.1499938964844,293.1499938964844,0.63614422082901,-10472.95703125,304.098388671875,0.986112117767334,0.698561429977417,0.6646581292152405,293.1748046875,297.1499938964844,293.1499938964844,0.0301300585269927,-5328.50390625,304.1510009765625,0.4355472326278686,0.0691928043961525,0.3368094563484192,291.05712890625,291.1499938964844,258.3628845214844,257.2356872558594,279.1794738769531,293.2778625488281,291.05865478515625,1.0,0.4492254257202148,0.6079598665237427,0.6079598665237427,1.0,1.0,-1.9579524993896484,0.7907565832138062,1.1671959161758425,0.3457784950733185,0.0,0.0,0.7984776496887207,156.87908935546875,171.0,-8.264863967895508,-23424.2265625,949.2452392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2957763671875,310.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,29479.16015625,28800.0,0.0,0.0,0.525310754776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3571202754974363,1.3571380376815796,-1.785086169547867e-05,0.0,0.0005331236170604,0.0,0.0,310.39556884765625,0.0,0.0,0.0,0.7554317712783813,4.0,0.0,1.0
640200,293.2649230957031,297.1499938964844,293.1499938964844,0.129089742898941,-2813.1318359375,304.1578063964844,0.643253743648529,0.1916414052248001,0.1777235865592956,293.3348693847656,297.1499938964844,293.1499938964844,0.044850118458271,-1377.70263671875,304.1665954589844,0.4830203056335449,0.0852034389972686,0.0869799256324768,293.2304077148437,297.1499938964844,293.1499938964844,0.4396311640739441,-5776.6572265625,304.1533203125,0.8882813453674316,0.5181585550308228,0.3650726079940796,293.2809753417969,297.1499938964844,293.1499938964844,0.63614422082901,-10472.95703125,304.098388671875,0.986112117767334,0.698561429977417,0.6646581292152405,293.1748046875,297.1499938964844,293.1499938964844,0.0301300585269927,-5328.50390625,304.1510009765625,0.4355472326278686,0.0691928043961525,0.3368094563484192,291.05712890625,291.1499938964844,258.3628845214844,257.2356872558594,279.1794738769531,293.2778625488281,291.05865478515625,1.0,0.4492254257202148,0.6079598665237427,0.6079598665237427,1.0,1.0,-1.9579524993896484,0.7907565832138062,1.1671959161758425,0.3457784950733185,0.0,0.0,0.7984776496887207,156.87908935546875,171.0,-8.264863967895508,-23424.2265625,949.2452392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2957763671875,310.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,29479.16015625,28800.0,0.0,0.0,0.525310754776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3571202754974363,1.3571380376815796,-1.785086169547867e-05,0.0,0.0005331236170604,0.0,0.0,310.39556884765625,0.0,0.0,0.0,0.7554317712783813,4.0,0.0,1.0
640260,293.262939453125,297.1499938964844,293.1499938964844,0.1273417621850967,-2782.545654296875,304.1581420898437,0.6352632641792297,0.1891281455755233,0.1757460832595825,293.3331298828125,297.1499938964844,293.1499938964844,0.0413606315851211,-1317.91259765625,304.1669006347656,0.4682385325431824,0.0808748006820678,0.0831839218735694,293.2310485839844,297.1499938964844,293.1499938964844,0.43794846534729,-5758.6669921875,304.15509033203125,0.8787960410118103,0.5159914493560791,0.3638025224208832,293.29302978515625,297.1499938964844,293.1499938964844,0.63197261095047,-10401.5283203125,304.1222839355469,0.975445568561554,0.6927700042724609,0.6587551236152649,293.1761474609375,297.1499938964844,293.1499938964844,0.0296579301357269,-5287.8662109375,304.1514587402344,0.4276485443115234,0.0682931393384933,0.3341518640518188,291.0541687011719,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825927734375,291.0555114746094,1.0,0.4525529146194458,0.6115281581878662,0.6115281581878662,1.0,1.0,-1.9392521381378167,0.7849718928337097,1.154280185699463,0.3438587784767151,0.0,0.0,0.8117610812187195,163.98635864257812,174.0,1.8045985698699951,-23197.125,955.5797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0828857421875,310.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,28522.9375,28800.0,0.0,0.0,0.5232963562011719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3677818775177002,1.3677997589111328,-1.7811029465519823e-05,0.0,0.0005310792475938,0.0,0.0,313.7837829589844,0.0,0.0,0.0,0.7729186415672302,4.0,0.0,1.0
640320,293.262939453125,297.1499938964844,293.1499938964844,0.1273417621850967,-2782.545654296875,304.1581420898437,0.6352632641792297,0.1891281455755233,0.1757460832595825,293.3331298828125,297.1499938964844,293.1499938964844,0.0413606315851211,-1317.91259765625,304.1669006347656,0.4682385325431824,0.0808748006820678,0.0831839218735694,293.2310485839844,297.1499938964844,293.1499938964844,0.43794846534729,-5758.6669921875,304.15509033203125,0.8787960410118103,0.5159914493560791,0.3638025224208832,293.29302978515625,297.1499938964844,293.1499938964844,0.63197261095047,-10401.5283203125,304.1222839355469,0.975445568561554,0.6927700042724609,0.6587551236152649,293.1761474609375,297.1499938964844,293.1499938964844,0.0296579301357269,-5287.8662109375,304.1514587402344,0.4276485443115234,0.0682931393384933,0.3341518640518188,291.0541687011719,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825927734375,291.0555114746094,1.0,0.4525529146194458,0.6115281581878662,0.6115281581878662,1.0,1.0,-1.9392521381378167,0.7849718928337097,1.154280185699463,0.3438587784767151,0.0,0.0,0.8117610812187195,163.98635864257812,174.0,1.8045985698699951,-23197.125,955.5797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0828857421875,310.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,28522.9375,28800.0,0.0,0.0,0.5232963562011719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3677818775177002,1.3677997589111328,-1.7811029465519823e-05,0.0,0.0005310792475938,0.0,0.0,313.7837829589844,0.0,0.0,0.0,0.7729186415672302,4.0,0.0,1.0
640380,293.2607727050781,297.1499938964844,293.1499938964844,0.1253080368041992,-2746.369384765625,304.1588134765625,0.629004180431366,0.1867096424102783,0.1737698018550872,293.3312683105469,297.1499938964844,293.1499938964844,0.0377112366259098,-1255.0540771484375,304.1673278808594,0.450774073600769,0.0766132473945617,0.0793586671352386,293.23162841796875,297.1499938964844,293.1499938964844,0.4351343810558319,-5728.3525390625,304.1580505371094,0.8717091679573059,0.5138211250305176,0.3624677658081054,293.2967529296875,297.1499938964844,293.1499938964844,0.6274269223213196,-10331.130859375,304.1388854980469,0.9671732187271118,0.6883817911148071,0.6546670794487,293.1768798828125,297.1499938964844,293.1499938964844,0.0290919765830039,-5236.2197265625,304.15191650390625,0.421829342842102,0.067481443285942,0.3314817249774933,291.0780334472656,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2836303710937,291.0794677734375,1.0,0.454775869846344,0.6150538325309753,0.6150538325309753,1.0,1.0,-1.9225659370422363,0.7799665331840515,1.14259934425354,0.3423056006431579,0.0,0.0,0.8197560906410217,169.3321533203125,177.0,24.03804397583008,-23061.095703125,957.8013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8999328613281,309.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28557.142578125,28800.0,0.0,0.0,0.5217719674110413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914079666137695,1.3914262056350708,-1.821462501538917e-05,0.0,0.0005295322625897,0.0,0.0,327.5893249511719,0.0,0.0,0.0,0.783729076385498,4.0,0.0,1.0
640440,293.2607727050781,297.1499938964844,293.1499938964844,0.1253080368041992,-2746.369384765625,304.1588134765625,0.629004180431366,0.1867096424102783,0.1737698018550872,293.3312683105469,297.1499938964844,293.1499938964844,0.0377112366259098,-1255.0540771484375,304.1673278808594,0.450774073600769,0.0766132473945617,0.0793586671352386,293.23162841796875,297.1499938964844,293.1499938964844,0.4351343810558319,-5728.3525390625,304.1580505371094,0.8717091679573059,0.5138211250305176,0.3624677658081054,293.2967529296875,297.1499938964844,293.1499938964844,0.6274269223213196,-10331.130859375,304.1388854980469,0.9671732187271118,0.6883817911148071,0.6546670794487,293.1768798828125,297.1499938964844,293.1499938964844,0.0290919765830039,-5236.2197265625,304.15191650390625,0.421829342842102,0.067481443285942,0.3314817249774933,291.0780334472656,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2836303710937,291.0794677734375,1.0,0.454775869846344,0.6150538325309753,0.6150538325309753,1.0,1.0,-1.9225659370422363,0.7799665331840515,1.14259934425354,0.3423056006431579,0.0,0.0,0.8197560906410217,169.3321533203125,177.0,24.03804397583008,-23061.095703125,957.8013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8999328613281,309.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28557.142578125,28800.0,0.0,0.0,0.5217719674110413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914079666137695,1.3914262056350708,-1.821462501538917e-05,0.0,0.0005295322625897,0.0,0.0,327.5893249511719,0.0,0.0,0.0,0.783729076385498,4.0,0.0,1.0
640500,293.25958251953125,297.1499938964844,293.1499938964844,0.1243165433406829,-2728.71142578125,304.15899658203125,0.6262548565864563,0.1855411380529403,0.1728022396564483,293.3302307128906,297.1499938964844,293.1499938964844,0.0359192565083503,-1224.024169921875,304.1674499511719,0.4426967203617096,0.0745225027203559,0.0774642899632453,293.2318420410156,297.1499938964844,293.1499938964844,0.4337078630924225,-5713.125,304.1591796875,0.8687038421630859,0.5127447843551636,0.3617921471595764,293.2975158691406,297.1499938964844,293.1499938964844,0.6251862645149231,-10298.005859375,304.1449584960937,0.9635286331176758,0.6863731741905212,0.6528423428535461,293.1770324707031,297.1499938964844,293.1499938964844,0.0285848509520292,-5215.1103515625,304.1524963378906,0.4194167554378509,0.0671066865324974,0.3302174806594848,291.0895690917969,291.1499938964844,258.56256103515625,257.3991394042969,279.1847839355469,293.2836303710937,291.0909729003906,1.0,0.4556277990341186,0.6168102025985718,0.6168102025985718,1.0,1.0,-1.914608120918274,0.7775982022285461,1.1370099782943726,0.341583788394928,0.0,0.0,0.8226222991943359,171.59922790527344,177.0,27.84418678283692,-22990.482421875,957.8976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8215637207031,309.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,28595.142578125,27720.0,0.0,0.0,0.521137535572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400329351425171,1.4003477096557615,-1.837445961427875e-05,0.0,0.000528888311237,0.0,0.0,332.985595703125,0.0,0.0,0.0,0.7728606462478638,4.0,0.0,1.0
640560,293.2583312988281,297.1499938964844,293.1499938964844,0.1235386356711387,-2715.161376953125,304.1587829589844,0.6236706972122192,0.1843986362218856,0.1718509793281555,293.3290710449219,297.1499938964844,293.1499938964844,0.034243531525135,-1195.052978515625,304.16729736328125,0.4351598620414734,0.0724615603685379,0.0755893141031265,293.2319641113281,297.1499938964844,293.1499938964844,0.4329515397548675,-5705.51416015625,304.15887451171875,0.8659470677375793,0.5116814970970154,0.3611170649528503,293.2978515625,297.1499938964844,293.1499938964844,0.6238624453544617,-10278.6494140625,304.1482238769531,0.9600988626480104,0.6844370365142822,0.6510881185531616,293.1771240234375,297.1499938964844,293.1499938964844,0.0285546444356441,-5204.41064453125,304.1520690917969,0.4172342121601105,0.0667488723993301,0.3289984464645386,291.0832824707031,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,293.28338623046875,291.0824584960937,1.0,0.4563629329204559,0.618562638759613,0.618562638759613,1.0,1.0,-1.9068330526351929,0.7752871513366699,1.1315457820892334,0.3408815562725067,0.0,0.0,0.8275285363197327,173.6812744140625,180.0,3.467285633087158,-22845.271484375,957.5404052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76513671875,309.8311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,27758.5078125,27720.0,0.0,0.0,0.5204182863235474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388168215751648,1.38818621635437,-1.79793296410935e-05,0.0,0.0005281584453769,0.0,0.0,323.41168212890625,0.0,0.0,0.0,0.7800173759460449,4.0,0.0,1.0
640620,293.2557067871094,297.1499938964844,293.1499938964844,0.1216870248317718,-2682.135009765625,304.158935546875,0.6188313364982605,0.182183638215065,0.1699992716312408,293.3265380859375,297.1499938964844,293.1499938964844,0.0308773703873157,-1135.3182373046875,304.1671447753906,0.4216340482234955,0.0684396922588348,0.071913868188858,293.2320861816406,297.1499938964844,293.1499938964844,0.4302641153335571,-5677.0078125,304.1604309082031,0.8609870672225952,0.5095789432525635,0.3597791790962219,293.2978515625,297.1499938964844,293.1499938964844,0.6195098757743835,-10217.1416015625,304.15606689453125,0.9537073373794556,0.6806946396827698,0.6477221250534058,293.17706298828125,297.1499938964844,293.1499938964844,0.0278625451028347,-5151.533203125,304.1524353027344,0.4133733212947845,0.0660723075270652,0.3266789019107818,291.10064697265625,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.282470703125,291.102294921875,1.0,0.4575909972190857,0.6220558881759644,0.6220558881759644,1.0,1.0,-1.8917615413665767,0.7708078622817993,1.1209536790847778,0.3395228683948517,0.0,0.0,0.833328902721405,177.44595336914062,183.0,23.937000274658203,-22737.36328125,955.9293212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67633056640625,309.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,27593.318359375,27720.0,0.0,0.0,0.5190303325653076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020391702651978,1.402057409286499,-1.817699558159802e-05,0.0,0.0005267498199827,0.0,0.0,331.1266784667969,0.0,0.0,0.0,0.7861098051071167,4.0,0.0,1.0
640680,293.2557067871094,297.1499938964844,293.1499938964844,0.1216870248317718,-2682.135009765625,304.158935546875,0.6188313364982605,0.182183638215065,0.1699992716312408,293.3265380859375,297.1499938964844,293.1499938964844,0.0308773703873157,-1135.3182373046875,304.1671447753906,0.4216340482234955,0.0684396922588348,0.071913868188858,293.2320861816406,297.1499938964844,293.1499938964844,0.4302641153335571,-5677.0078125,304.1604309082031,0.8609870672225952,0.5095789432525635,0.3597791790962219,293.2978515625,297.1499938964844,293.1499938964844,0.6195098757743835,-10217.1416015625,304.15606689453125,0.9537073373794556,0.6806946396827698,0.6477221250534058,293.17706298828125,297.1499938964844,293.1499938964844,0.0278625451028347,-5151.533203125,304.1524353027344,0.4133733212947845,0.0660723075270652,0.3266789019107818,291.10064697265625,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.282470703125,291.102294921875,1.0,0.4575909972190857,0.6220558881759644,0.6220558881759644,1.0,1.0,-1.8917615413665767,0.7708078622817993,1.1209536790847778,0.3395228683948517,0.0,0.0,0.833328902721405,177.44595336914062,183.0,23.937000274658203,-22737.36328125,955.9293212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67633056640625,309.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,27593.318359375,27720.0,0.0,0.0,0.5190303325653076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020391702651978,1.402057409286499,-1.817699558159802e-05,0.0,0.0005267498199827,0.0,0.0,331.1266784667969,0.0,0.0,0.0,0.7861098051071167,4.0,0.0,1.0
640740,293.2530212402344,297.1499938964844,293.1499938964844,0.1198210790753364,-2648.646484375,304.1590576171875,0.6142114400863647,0.180050328373909,0.1682097613811493,293.3234558105469,297.1499938964844,293.1499938964844,0.0275451857596635,-1077.1663818359375,304.1669616699219,0.409876674413681,0.0645897090435028,0.0683722496032714,293.2322082519531,297.1499938964844,293.1499938964844,0.4272615909576416,-5645.18994140625,304.16192626953125,0.8565121293067932,0.5074785947799683,0.3584342896938324,293.29742431640625,297.1499938964844,293.1499938964844,0.6145986318588257,-10149.75390625,304.16217041015625,0.9476991891860962,0.6770334243774414,0.644432544708252,293.17681884765625,297.1499938964844,293.1499938964844,0.0275164581835269,-5106.6572265625,304.1521911621094,0.4099625945091247,0.0654343962669372,0.3244845569133758,291.1266174316406,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.28125,291.12823486328125,1.0,0.4586191177368164,0.625539243221283,0.625539243221283,1.0,1.0,-1.8771593570709229,0.7664498686790466,1.1107094287872314,0.3381921947002411,0.0,0.0,0.834688663482666,180.86952209472656,186.0,32.427188873291016,-22618.02734375,953.6084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61181640625,309.774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,27657.61328125,26640.0,0.0,0.0,0.5177091956138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408946514129639,1.4089648723602295,-1.830944165703841e-05,0.0,0.0005254090065136,0.0,0.0,335.4433898925781,0.0,0.0,0.0,0.7742779850959778,4.0,0.0,1.0
640800,293.2530212402344,297.1499938964844,293.1499938964844,0.1198210790753364,-2648.646484375,304.1590576171875,0.6142114400863647,0.180050328373909,0.1682097613811493,293.3234558105469,297.1499938964844,293.1499938964844,0.0275451857596635,-1077.1663818359375,304.1669616699219,0.409876674413681,0.0645897090435028,0.0683722496032714,293.2322082519531,297.1499938964844,293.1499938964844,0.4272615909576416,-5645.18994140625,304.16192626953125,0.8565121293067932,0.5074785947799683,0.3584342896938324,293.29742431640625,297.1499938964844,293.1499938964844,0.6145986318588257,-10149.75390625,304.16217041015625,0.9476991891860962,0.6770334243774414,0.644432544708252,293.17681884765625,297.1499938964844,293.1499938964844,0.0275164581835269,-5106.6572265625,304.1521911621094,0.4099625945091247,0.0654343962669372,0.3244845569133758,291.1266174316406,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.28125,291.12823486328125,1.0,0.4586191177368164,0.625539243221283,0.625539243221283,1.0,1.0,-1.8771593570709229,0.7664498686790466,1.1107094287872314,0.3381921947002411,0.0,0.0,0.834688663482666,180.86952209472656,186.0,32.427188873291016,-22618.02734375,953.6084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61181640625,309.774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,27657.61328125,26640.0,0.0,0.0,0.5177091956138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408946514129639,1.4089648723602295,-1.830944165703841e-05,0.0,0.0005254090065136,0.0,0.0,335.4433898925781,0.0,0.0,0.0,0.7742779850959778,4.0,0.0,1.0
640860,293.2502746582031,297.1499938964844,293.1499938964844,0.1182856410741806,-2621.432373046875,304.1586303710937,0.6096446514129639,0.1779941171407699,0.166481614112854,293.3199768066406,297.1499938964844,293.1499938964844,0.0244785193353891,-1017.7517700195312,304.1666564941406,0.3989422619342804,0.0609022341668605,0.0649995729327201,293.2321472167969,297.1499938964844,293.1499938964844,0.4252066016197204,-5624.10400390625,304.16143798828125,0.8523751497268677,0.505405604839325,0.3570971190929413,293.29656982421875,297.1499938964844,293.1499938964844,0.6109321117401123,-10101.1171875,304.1642761230469,0.9419587254524232,0.6734710931777954,0.6412199139595032,293.1764831542969,297.1499938964844,293.1499938964844,0.0272362418472766,-5073.63720703125,304.1519470214844,0.4068356454372406,0.0648240447044372,0.3223816752433777,291.12628173828125,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2797241210937,291.127685546875,1.0,0.4595465362071991,0.629013180732727,0.629013180732727,1.0,1.0,-1.863045334815979,0.7622265219688416,1.1008188724517822,0.3368937969207763,0.0,0.0,0.8381123542785645,184.0859222412109,189.0,15.325931549072266,-22431.890625,951.0392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599609375,309.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,26674.181640625,26640.0,0.0,0.0,0.5160185694694519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390589952468872,1.3906077146530151,-1.7774973457562737e-05,0.0,0.0005236932775005,0.0,0.0,321.7398986816406,0.0,0.0,0.0,0.7782841920852661,4.0,0.0,1.0
640920,293.2502746582031,297.1499938964844,293.1499938964844,0.1182856410741806,-2621.432373046875,304.1586303710937,0.6096446514129639,0.1779941171407699,0.166481614112854,293.3199768066406,297.1499938964844,293.1499938964844,0.0244785193353891,-1017.7517700195312,304.1666564941406,0.3989422619342804,0.0609022341668605,0.0649995729327201,293.2321472167969,297.1499938964844,293.1499938964844,0.4252066016197204,-5624.10400390625,304.16143798828125,0.8523751497268677,0.505405604839325,0.3570971190929413,293.29656982421875,297.1499938964844,293.1499938964844,0.6109321117401123,-10101.1171875,304.1642761230469,0.9419587254524232,0.6734710931777954,0.6412199139595032,293.1764831542969,297.1499938964844,293.1499938964844,0.0272362418472766,-5073.63720703125,304.1519470214844,0.4068356454372406,0.0648240447044372,0.3223816752433777,291.12628173828125,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2797241210937,291.127685546875,1.0,0.4595465362071991,0.629013180732727,0.629013180732727,1.0,1.0,-1.863045334815979,0.7622265219688416,1.1008188724517822,0.3368937969207763,0.0,0.0,0.8381123542785645,184.0859222412109,189.0,15.325931549072266,-22431.890625,951.0392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599609375,309.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,26674.181640625,26640.0,0.0,0.0,0.5160185694694519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390589952468872,1.3906077146530151,-1.7774973457562737e-05,0.0,0.0005236932775005,0.0,0.0,321.7398986816406,0.0,0.0,0.0,0.7782841920852661,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1165485605597496,-2590.06396484375,304.1586303710937,0.6051487922668457,0.176007866859436,0.1648138761520385,293.3171081542969,297.1499938964844,293.1499938964844,0.0223017111420631,-968.951904296875,304.1648864746094,0.3860651850700378,0.0571798644959926,0.0616282969713211,293.23211669921875,297.1499938964844,293.1499938964844,0.4222261309623718,-5592.56884765625,304.16259765625,0.8484545946121216,0.5033329129219055,0.3557642102241516,293.29559326171875,297.1499938964844,293.1499938964844,0.6059377789497375,-10034.3505859375,304.1678161621094,0.9363819360733032,0.6699572205543518,0.6380652785301208,293.17608642578125,297.1499938964844,293.1499938964844,0.0268597546964883,-5031.82080078125,304.15191650390625,0.4038700461387634,0.0642324611544609,0.3203538060188293,291.1518249511719,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2782897949219,291.1534729003906,1.0,0.4604222178459167,0.6325092315673828,0.6325092315673828,1.0,1.0,-1.849170804023743,0.7580474615097046,1.091123342514038,0.3355871140956878,0.0,0.0,0.836190938949585,187.199447631836,177.0,29.84646797180176,-22326.5390625,948.3344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6022644042969,309.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,26675.458984375,26640.0,0.0,0.0,0.5141923427581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3891018629074097,1.3891196250915527,-1.7750144252204336e-05,0.0,0.0005218398873694,0.0,0.0,320.87420654296875,0.0,0.0,0.0,0.7774178981781006,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1165485605597496,-2590.06396484375,304.1586303710937,0.6051487922668457,0.176007866859436,0.1648138761520385,293.3171081542969,297.1499938964844,293.1499938964844,0.0223017111420631,-968.951904296875,304.1648864746094,0.3860651850700378,0.0571798644959926,0.0616282969713211,293.23211669921875,297.1499938964844,293.1499938964844,0.4222261309623718,-5592.56884765625,304.16259765625,0.8484545946121216,0.5033329129219055,0.3557642102241516,293.29559326171875,297.1499938964844,293.1499938964844,0.6059377789497375,-10034.3505859375,304.1678161621094,0.9363819360733032,0.6699572205543518,0.6380652785301208,293.17608642578125,297.1499938964844,293.1499938964844,0.0268597546964883,-5031.82080078125,304.15191650390625,0.4038700461387634,0.0642324611544609,0.3203538060188293,291.1518249511719,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2782897949219,291.1534729003906,1.0,0.4604222178459167,0.6325092315673828,0.6325092315673828,1.0,1.0,-1.849170804023743,0.7580474615097046,1.091123342514038,0.3355871140956878,0.0,0.0,0.836190938949585,187.199447631836,177.0,29.84646797180176,-22326.5390625,948.3344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6022644042969,309.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,26675.458984375,26640.0,0.0,0.0,0.5141923427581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3891018629074097,1.3891196250915527,-1.7750144252204336e-05,0.0,0.0005218398873694,0.0,0.0,320.87420654296875,0.0,0.0,0.0,0.7774178981781006,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1156353577971458,-2573.527099609375,304.1587219238281,0.6042767763137817,0.1750531792640686,0.1639245450496673,293.31591796875,297.1499938964844,293.1499938964844,0.0209698360413312,-939.7647094726562,304.16461181640625,0.379845380783081,0.0552981682121753,0.0598329789936542,293.2320556640625,297.1499938964844,293.1499938964844,0.4206396043300628,-5575.7685546875,304.1631774902344,0.8482885956764221,0.5023058652877808,0.3550347089767456,293.2950134277344,297.1499938964844,293.1499938964844,0.6033214926719666,-9999.564453125,304.1693420410156,0.9359681606292723,0.6682236194610596,0.6364163756370544,293.17584228515625,297.1499938964844,293.1499938964844,0.0265576280653476,-5005.05908203125,304.1521301269531,0.4033602476119995,0.063950777053833,0.3189663887023926,291.164794921875,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,293.277587890625,291.1665344238281,1.0,0.4588635265827179,0.6343097686767578,0.6343097686767578,1.0,1.0,-1.8414266109466555,0.7555888295173645,1.0858378410339355,0.3347511887550354,0.0,0.0,0.8339070081710815,186.5442352294922,177.0,33.07469940185547,-22260.74609375,939.3104858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6091613769531,309.7699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,26709.64453125,25560.0,0.0,0.0,0.5132126808166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3858193159103394,1.3858370780944824,-1.7702563127386384e-05,0.0,0.0005208455841057,0.0,0.0,319.0597229003906,0.0,0.0,0.0,0.7608604431152344,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1148899421095848,-2560.30615234375,304.15850830078125,0.6042612791061401,0.1741438508033752,0.163021445274353,293.3147888183594,297.1499938964844,293.1499938964844,0.0197027809917926,-911.0300903320312,304.16424560546875,0.3740939795970917,0.053417582064867,0.0579823181033134,293.2318420410156,297.1499938964844,293.1499938964844,0.4196541607379913,-5565.82421875,304.1625671386719,0.8491951823234558,0.501305103302002,0.3542799055576324,293.2943115234375,297.1499938964844,293.1499938964844,0.6015444397926331,-9976.8994140625,304.16900634765625,0.9369866251945496,0.6665262579917908,0.6347412467002869,293.1755065917969,297.1499938964844,293.1499938964844,0.0263099037110805,-4982.7802734375,304.1521911621094,0.4034647047519684,0.0636925101280212,0.3174197971820831,291.1608581542969,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,293.2767944335937,291.1601257324219,1.0,0.4565039277076721,0.6361373066902161,0.6361373066902161,1.0,1.0,-1.8333452939987185,0.752976655960083,1.0803686380386353,0.333818107843399,0.0,0.0,0.8334033489227295,184.57508850097656,165.0,8.22766399383545,-22111.978515625,925.9409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339416503906,309.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,25889.83203125,25560.0,0.0,0.0,0.5120245218276978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3603893518447876,1.3604063987731934,-1.709308344288729e-05,0.0,0.0005196398124098,0.0,0.0,302.2378845214844,0.0,0.0,0.0,0.7617462873458862,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1131369322538375,-2528.53369140625,304.1585998535156,0.6059973239898682,0.1724531799554824,0.1612415164709091,293.31268310546875,297.1499938964844,293.1499938964844,0.0170159097760915,-846.4425659179688,304.1595458984375,0.3634600937366485,0.050000000745058,0.054221361875534,293.23114013671875,297.1499938964844,293.1499938964844,0.4166268408298492,-5533.82177734375,304.1634826660156,0.8532000780105591,0.4993714690208435,0.3527523577213287,293.29254150390625,297.1499938964844,293.1499938964844,0.5965441465377808,-9910.8525390625,304.17108154296875,0.941881537437439,0.6632260680198669,0.6313951015472412,293.17449951171875,297.1499938964844,293.1499938964844,0.0256958901882171,-4924.7216796875,304.1524963378906,0.40498748421669,0.0632486417889595,0.3141907453536987,291.1793212890625,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2749938964844,291.18115234375,1.0,0.4499629437923431,0.6398488283157349,0.6398488283157349,1.0,1.0,-1.8169622421264648,0.7476257681846619,1.0693364143371582,0.3318599760532379,0.0,0.0,0.8286445140838623,178.17662048339844,153.0,26.644088745117188,-21984.669921875,891.6858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69683837890625,309.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,25712.6484375,25560.0,0.0,0.0,0.5093352794647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3490084409713743,1.3490253686904907,-1.686576615611557e-05,0.0,0.0005169105716049,0.0,0.0,295.4185791015625,0.0,0.0,0.0,0.7560641169548035,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1131369322538375,-2528.53369140625,304.1585998535156,0.6059973239898682,0.1724531799554824,0.1612415164709091,293.31268310546875,297.1499938964844,293.1499938964844,0.0170159097760915,-846.4425659179688,304.1595458984375,0.3634600937366485,0.050000000745058,0.054221361875534,293.23114013671875,297.1499938964844,293.1499938964844,0.4166268408298492,-5533.82177734375,304.1634826660156,0.8532000780105591,0.4993714690208435,0.3527523577213287,293.29254150390625,297.1499938964844,293.1499938964844,0.5965441465377808,-9910.8525390625,304.17108154296875,0.941881537437439,0.6632260680198669,0.6313951015472412,293.17449951171875,297.1499938964844,293.1499938964844,0.0256958901882171,-4924.7216796875,304.1524963378906,0.40498748421669,0.0632486417889595,0.3141907453536987,291.1793212890625,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2749938964844,291.18115234375,1.0,0.4499629437923431,0.6398488283157349,0.6398488283157349,1.0,1.0,-1.8169622421264648,0.7476257681846619,1.0693364143371582,0.3318599760532379,0.0,0.0,0.8286445140838623,178.17662048339844,153.0,26.644088745117188,-21984.669921875,891.6858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69683837890625,309.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,25712.6484375,25560.0,0.0,0.0,0.5093352794647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3490084409713743,1.3490253686904907,-1.686576615611557e-05,0.0,0.0005169105716049,0.0,0.0,295.4185791015625,0.0,0.0,0.0,0.7560641169548035,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1113999485969543,-2496.92236328125,304.1586303710937,0.6097162961959839,0.17090605199337,0.1595033407211303,293.3129577636719,297.1499938964844,293.1499938964844,0.0163748785853385,-829.3047485351562,304.0992126464844,0.3656722903251648,0.050000000745058,0.0532611608505249,293.23028564453125,297.1499938964844,293.1499938964844,0.4134339690208435,-5500.07958984375,304.1642761230469,0.8597776889801025,0.4974892139434814,0.3511914014816284,293.2906494140625,297.1499938964844,293.1499938964844,0.5913146734237671,-9842.0478515625,304.1726989746094,0.9498867392539978,0.6600006818771362,0.6280256509780884,293.1732482910156,297.1499938964844,293.1499938964844,0.0250662807375192,-4864.24609375,304.1527099609375,0.4080334901809692,0.0628805011510849,0.3108692467212677,291.2022399902344,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27362060546875,291.2033386230469,1.0,0.4419036209583282,0.6434821486473083,0.6434821486473083,1.0,1.0,-1.8038114309310915,0.7436319589614868,1.0601794719696045,0.3305440843105316,0.0,0.0,0.8200146555900574,169.3802947998047,141.0,27.69640350341797,-21858.216796875,853.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630615234375,309.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,25762.560546875,24480.0,0.0,0.0,0.5063531398773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3318241834640503,1.331840753555298,-1.6597305148025043e-05,0.0,0.0005138841224834,0.0,0.0,286.1855163574219,0.0,0.0,0.0,0.7330201268196106,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1113999485969543,-2496.92236328125,304.1586303710937,0.6097162961959839,0.17090605199337,0.1595033407211303,293.3129577636719,297.1499938964844,293.1499938964844,0.0163748785853385,-829.3047485351562,304.0992126464844,0.3656722903251648,0.050000000745058,0.0532611608505249,293.23028564453125,297.1499938964844,293.1499938964844,0.4134339690208435,-5500.07958984375,304.1642761230469,0.8597776889801025,0.4974892139434814,0.3511914014816284,293.2906494140625,297.1499938964844,293.1499938964844,0.5913146734237671,-9842.0478515625,304.1726989746094,0.9498867392539978,0.6600006818771362,0.6280256509780884,293.1732482910156,297.1499938964844,293.1499938964844,0.0250662807375192,-4864.24609375,304.1527099609375,0.4080334901809692,0.0628805011510849,0.3108692467212677,291.2022399902344,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27362060546875,291.2033386230469,1.0,0.4419036209583282,0.6434821486473083,0.6434821486473083,1.0,1.0,-1.8038114309310915,0.7436319589614868,1.0601794719696045,0.3305440843105316,0.0,0.0,0.8200146555900574,169.3802947998047,141.0,27.69640350341797,-21858.216796875,853.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630615234375,309.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,25762.560546875,24480.0,0.0,0.0,0.5063531398773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3318241834640503,1.331840753555298,-1.6597305148025043e-05,0.0,0.0005138841224834,0.0,0.0,286.1855163574219,0.0,0.0,0.0,0.7330201268196106,4.0,0.0,1.0
641460,293.2333679199219,297.1499938964844,293.1499938964844,0.110078752040863,-2473.371826171875,304.157958984375,0.6146938800811768,0.1694971919059753,0.1578458100557327,293.3181457519531,297.1499938964844,293.1499938964844,0.0159308891743421,-819.3870849609375,304.0258483886719,0.3715647459030151,0.050000000745058,0.052877988666296,293.2291259765625,297.1499938964844,293.1499938964844,0.4115270376205444,-5480.8525390625,304.1627502441406,0.868243396282196,0.4956906139850616,0.349647969007492,293.2883605957031,297.1499938964844,293.1499938964844,0.5878823399543762,-9798.794921875,304.1709289550781,0.9597142338752748,0.6569011211395264,0.6247142553329468,293.171875,297.1499938964844,293.1499938964844,0.024567037820816,-4817.96728515625,304.15264892578125,0.4122101962566376,0.0625689774751663,0.3075992166996002,291.18927001953125,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.273193359375,291.1898498535156,1.0,0.4328913986682892,0.6471307873725891,0.6471307873725891,1.0,1.0,-1.791604995727539,0.7399972081184387,1.0516078472137451,0.3294088840484619,0.0,0.0,0.8158085346221924,159.40615844726562,129.0,0.7711346745491028,-21658.947265625,812.6542358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8550109863281,309.8516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,24731.453125,24480.0,0.0,0.0,0.5027986168861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2929552793502808,1.2929710149765017,-1.5744592019473203e-05,0.0,0.0005102767026983,0.0,0.0,263.04736328125,0.0,0.0,0.0,0.7274119853973389,4.0,0.0,1.0
641520,293.2333679199219,297.1499938964844,293.1499938964844,0.110078752040863,-2473.371826171875,304.157958984375,0.6146938800811768,0.1694971919059753,0.1578458100557327,293.3181457519531,297.1499938964844,293.1499938964844,0.0159308891743421,-819.3870849609375,304.0258483886719,0.3715647459030151,0.050000000745058,0.052877988666296,293.2291259765625,297.1499938964844,293.1499938964844,0.4115270376205444,-5480.8525390625,304.1627502441406,0.868243396282196,0.4956906139850616,0.349647969007492,293.2883605957031,297.1499938964844,293.1499938964844,0.5878823399543762,-9798.794921875,304.1709289550781,0.9597142338752748,0.6569011211395264,0.6247142553329468,293.171875,297.1499938964844,293.1499938964844,0.024567037820816,-4817.96728515625,304.15264892578125,0.4122101962566376,0.0625689774751663,0.3075992166996002,291.18927001953125,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.273193359375,291.1898498535156,1.0,0.4328913986682892,0.6471307873725891,0.6471307873725891,1.0,1.0,-1.791604995727539,0.7399972081184387,1.0516078472137451,0.3294088840484619,0.0,0.0,0.8158085346221924,159.40615844726562,129.0,0.7711346745491028,-21658.947265625,812.6542358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8550109863281,309.8516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,24731.453125,24480.0,0.0,0.0,0.5027986168861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2929552793502808,1.2929710149765017,-1.5744592019473203e-05,0.0,0.0005102767026983,0.0,0.0,263.04736328125,0.0,0.0,0.0,0.7274119853973389,4.0,0.0,1.0
641580,293.2293395996094,297.1499938964844,293.1499938964844,0.1085961535573005,-2446.376220703125,304.15777587890625,0.620516300201416,0.1682001948356628,0.1562710106372833,293.3264465332031,297.1499938964844,293.1499938964844,0.0154211921617388,-806.9857788085938,303.9433288574219,0.3784537315368652,0.050000000745058,0.0524701476097106,293.2279357910156,297.1499938964844,293.1499938964844,0.4087872207164764,-5452.0068359375,304.1630554199219,0.8784021139144897,0.4939310848712921,0.3481239676475525,293.2860107421875,297.1499938964844,293.1499938964844,0.583321750164032,-9739.1455078125,304.1715393066406,0.9706493020057678,0.6538687348365784,0.6214610934257507,293.1705322265625,297.1499938964844,293.1499938964844,0.0240041073411703,-4763.11572265625,304.1526794433594,0.4174778759479522,0.0622895397245883,0.3043799996376037,291.2012939453125,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.27362060546875,291.2019958496094,1.0,0.4232109189033508,0.6508355736732483,0.6508355736732483,1.0,1.0,-1.7796227931976318,0.7364225387573242,1.0432003736495972,0.3282842934131622,0.0,0.0,0.8081730604171753,148.8054962158203,117.0,11.67635440826416,-21543.828125,770.7666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932373046875,309.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24682.796875,24480.0,0.0,0.0,0.4990439713001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757670879364014,1.275782585144043,-1.546547719044611e-05,0.0,0.0005064661963842,0.0,0.0,254.2764892578125,0.0,0.0,0.0,0.7192619442939758,4.0,0.0,1.0
641640,293.2293395996094,297.1499938964844,293.1499938964844,0.1085961535573005,-2446.376220703125,304.15777587890625,0.620516300201416,0.1682001948356628,0.1562710106372833,293.3264465332031,297.1499938964844,293.1499938964844,0.0154211921617388,-806.9857788085938,303.9433288574219,0.3784537315368652,0.050000000745058,0.0524701476097106,293.2279357910156,297.1499938964844,293.1499938964844,0.4087872207164764,-5452.0068359375,304.1630554199219,0.8784021139144897,0.4939310848712921,0.3481239676475525,293.2860107421875,297.1499938964844,293.1499938964844,0.583321750164032,-9739.1455078125,304.1715393066406,0.9706493020057678,0.6538687348365784,0.6214610934257507,293.1705322265625,297.1499938964844,293.1499938964844,0.0240041073411703,-4763.11572265625,304.1526794433594,0.4174778759479522,0.0622895397245883,0.3043799996376037,291.2012939453125,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.27362060546875,291.2019958496094,1.0,0.4232109189033508,0.6508355736732483,0.6508355736732483,1.0,1.0,-1.7796227931976318,0.7364225387573242,1.0432003736495972,0.3282842934131622,0.0,0.0,0.8081730604171753,148.8054962158203,117.0,11.67635440826416,-21543.828125,770.7666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932373046875,309.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24682.796875,24480.0,0.0,0.0,0.4990439713001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757670879364014,1.275782585144043,-1.546547719044611e-05,0.0,0.0005064661963842,0.0,0.0,254.2764892578125,0.0,0.0,0.0,0.7192619442939758,4.0,0.0,1.0
641700,293.2273254394531,297.1499938964844,293.1499938964844,0.1078931093215942,-2433.568603515625,304.1576538085937,0.6237429976463318,0.1675892323255539,0.1555126905441284,293.33135986328125,297.1499938964844,293.1499938964844,0.0151652367785573,-800.6319580078125,303.8992004394531,0.3822642266750335,0.050000000745058,0.0522604808211326,293.2273254394531,297.1499938964844,293.1499938964844,0.4074615836143493,-5438.08642578125,304.1630859375,0.8841148614883423,0.49306121468544,0.3473641574382782,293.2848815917969,297.1499938964844,293.1499938964844,0.5811071395874023,-9710.2744140625,304.1716613769531,0.9763704538345336,0.6523717641830444,0.6198455691337585,293.1698608398437,297.1499938964844,293.1499938964844,0.0237313117831945,-4736.33056640625,304.1527099609375,0.4205690026283264,0.0621572658419609,0.3027815818786621,291.2062072753906,291.1499938964844,259.25592041015625,257.9613647460937,279.1871337890625,293.27410888671875,291.2067565917969,1.0,0.4181731939315796,0.652713418006897,0.652713418006897,1.0,1.0,-1.7736891508102417,0.7346477508544922,1.0390413999557495,0.3277211785316467,0.0,0.0,0.803922176361084,143.36184692382812,117.0,12.083959579467772,-21478.3671875,749.6302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9652404785156,309.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,24690.91015625,23400.0,0.0,0.0,0.4971161186695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2662361860275269,1.2662514448165894,-1.532018904981669e-05,0.0,0.0005045096622779,0.0,0.0,249.59478759765625,0.0,0.0,0.0,0.6998416185379028,4.0,0.0,1.0
641760,293.225341796875,297.1499938964844,293.1499938964844,0.1074033007025718,-2425.002197265625,304.1571350097656,0.6272086501121521,0.1670020818710327,0.1547732949256897,293.3365783691406,297.1499938964844,293.1499938964844,0.0149408988654613,-795.4730224609375,303.8529663085937,0.3863213062286377,0.050000000745058,0.0520483143627643,293.2267150878906,297.1499938964844,293.1499938964844,0.4068778753280639,-5432.6259765625,304.1617431640625,0.8902637958526611,0.4922040700912475,0.3466084599494934,293.28369140625,297.1499938964844,293.1499938964844,0.5799230337142944,-9696.166015625,304.1698303222656,0.9821882843971252,0.6508973240852356,0.6182424426078796,293.16925048828125,297.1499938964844,293.1499938964844,0.0235246215015649,-4717.4169921875,304.152587890625,0.4240094423294067,0.0620287843048572,0.3011896014213562,291.19110107421875,291.1499938964844,259.2870483398437,257.9859924316406,279.1874389648437,293.27471923828125,291.18853759765625,1.0,0.4130248129367828,0.6546072959899902,0.6546072959899902,1.0,1.0,-1.7678027153015137,0.7328850626945496,1.0349175930023191,0.3271591067314148,0.0,0.0,0.8024873733520508,137.8563995361328,105.0,-19.04452514648437,-21326.46484375,728.4757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0085754394531,309.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,23834.01953125,23400.0,0.0,0.0,0.4950103163719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2364126443862915,1.2364273071289062,-1.4673166333523112e-05,0.0,0.0005023725680075,0.0,0.0,233.11209106445312,0.0,0.0,0.0,0.6986607313156128,4.0,0.0,1.0
