time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.1061901673674583,-2402.99755859375,304.15679931640625,0.6350281238555908,0.1658961325883865,0.1533527672290802,293.3477783203125,297.1499938964844,293.1499938964844,0.0144470604136586,-782.9547119140625,303.7566833496094,0.3948026299476623,0.050000000745058,0.0516185499727726,293.2254333496094,297.1499938964844,293.1499938964844,0.4047022461891174,-5409.90576171875,304.1615295410156,0.9039705395698548,0.4905176758766174,0.3451191484928131,293.28125,297.1499938964844,293.1499938964844,0.576200008392334,-9647.8427734375,304.1695251464844,0.9939318299293518,0.6480024456977844,0.6150947213172913,293.1680603027344,297.1499938964844,293.1499938964844,0.0230265501886606,-4668.51123046875,304.1525573730469,0.4321380257606506,0.0617821589112281,0.298028826713562,291.1879577636719,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,293.2763061523437,291.1884765625,1.0,0.4024270176887512,0.6584432721138,0.6584432721138,1.0,1.0,-1.7562179565429688,0.7294160723686218,1.0268019437789917,0.3260497152805328,0.0,0.0,0.7980998754501343,126.71388244628906,93.0,-1.414820909500122,-21221.1640625,686.3074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08184814453125,309.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,23575.015625,23400.0,0.0,0.0,0.4906858801841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222124695777893,1.2221391201019287,-1.4401282896869816e-05,0.0,0.00049798382679,0.0,0.0,225.84678649902344,0.0,0.0,0.0,0.6916310787200928,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.1061901673674583,-2402.99755859375,304.15679931640625,0.6350281238555908,0.1658961325883865,0.1533527672290802,293.3477783203125,297.1499938964844,293.1499938964844,0.0144470604136586,-782.9547119140625,303.7566833496094,0.3948026299476623,0.050000000745058,0.0516185499727726,293.2254333496094,297.1499938964844,293.1499938964844,0.4047022461891174,-5409.90576171875,304.1615295410156,0.9039705395698548,0.4905176758766174,0.3451191484928131,293.28125,297.1499938964844,293.1499938964844,0.576200008392334,-9647.8427734375,304.1695251464844,0.9939318299293518,0.6480024456977844,0.6150947213172913,293.1680603027344,297.1499938964844,293.1499938964844,0.0230265501886606,-4668.51123046875,304.1525573730469,0.4321380257606506,0.0617821589112281,0.298028826713562,291.1879577636719,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,293.2763061523437,291.1884765625,1.0,0.4024270176887512,0.6584432721138,0.6584432721138,1.0,1.0,-1.7562179565429688,0.7294160723686218,1.0268019437789917,0.3260497152805328,0.0,0.0,0.7980998754501343,126.71388244628906,93.0,-1.414820909500122,-21221.1640625,686.3074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08184814453125,309.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,23575.015625,23400.0,0.0,0.0,0.4906858801841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222124695777893,1.2221391201019287,-1.4401282896869816e-05,0.0,0.00049798382679,0.0,0.0,225.84678649902344,0.0,0.0,0.0,0.6916310787200928,4.0,0.0,1.0
641940,293.21734619140625,297.1499938964844,293.1499938964844,0.1049466878175735,-2380.11328125,304.1566162109375,0.642973780632019,0.1649023294448852,0.1520707309246063,293.3594055175781,297.1499938964844,293.1499938964844,0.0139655666425824,-770.024169921875,303.6561889648437,0.4021272957324981,0.050000000745058,0.0512393005192279,293.2241516113281,297.1499938964844,293.1499938964844,0.4020261466503143,-5381.45068359375,304.16217041015625,0.9185628890991212,0.4888644516468048,0.3436842858791351,293.2742004394531,297.1499938964844,293.1499938964844,0.5610053539276123,-9436.931640625,304.19000244140625,0.9990000128746032,0.6460685133934021,0.6015071272850037,293.1667785644531,297.1499938964844,293.1499938964844,0.0225460361689329,-4619.458984375,304.1524963378906,0.4408667087554931,0.0615835450589656,0.2952409386634826,291.2019958496094,291.1499938964844,259.40838623046875,258.0816345214844,279.1932067871094,293.2765808105469,291.20465087890625,1.0,0.3910450041294098,0.6629217863082886,0.6629217863082886,1.0,1.0,-1.7325170040130615,0.7205665707588196,1.0119504928588867,0.3223302364349365,0.0,0.0,0.790509045124054,116.59478759765624,81.0,22.51356315612793,-21008.083984375,639.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1352233886719,309.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,23582.76953125,22320.0,0.0,0.0,0.4863198399543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066854238510132,1.2066996097564695,-1.417532348568784e-05,0.0,0.0004935528268106,0.0,0.0,218.8782501220703,0.0,0.0,0.0,0.6694248914718628,4.0,0.0,1.0
642000,293.21734619140625,297.1499938964844,293.1499938964844,0.1049466878175735,-2380.11328125,304.1566162109375,0.642973780632019,0.1649023294448852,0.1520707309246063,293.3594055175781,297.1499938964844,293.1499938964844,0.0139655666425824,-770.024169921875,303.6561889648437,0.4021272957324981,0.050000000745058,0.0512393005192279,293.2241516113281,297.1499938964844,293.1499938964844,0.4020261466503143,-5381.45068359375,304.16217041015625,0.9185628890991212,0.4888644516468048,0.3436842858791351,293.2742004394531,297.1499938964844,293.1499938964844,0.5610053539276123,-9436.931640625,304.19000244140625,0.9990000128746032,0.6460685133934021,0.6015071272850037,293.1667785644531,297.1499938964844,293.1499938964844,0.0225460361689329,-4619.458984375,304.1524963378906,0.4408667087554931,0.0615835450589656,0.2952409386634826,291.2019958496094,291.1499938964844,259.40838623046875,258.0816345214844,279.1932067871094,293.2765808105469,291.20465087890625,1.0,0.3910450041294098,0.6629217863082886,0.6629217863082886,1.0,1.0,-1.7325170040130615,0.7205665707588196,1.0119504928588867,0.3223302364349365,0.0,0.0,0.790509045124054,116.59478759765624,81.0,22.51356315612793,-21008.083984375,639.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1352233886719,309.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,23582.76953125,22320.0,0.0,0.0,0.4863198399543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066854238510132,1.2066996097564695,-1.417532348568784e-05,0.0,0.0004935528268106,0.0,0.0,218.8782501220703,0.0,0.0,0.0,0.6694248914718628,4.0,0.0,1.0
642060,293.21356201171875,297.1499938964844,293.1499938964844,0.1037517488002777,-2357.97216796875,304.15643310546875,0.6512941718101501,0.1639666557312011,0.1509027481079101,293.3713073730469,297.1499938964844,293.1499938964844,0.0135039594024419,-757.1190185546875,303.5516052246094,0.4092150330543518,0.050000000745058,0.0508979335427284,293.2230834960937,297.1499938964844,293.1499938964844,0.3991978466510772,-5351.2822265625,304.16290283203125,0.933979868888855,0.4872075617313385,0.3422927558422088,293.2409362792969,297.1499938964844,293.1499938964844,0.531110405921936,-9017.3876953125,304.2264709472656,0.9990000128746032,0.6496139764785767,0.5739544034004211,293.16522216796875,297.1499938964844,293.1499938964844,0.0221460331231355,-4577.4951171875,304.15234375,0.4505672752857208,0.0614741407334804,0.293037861585617,291.2225341796875,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2679443359375,291.2260437011719,1.0,0.3782926201820373,0.6681376695632935,0.6681376695632935,1.0,1.0,-1.69364595413208,0.7050845623016357,0.9885613918304444,0.3148767054080963,0.0,0.0,0.7797998785972595,107.11146545410156,69.0,36.135215759277344,-20581.40234375,584.5392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2587280273437,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,22682.154296875,22320.0,0.0,0.0,0.4809183180332184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1607463359832764,1.160759687423706,-1.3311219845490996e-05,0.0,0.0004880709748249,0.0,0.0,196.8676147460937,0.0,0.0,0.0,0.6604365706443787,4.0,0.0,1.0
642120,293.21356201171875,297.1499938964844,293.1499938964844,0.1037517488002777,-2357.97216796875,304.15643310546875,0.6512941718101501,0.1639666557312011,0.1509027481079101,293.3713073730469,297.1499938964844,293.1499938964844,0.0135039594024419,-757.1190185546875,303.5516052246094,0.4092150330543518,0.050000000745058,0.0508979335427284,293.2230834960937,297.1499938964844,293.1499938964844,0.3991978466510772,-5351.2822265625,304.16290283203125,0.933979868888855,0.4872075617313385,0.3422927558422088,293.2409362792969,297.1499938964844,293.1499938964844,0.531110405921936,-9017.3876953125,304.2264709472656,0.9990000128746032,0.6496139764785767,0.5739544034004211,293.16522216796875,297.1499938964844,293.1499938964844,0.0221460331231355,-4577.4951171875,304.15234375,0.4505672752857208,0.0614741407334804,0.293037861585617,291.2225341796875,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2679443359375,291.2260437011719,1.0,0.3782926201820373,0.6681376695632935,0.6681376695632935,1.0,1.0,-1.69364595413208,0.7050845623016357,0.9885613918304444,0.3148767054080963,0.0,0.0,0.7797998785972595,107.11146545410156,69.0,36.135215759277344,-20581.40234375,584.5392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2587280273437,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,22682.154296875,22320.0,0.0,0.0,0.4809183180332184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1607463359832764,1.160759687423706,-1.3311219845490996e-05,0.0,0.0004880709748249,0.0,0.0,196.8676147460937,0.0,0.0,0.0,0.6604365706443787,4.0,0.0,1.0
642180,293.2099609375,297.1499938964844,293.1499938964844,0.1022862046957016,-2330.234375,304.1567077636719,0.6616045832633972,0.1630868315696716,0.1497614979743957,293.3834228515625,297.1499938964844,293.1499938964844,0.013007896952331,-741.9077758789062,303.4447021484375,0.4178492724895477,0.050000000745058,0.050542801618576,293.22222900390625,297.1499938964844,293.1499938964844,0.3951577544212341,-5307.396484375,304.1653137207031,0.9517374634742736,0.4855289757251739,0.340872198343277,293.1869506835937,297.1499938964844,293.1499938964844,0.4960213899612427,-8529.1318359375,304.2592468261719,0.9990000128746032,0.6582162976264954,0.5438099503517151,293.1633605957031,297.1499938964844,293.1499938964844,0.0217163227498531,-4529.4140625,304.1522827148437,0.4630650579929352,0.061462864279747,0.2912010550498962,291.27734375,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2597961425781,291.2811279296875,1.0,0.3645029067993164,0.6738888025283813,0.6738888025283813,1.0,1.0,-1.6517469882965088,0.6883089542388916,0.9634379744529724,0.3067564070224762,0.0,0.0,0.759173572063446,97.2404556274414,87.0,64.6887435913086,-20179.267578125,529.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4319763183594,310.126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22806.734375,22320.0,0.0,0.0,0.4744205474853515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199499368667605,1.1199626922607422,-1.277438332181191e-05,0.0,0.0004814765416085,0.0,0.0,180.7129364013672,0.0,0.0,0.0,0.641680896282196,4.0,0.0,1.0
642240,293.2099609375,297.1499938964844,293.1499938964844,0.1022862046957016,-2330.234375,304.1567077636719,0.6616045832633972,0.1630868315696716,0.1497614979743957,293.3834228515625,297.1499938964844,293.1499938964844,0.013007896952331,-741.9077758789062,303.4447021484375,0.4178492724895477,0.050000000745058,0.050542801618576,293.22222900390625,297.1499938964844,293.1499938964844,0.3951577544212341,-5307.396484375,304.1653137207031,0.9517374634742736,0.4855289757251739,0.340872198343277,293.1869506835937,297.1499938964844,293.1499938964844,0.4960213899612427,-8529.1318359375,304.2592468261719,0.9990000128746032,0.6582162976264954,0.5438099503517151,293.1633605957031,297.1499938964844,293.1499938964844,0.0217163227498531,-4529.4140625,304.1522827148437,0.4630650579929352,0.061462864279747,0.2912010550498962,291.27734375,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2597961425781,291.2811279296875,1.0,0.3645029067993164,0.6738888025283813,0.6738888025283813,1.0,1.0,-1.6517469882965088,0.6883089542388916,0.9634379744529724,0.3067564070224762,0.0,0.0,0.759173572063446,97.2404556274414,87.0,64.6887435913086,-20179.267578125,529.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4319763183594,310.126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22806.734375,22320.0,0.0,0.0,0.4744205474853515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199499368667605,1.1199626922607422,-1.277438332181191e-05,0.0,0.0004814765416085,0.0,0.0,180.7129364013672,0.0,0.0,0.0,0.641680896282196,4.0,0.0,1.0
642300,293.2084045410156,297.1499938964844,293.1499938964844,0.1017098948359489,-2319.38818359375,304.1565246582031,0.6639468669891357,0.1626326888799667,0.149289846420288,293.38970947265625,297.1499938964844,293.1499938964844,0.0128132160753011,-736.070556640625,303.3889465332031,0.4201284050941467,0.050000000745058,0.0504604615271091,293.2220153808594,297.1499938964844,293.1499938964844,0.3934769630432129,-5289.427734375,304.1655578613281,0.9556994438171388,0.4846557676792145,0.3402202427387237,293.1565246582031,297.1499938964844,293.1499938964844,0.486365407705307,-8401.0517578125,304.25665283203125,0.9990000128746032,0.663723886013031,0.5365747213363647,293.16265869140625,297.1499938964844,293.1499938964844,0.021598394960165,-4515.84326171875,304.1520690917969,0.4661497175693512,0.0614320933818817,0.2907685041427612,291.2977600097656,291.1499938964844,259.55291748046875,258.1946716308594,279.2038879394531,293.2602844238281,291.2988586425781,1.0,0.3618118166923523,0.6765246391296387,0.6765246391296387,1.0,1.0,-1.6410754919052124,0.6845244765281677,0.9565510153770448,0.3049425184726715,0.0,0.0,0.7471798062324524,94.92913055419922,87.0,51.456016540527344,-20025.958984375,516.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5338439941406,310.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,22888.10546875,21240.0,0.0,0.0,0.4707359671592712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092886447906494,1.0928988456726074,-1.2429121852619572e-05,0.0,0.0004777371650561,0.0,0.0,170.54803466796875,0.0,0.0,0.0,0.6145079731941223,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.1015606820583343,-2317.172119140625,304.1556091308594,0.6639369130134583,0.1621574610471725,0.1488552987575531,293.3962097167969,297.1499938964844,293.1499938964844,0.0126961730420589,-733.6627197265625,303.328857421875,0.4206253290176391,0.050000000745058,0.0504431165754795,293.22186279296875,297.1499938964844,293.1499938964844,0.3933554887771606,-5289.35791015625,304.16290283203125,0.956053912639618,0.483771413564682,0.3395964801311493,293.13201904296875,297.1499938964844,293.1499938964844,0.4843424558639526,-8383.451171875,304.24078369140625,0.9990000128746032,0.6684600710868835,0.535036027431488,293.1621398925781,297.1499938964844,293.1499938964844,0.0216228496283292,-4520.4013671875,304.1516418457031,0.4666164219379425,0.0613740868866443,0.2904804348945617,291.2748413085937,291.1499938964844,259.5809020996094,258.2164306640625,279.20166015625,293.2643127441406,291.26910400390625,1.0,0.3611926138401031,0.6789461374282837,0.6789461374282837,1.0,1.0,-1.637584209442139,0.6838700175285339,0.95371413230896,0.3048950135707855,0.0,0.0,0.7408040165901184,94.41522216796876,105.0,-17.845537185668945,-19827.8203125,512.4174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6446533203125,310.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,22001.779296875,21240.0,0.0,0.0,0.4667496979236603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0475742816925049,1.0475859642028809,-1.163971592177404e-05,0.0,0.0004736916162073,0.0,0.0,152.2899169921875,0.0,0.0,0.0,0.6065521836280823,4.0,0.0,1.0
642420,293.2048034667969,297.1499938964844,293.1499938964844,0.1013665124773979,-2314.621337890625,304.1540832519531,0.6589080095291138,0.1611704677343368,0.1480791419744491,293.40966796875,297.1499938964844,293.1499938964844,0.0125175071880221,-730.7567749023438,303.2027587890625,0.4177461564540863,0.050000000745058,0.050546795129776,293.2216491699219,297.1499938964844,293.1499938964844,0.3934212028980255,-5292.06787109375,304.1585388183594,0.9490241408348083,0.4819935262203216,0.3384457230567932,293.10888671875,297.1499938964844,293.1499938964844,0.4933097660541534,-8532.1416015625,304.1952514648437,0.9990000128746032,0.6736847162246704,0.5441451072692871,293.16162109375,297.1499938964844,293.1499938964844,0.0217288490384817,-4535.52734375,304.15093994140625,0.4620031416416168,0.0611770562827587,0.2902337610721588,291.21942138671875,291.1499938964844,259.6358642578125,258.2591857910156,279.1930847167969,293.2734680175781,291.2152099609375,1.0,0.3651854991912842,0.6828700304031372,0.6828700304031372,1.0,1.0,-1.6460248231887815,0.6892066597938538,0.9568181037902832,0.3082811832427978,0.0,0.0,0.7354559898376465,97.20763397216795,123.0,-58.405216217041016,-19819.5546875,525.4760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80078125,310.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,21524.2109375,21240.0,0.0,0.0,0.4588533043861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190166234970093,1.0190277099609375,-1.1173332495673094e-05,0.0,0.0004656777600757,0.0,0.0,141.6457061767578,0.0,0.0,0.0,0.593204915523529,4.0,0.0,1.0
642480,293.2048034667969,297.1499938964844,293.1499938964844,0.1013665124773979,-2314.621337890625,304.1540832519531,0.6589080095291138,0.1611704677343368,0.1480791419744491,293.40966796875,297.1499938964844,293.1499938964844,0.0125175071880221,-730.7567749023438,303.2027587890625,0.4177461564540863,0.050000000745058,0.050546795129776,293.2216491699219,297.1499938964844,293.1499938964844,0.3934212028980255,-5292.06787109375,304.1585388183594,0.9490241408348083,0.4819935262203216,0.3384457230567932,293.10888671875,297.1499938964844,293.1499938964844,0.4933097660541534,-8532.1416015625,304.1952514648437,0.9990000128746032,0.6736847162246704,0.5441451072692871,293.16162109375,297.1499938964844,293.1499938964844,0.0217288490384817,-4535.52734375,304.15093994140625,0.4620031416416168,0.0611770562827587,0.2902337610721588,291.21942138671875,291.1499938964844,259.6358642578125,258.2591857910156,279.1930847167969,293.2734680175781,291.2152099609375,1.0,0.3651854991912842,0.6828700304031372,0.6828700304031372,1.0,1.0,-1.6460248231887815,0.6892066597938538,0.9568181037902832,0.3082811832427978,0.0,0.0,0.7354559898376465,97.20763397216795,123.0,-58.405216217041016,-19819.5546875,525.4760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80078125,310.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,21524.2109375,21240.0,0.0,0.0,0.4588533043861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190166234970093,1.0190277099609375,-1.1173332495673094e-05,0.0,0.0004656777600757,0.0,0.0,141.6457061767578,0.0,0.0,0.0,0.593204915523529,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1013928353786468,-2316.346435546875,304.1526794433594,0.6492999792098999,0.1601394861936569,0.1474045366048813,293.4237670898437,297.1499938964844,293.1499938964844,0.012401845306158,-730.39306640625,303.0680847167969,0.411419540643692,0.050000000745058,0.0508008189499378,293.2218017578125,297.1499938964844,293.1499938964844,0.3941805064678192,-5302.16748046875,304.1544494628906,0.933879256248474,0.4801504909992218,0.3373664915561676,293.1234741210937,297.1499938964844,293.1499938964844,0.516891360282898,-8883.2685546875,304.1407470703125,0.9990000128746032,0.6718451380729675,0.5658512711524963,293.1622619628906,297.1499938964844,293.1499938964844,0.0218560546636581,-4553.9111328125,304.1504211425781,0.4513981938362121,0.0607532635331153,0.2898457646369934,291.14990234375,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2765808105469,291.1442565917969,1.0,0.3745409846305847,0.6853030323982239,0.6853030323982239,1.0,1.0,-1.6698116064071655,0.7009980082511902,0.96881365776062,0.3149679899215698,0.0,0.0,0.7398701310157776,104.12787628173828,141.0,-90.66902923583984,-19967.521484375,560.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8013000488281,310.1015625,278.1499938964844,0.0,18000.0,313.1499938964844,21231.69140625,20160.0,0.0,0.0,0.4521869421005249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154337882995603,1.0154448747634888,-1.1062918019888455e-05,0.0,0.0004589122545439,0.0,0.0,139.8625030517578,0.0,0.0,0.0,0.5764479637145996,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1013928353786468,-2316.346435546875,304.1526794433594,0.6492999792098999,0.1601394861936569,0.1474045366048813,293.4237670898437,297.1499938964844,293.1499938964844,0.012401845306158,-730.39306640625,303.0680847167969,0.411419540643692,0.050000000745058,0.0508008189499378,293.2218017578125,297.1499938964844,293.1499938964844,0.3941805064678192,-5302.16748046875,304.1544494628906,0.933879256248474,0.4801504909992218,0.3373664915561676,293.1234741210937,297.1499938964844,293.1499938964844,0.516891360282898,-8883.2685546875,304.1407470703125,0.9990000128746032,0.6718451380729675,0.5658512711524963,293.1622619628906,297.1499938964844,293.1499938964844,0.0218560546636581,-4553.9111328125,304.1504211425781,0.4513981938362121,0.0607532635331153,0.2898457646369934,291.14990234375,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2765808105469,291.1442565917969,1.0,0.3745409846305847,0.6853030323982239,0.6853030323982239,1.0,1.0,-1.6698116064071655,0.7009980082511902,0.96881365776062,0.3149679899215698,0.0,0.0,0.7398701310157776,104.12787628173828,141.0,-90.66902923583984,-19967.521484375,560.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8013000488281,310.1015625,278.1499938964844,0.0,18000.0,313.1499938964844,21231.69140625,20160.0,0.0,0.0,0.4521869421005249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154337882995603,1.0154448747634888,-1.1062918019888455e-05,0.0,0.0004589122545439,0.0,0.0,139.8625030517578,0.0,0.0,0.0,0.5764479637145996,4.0,0.0,1.0
642660,293.2016906738281,297.1499938964844,293.1499938964844,0.1018685176968574,-2327.031005859375,304.1510314941406,0.6374736428260803,0.159070685505867,0.1468095928430557,293.4385070800781,297.1499938964844,293.1499938964844,0.0123633751645684,-733.7161865234375,302.921142578125,0.4033880829811096,0.050000000745058,0.0511762499809265,293.2221984863281,297.1499938964844,293.1499938964844,0.3965768814086914,-5330.33349609375,304.1490783691406,0.913927674293518,0.4782488346099853,0.3363338708877563,293.1723937988281,297.1499938964844,293.1499938964844,0.5532779693603516,-9405.5234375,304.0834045410156,0.9990000128746032,0.6626675128936768,0.5964876413345337,293.164306640625,297.1499938964844,293.1499938964844,0.0219881199300289,-4575.99560546875,304.15008544921875,0.4375806450843811,0.0600290410220623,0.2887142300605774,291.0353698730469,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.280029296875,291.0299072265625,1.0,0.3876619338989258,0.6865941882133484,0.6865941882133484,1.0,1.0,-1.7037278413772583,0.7170412540435791,0.9866865277290344,0.3238045871257782,0.0,0.0,0.7630584239959717,114.34719848632812,144.0,-129.56471252441406,-20171.775390625,612.3251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6501770019531,309.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19844.533203125,20160.0,0.0,0.0,0.4473327994346618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250476598739624,1.0250585079193115,-1.0868336175917648e-05,0.0,0.000453985936474,0.0,0.0,140.1092071533203,0.0,0.0,0.0,0.5922676920890808,4.0,0.0,1.0
642720,293.2016906738281,297.1499938964844,293.1499938964844,0.1018685176968574,-2327.031005859375,304.1510314941406,0.6374736428260803,0.159070685505867,0.1468095928430557,293.4385070800781,297.1499938964844,293.1499938964844,0.0123633751645684,-733.7161865234375,302.921142578125,0.4033880829811096,0.050000000745058,0.0511762499809265,293.2221984863281,297.1499938964844,293.1499938964844,0.3965768814086914,-5330.33349609375,304.1490783691406,0.913927674293518,0.4782488346099853,0.3363338708877563,293.1723937988281,297.1499938964844,293.1499938964844,0.5532779693603516,-9405.5234375,304.0834045410156,0.9990000128746032,0.6626675128936768,0.5964876413345337,293.164306640625,297.1499938964844,293.1499938964844,0.0219881199300289,-4575.99560546875,304.15008544921875,0.4375806450843811,0.0600290410220623,0.2887142300605774,291.0353698730469,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.280029296875,291.0299072265625,1.0,0.3876619338989258,0.6865941882133484,0.6865941882133484,1.0,1.0,-1.7037278413772583,0.7170412540435791,0.9866865277290344,0.3238045871257782,0.0,0.0,0.7630584239959717,114.34719848632812,144.0,-129.56471252441406,-20171.775390625,612.3251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6501770019531,309.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19844.533203125,20160.0,0.0,0.0,0.4473327994346618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250476598739624,1.0250585079193115,-1.0868336175917648e-05,0.0,0.000453985936474,0.0,0.0,140.1092071533203,0.0,0.0,0.0,0.5922676920890808,4.0,0.0,1.0
642780,293.20025634765625,297.1499938964844,293.1499938964844,0.1018187627196312,-2326.96826171875,304.1507873535156,0.6279321908950806,0.1580483019351959,0.1461942493915558,293.4534912109375,297.1499938964844,293.1499938964844,0.0122379790991544,-732.822265625,302.7723083496094,0.3967066705226898,0.050000000745058,0.0515197105705738,293.2227783203125,297.1499938964844,293.1499938964844,0.3969890475273132,-5335.23291015625,304.1487731933594,0.8986707925796509,0.4763070344924927,0.3352419734001159,293.2406616210937,297.1499938964844,293.1499938964844,0.5802839994430542,-9773.9228515625,304.0622253417969,0.9980676770210266,0.6482664346694946,0.6181101202964783,293.1668701171875,297.1499938964844,293.1499938964844,0.0217916946858167,-4559.923828125,304.150390625,0.4262149035930633,0.0591456890106201,0.286490261554718,290.9788818359375,291.1499938964844,259.7933654785156,258.3813171386719,279.1712951660156,293.2978210449219,290.9764099121094,1.0,0.3976423442363739,0.6886705160140991,0.6886705160140991,1.0,1.0,-1.7255780696868896,0.7277186512947083,0.9978593587875366,0.3302274346351623,0.0,0.0,0.7901086807250977,123.5251235961914,147.0,-83.85932159423828,-20420.3359375,654.4138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3135681152344,309.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,19579.189453125,20160.0,0.0,0.0,0.4453232884407043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07781720161438,1.0778286457061768,-1.148217597801704e-05,0.0,0.0004519465146586,0.0,0.0,157.6641082763672,0.0,0.0,0.0,0.6158384680747986,4.0,0.0,1.0
642840,293.20025634765625,297.1499938964844,293.1499938964844,0.1018187627196312,-2326.96826171875,304.1507873535156,0.6279321908950806,0.1580483019351959,0.1461942493915558,293.4534912109375,297.1499938964844,293.1499938964844,0.0122379790991544,-732.822265625,302.7723083496094,0.3967066705226898,0.050000000745058,0.0515197105705738,293.2227783203125,297.1499938964844,293.1499938964844,0.3969890475273132,-5335.23291015625,304.1487731933594,0.8986707925796509,0.4763070344924927,0.3352419734001159,293.2406616210937,297.1499938964844,293.1499938964844,0.5802839994430542,-9773.9228515625,304.0622253417969,0.9980676770210266,0.6482664346694946,0.6181101202964783,293.1668701171875,297.1499938964844,293.1499938964844,0.0217916946858167,-4559.923828125,304.150390625,0.4262149035930633,0.0591456890106201,0.286490261554718,290.9788818359375,291.1499938964844,259.7933654785156,258.3813171386719,279.1712951660156,293.2978210449219,290.9764099121094,1.0,0.3976423442363739,0.6886705160140991,0.6886705160140991,1.0,1.0,-1.7255780696868896,0.7277186512947083,0.9978593587875366,0.3302274346351623,0.0,0.0,0.7901086807250977,123.5251235961914,147.0,-83.85932159423828,-20420.3359375,654.4138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3135681152344,309.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,19579.189453125,20160.0,0.0,0.0,0.4453232884407043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07781720161438,1.0778286457061768,-1.148217597801704e-05,0.0,0.0004519465146586,0.0,0.0,157.6641082763672,0.0,0.0,0.0,0.6158384680747986,4.0,0.0,1.0
642900,293.1993713378906,297.1499938964844,293.1499938964844,0.1016233563423156,-2323.30712890625,304.1510009765625,0.622494637966156,0.1575902551412582,0.1459826231002807,293.4607849121094,297.1499938964844,293.1499938964844,0.0121610630303621,-731.2919311523438,302.6990966796875,0.3924498856067657,0.050000000745058,0.0517405308783054,293.2229919433594,297.1499938964844,293.1499938964844,0.3962765634059906,-5327.1240234375,304.1503295898437,0.8901519179344177,0.4753438532352447,0.3347406387329101,293.26397705078125,297.1499938964844,293.1499938964844,0.5753708481788635,-9693.48046875,304.0870361328125,0.9889270067214966,0.6425272822380066,0.6120282411575317,293.16815185546875,297.1499938964844,293.1499938964844,0.0216365773230791,-4543.7607421875,304.1506042480469,0.420208066701889,0.058685440570116,0.2855105996131897,290.9786376953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1802978515625,293.3089294433594,290.9808044433594,1.0,0.4011882245540619,0.6908811330795288,0.6908811330795288,1.0,1.0,-1.7163442373275757,0.724249541759491,0.9920946955680848,0.3286476731300354,0.0,0.0,0.8017576336860657,128.9170379638672,147.0,-32.3264045715332,-20388.5625,663.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1181945800781,309.70831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19562.23046875,19080.0,0.0,0.0,0.4451464712619781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058303117752075,1.1058422327041626,-1.184980010293657e-05,0.0,0.00045176706044,0.0,0.0,167.90428161621094,0.0,0.0,0.0,0.6135456562042236,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.1014750897884368,-2320.68896484375,304.1510925292969,0.6180312037467957,0.1571077853441238,0.1457312405109405,293.4682312011719,297.1499938964844,293.1499938964844,0.0120732970535755,-729.5430908203125,302.6235656738281,0.3888225555419922,0.050000000745058,0.0519233755767345,293.22344970703125,297.1499938964844,293.1499938964844,0.3957875370979309,-5321.77001953125,304.151123046875,0.8833600878715515,0.4743293523788452,0.334187388420105,293.2765808105469,297.1499938964844,293.1499938964844,0.5724125504493713,-9643.3935546875,304.1037292480469,0.9812159538269044,0.6386032700538635,0.6077399849891663,293.16949462890625,297.1499938964844,293.1499938964844,0.0214577671140432,-4525.80224609375,304.1508178710937,0.41536745429039,0.0581879168748855,0.2842094004154205,290.97265625,291.1499938964844,259.8434143066406,258.4200439453125,279.1860046386719,293.317138671875,290.9709167480469,1.0,0.4041309356689453,0.6931195259094238,0.6931195259094238,1.0,1.0,-1.708884835243225,0.7215924859046936,0.9872924089431764,0.3274938762187958,0.0,0.0,0.8139258027076721,133.38519287109375,150.0,-34.129005432128906,-20242.5078125,671.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.947021484375,309.5753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18806.453125,19080.0,0.0,0.0,0.4450972974300384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1073062419891355,1.1073179244995115,-1.1698715752572753e-05,0.0,0.0004517171764746,0.0,0.0,166.7432861328125,0.0,0.0,0.0,0.6264901161193848,4.0,0.0,1.0
643020,293.1972045898437,297.1499938964844,293.1499938964844,0.1008522659540176,-2308.892333984375,304.1517639160156,0.6107428073883057,0.1561626642942428,0.1451482325792312,293.4831848144531,297.1499938964844,293.1499938964844,0.0118392938748002,-723.087646484375,302.471435546875,0.3831852972507477,0.050000000745058,0.0522122010588645,293.2244873046875,297.1499938964844,293.1499938964844,0.3936340510845184,-5297.73291015625,304.1543884277344,0.8730096220970154,0.4722586870193481,0.3329747021198272,293.2870178222656,297.1499938964844,293.1499938964844,0.5675455927848816,-9563.7412109375,304.1269836425781,0.9690903425216676,0.6332506537437439,0.602347731590271,293.171875,297.1499938964844,293.1499938964844,0.0209575090557336,-4472.2021484375,304.1513671875,0.4077837169170379,0.0572130866348743,0.2811523079872131,290.9859619140625,291.1499938964844,259.8922119140625,258.4578552246094,279.192138671875,293.3284606933594,290.9878845214844,1.0,0.4087094068527221,0.6976799964904785,0.6976799964904785,1.0,1.0,-1.6969292163848877,0.7176147699356079,0.9793145060539246,0.3259216845035553,0.0,0.0,0.835439920425415,140.4412078857422,153.0,12.46397590637207,-20184.328125,683.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6390686035156,309.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18641.64453125,19080.0,0.0,0.0,0.4456165730953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148870587348938,1.1488828659057615,-1.2230902029841673e-05,0.0,0.0004522441886365,0.0,0.0,182.4582977294922,0.0,0.0,0.0,0.6454011797904968,4.0,0.0,1.0
643080,293.1972045898437,297.1499938964844,293.1499938964844,0.1008522659540176,-2308.892333984375,304.1517639160156,0.6107428073883057,0.1561626642942428,0.1451482325792312,293.4831848144531,297.1499938964844,293.1499938964844,0.0118392938748002,-723.087646484375,302.471435546875,0.3831852972507477,0.050000000745058,0.0522122010588645,293.2244873046875,297.1499938964844,293.1499938964844,0.3936340510845184,-5297.73291015625,304.1543884277344,0.8730096220970154,0.4722586870193481,0.3329747021198272,293.2870178222656,297.1499938964844,293.1499938964844,0.5675455927848816,-9563.7412109375,304.1269836425781,0.9690903425216676,0.6332506537437439,0.602347731590271,293.171875,297.1499938964844,293.1499938964844,0.0209575090557336,-4472.2021484375,304.1513671875,0.4077837169170379,0.0572130866348743,0.2811523079872131,290.9859619140625,291.1499938964844,259.8922119140625,258.4578552246094,279.192138671875,293.3284606933594,290.9878845214844,1.0,0.4087094068527221,0.6976799964904785,0.6976799964904785,1.0,1.0,-1.6969292163848877,0.7176147699356079,0.9793145060539246,0.3259216845035553,0.0,0.0,0.835439920425415,140.4412078857422,153.0,12.46397590637207,-20184.328125,683.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6390686035156,309.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18641.64453125,19080.0,0.0,0.0,0.4456165730953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148870587348938,1.1488828659057615,-1.2230902029841673e-05,0.0,0.0004522441886365,0.0,0.0,182.4582977294922,0.0,0.0,0.0,0.6454011797904968,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.1001271530985832,-2295.0361328125,304.1523742675781,0.6048831343650818,0.1552979946136474,0.1445655524730682,293.4978942871094,297.1499938964844,293.1499938964844,0.0115671083331108,-714.6785278320312,302.3170471191406,0.3790661990642547,0.050000000745058,0.0524367690086364,293.2254333496094,297.1499938964844,293.1499938964844,0.390929639339447,-5267.8662109375,304.15740966796875,0.8652206659317017,0.4701800048351288,0.331698477268219,293.2903137207031,297.1499938964844,293.1499938964844,0.5630088448524475,-9494.0390625,304.1420288085937,0.9595075249671936,0.6291035413742065,0.5984994769096375,293.1735534667969,297.1499938964844,293.1499938964844,0.020438915118575,-4414.8662109375,304.1517639160156,0.401833564043045,0.0563181862235069,0.2781072556972503,291.0128173828125,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.3369445800781,291.01470947265625,1.0,0.4121192693710327,0.7023661732673645,0.7023661732673645,1.0,1.0,-1.686689853668213,0.7143973708152771,0.972292423248291,0.3247615098953247,0.0,0.0,0.8519226312637329,145.9088592529297,156.0,30.602697372436523,-20118.650390625,691.2640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,309.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18703.36328125,18000.0,0.0,0.0,0.4468651115894317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183685541152954,1.1836981773376465,-1.2737992619804572e-05,0.0,0.0004535112821031,0.0,0.0,196.92027282714844,0.0,0.0,0.0,0.6466621160507202,4.0,0.0,1.0
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.1001271530985832,-2295.0361328125,304.1523742675781,0.6048831343650818,0.1552979946136474,0.1445655524730682,293.4978942871094,297.1499938964844,293.1499938964844,0.0115671083331108,-714.6785278320312,302.3170471191406,0.3790661990642547,0.050000000745058,0.0524367690086364,293.2254333496094,297.1499938964844,293.1499938964844,0.390929639339447,-5267.8662109375,304.15740966796875,0.8652206659317017,0.4701800048351288,0.331698477268219,293.2903137207031,297.1499938964844,293.1499938964844,0.5630088448524475,-9494.0390625,304.1420288085937,0.9595075249671936,0.6291035413742065,0.5984994769096375,293.1735534667969,297.1499938964844,293.1499938964844,0.020438915118575,-4414.8662109375,304.1517639160156,0.401833564043045,0.0563181862235069,0.2781072556972503,291.0128173828125,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.3369445800781,291.01470947265625,1.0,0.4121192693710327,0.7023661732673645,0.7023661732673645,1.0,1.0,-1.686689853668213,0.7143973708152771,0.972292423248291,0.3247615098953247,0.0,0.0,0.8519226312637329,145.9088592529297,156.0,30.602697372436523,-20118.650390625,691.2640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,309.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18703.36328125,18000.0,0.0,0.0,0.4468651115894317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183685541152954,1.1836981773376465,-1.2737992619804572e-05,0.0,0.0004535112821031,0.0,0.0,196.92027282714844,0.0,0.0,0.0,0.6466621160507202,4.0,0.0,1.0
643260,293.1936950683594,297.1499938964844,293.1499938964844,0.0997402667999267,-2288.04541015625,304.1522521972656,0.6000230312347412,0.1545221954584121,0.1440263390541076,293.5120849609375,297.1499938964844,293.1499938964844,0.0113141797482967,-707.4011840820312,302.15411376953125,0.3758125305175781,0.050000000745058,0.0526231043040752,293.2260437011719,297.1499938964844,293.1499938964844,0.3893537223339081,-5251.21435546875,304.1575927734375,0.8589143753051758,0.468142032623291,0.3304148614406585,293.2911376953125,297.1499938964844,293.1499938964844,0.560203492641449,-9452.32421875,304.1493530273437,0.9513262510299684,0.6253809332847595,0.5951254367828369,293.1746826171875,297.1499938964844,293.1499938964844,0.0200352054089307,-4371.82275390625,304.15185546875,0.3966266810894012,0.0554893277585506,0.2752024233341217,291.0039978027344,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.3443603515625,291.0052185058594,1.0,0.4148085713386535,0.7071648836135864,0.7071648836135864,1.0,1.0,-1.6771860122680664,0.7114855647087097,0.965700387954712,0.3237550258636474,0.0,0.0,0.8720850348472595,150.42550659179688,159.0,6.6592698097229,-19961.66796875,697.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,309.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17769.90625,18000.0,0.0,0.0,0.4481320083141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18707013130188,1.1870827674865725,-1.2575618711707648e-05,0.0,0.0004547970020212,0.0,0.0,196.08221435546875,0.0,0.0,0.0,0.6604650616645813,4.0,0.0,1.0
643320,293.1936950683594,297.1499938964844,293.1499938964844,0.0997402667999267,-2288.04541015625,304.1522521972656,0.6000230312347412,0.1545221954584121,0.1440263390541076,293.5120849609375,297.1499938964844,293.1499938964844,0.0113141797482967,-707.4011840820312,302.15411376953125,0.3758125305175781,0.050000000745058,0.0526231043040752,293.2260437011719,297.1499938964844,293.1499938964844,0.3893537223339081,-5251.21435546875,304.1575927734375,0.8589143753051758,0.468142032623291,0.3304148614406585,293.2911376953125,297.1499938964844,293.1499938964844,0.560203492641449,-9452.32421875,304.1493530273437,0.9513262510299684,0.6253809332847595,0.5951254367828369,293.1746826171875,297.1499938964844,293.1499938964844,0.0200352054089307,-4371.82275390625,304.15185546875,0.3966266810894012,0.0554893277585506,0.2752024233341217,291.0039978027344,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.3443603515625,291.0052185058594,1.0,0.4148085713386535,0.7071648836135864,0.7071648836135864,1.0,1.0,-1.6771860122680664,0.7114855647087097,0.965700387954712,0.3237550258636474,0.0,0.0,0.8720850348472595,150.42550659179688,159.0,6.6592698097229,-19961.66796875,697.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,309.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17769.90625,18000.0,0.0,0.0,0.4481320083141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18707013130188,1.1870827674865725,-1.2575618711707648e-05,0.0,0.0004547970020212,0.0,0.0,196.08221435546875,0.0,0.0,0.0,0.6604650616645813,4.0,0.0,1.0
643380,293.19171142578125,297.1499938964844,293.1499938964844,0.0990919396281242,-2275.611328125,304.152587890625,0.5958073139190674,0.1538222283124923,0.1435367912054062,293.5257263183594,297.1499938964844,293.1499938964844,0.0110251335427165,-697.6102905273438,301.9933776855469,0.3730812072753906,0.050000000745058,0.0527861528098583,293.2265319824219,297.1499938964844,293.1499938964844,0.3865770995616913,-5220.837890625,304.1596984863281,0.8535097241401672,0.4661151468753814,0.3291312158107757,293.2911071777344,297.1499938964844,293.1499938964844,0.5556740760803223,-9387.5791015625,304.1570739746094,0.943982720375061,0.6218132972717285,0.5919264554977417,293.17547607421875,297.1499938964844,293.1499938964844,0.0195695087313652,-4318.47705078125,304.1520080566406,0.3916099965572357,0.0547029003500938,0.2724044919013977,291.0306701660156,291.1499938964844,260.0313415527344,258.5660400390625,279.1983337402344,293.35137939453125,291.0329895019531,1.0,0.4170524179935455,0.7120684385299683,0.7120684385299683,1.0,1.0,-1.6680525541305542,0.7087077498435974,0.959344744682312,0.3228060901165008,0.0,0.0,0.886366069316864,154.36154174804688,162.0,31.14682960510254,-19927.94921875,701.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,309.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17735.892578125,18000.0,0.0,0.0,0.4495502710342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118911743164062,1.2119041681289673,-1.292951128561981e-05,0.0,0.0004562363901641,0.0,0.0,206.6912841796875,0.0,0.0,0.0,0.6719954013824463,4.0,0.0,1.0
643440,293.19171142578125,297.1499938964844,293.1499938964844,0.0990919396281242,-2275.611328125,304.152587890625,0.5958073139190674,0.1538222283124923,0.1435367912054062,293.5257263183594,297.1499938964844,293.1499938964844,0.0110251335427165,-697.6102905273438,301.9933776855469,0.3730812072753906,0.050000000745058,0.0527861528098583,293.2265319824219,297.1499938964844,293.1499938964844,0.3865770995616913,-5220.837890625,304.1596984863281,0.8535097241401672,0.4661151468753814,0.3291312158107757,293.2911071777344,297.1499938964844,293.1499938964844,0.5556740760803223,-9387.5791015625,304.1570739746094,0.943982720375061,0.6218132972717285,0.5919264554977417,293.17547607421875,297.1499938964844,293.1499938964844,0.0195695087313652,-4318.47705078125,304.1520080566406,0.3916099965572357,0.0547029003500938,0.2724044919013977,291.0306701660156,291.1499938964844,260.0313415527344,258.5660400390625,279.1983337402344,293.35137939453125,291.0329895019531,1.0,0.4170524179935455,0.7120684385299683,0.7120684385299683,1.0,1.0,-1.6680525541305542,0.7087077498435974,0.959344744682312,0.3228060901165008,0.0,0.0,0.886366069316864,154.36154174804688,162.0,31.14682960510254,-19927.94921875,701.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,309.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17735.892578125,18000.0,0.0,0.0,0.4495502710342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118911743164062,1.2119041681289673,-1.292951128561981e-05,0.0,0.0004562363901641,0.0,0.0,206.6912841796875,0.0,0.0,0.0,0.6719954013824463,4.0,0.0,1.0
643500,293.190673828125,297.1499938964844,293.1499938964844,0.0987579002976417,-2269.1669921875,304.1527099609375,0.5938685536384583,0.1534971445798874,0.1433096230030059,293.5323791503906,297.1499938964844,293.1499938964844,0.0108774127438664,-692.3763427734375,301.9124755859375,0.371846467256546,0.050000000745058,0.0528619661927223,293.2267761230469,297.1499938964844,293.1499938964844,0.3850709199905395,-5204.38525390625,304.1606750488281,0.8510305881500244,0.465100347995758,0.328483909368515,293.2909240722656,297.1499938964844,293.1499938964844,0.5532134771347046,-9353.05078125,304.1602478027344,0.9405177235603333,0.6200578212738037,0.5903511643409729,293.17578125,297.1499938964844,293.1499938964844,0.0193370077759027,-4291.2724609375,304.1520690917969,0.3890443742275238,0.0543193556368351,0.2710293233394623,291.0471496582031,291.1499938964844,260.0534973144531,258.5833435058594,279.1989440917969,293.3548278808594,291.04962158203125,1.0,0.4180633425712585,0.7145602107048035,0.7145602107048035,1.0,1.0,-1.6635512113571167,0.7073352932929993,0.9562159180641174,0.3223341405391693,0.0,0.0,0.891576886177063,156.1868438720703,162.0,38.50514602661133,-19909.03515625,703.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122375488281,309.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17765.685546875,18000.0,0.0,0.0,0.4502862989902496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220524549484253,1.222065567970276,-1.3086433682474308e-05,0.0,0.0004569833399727,0.0,0.0,211.2605743408203,0.0,0.0,0.0,0.6767897009849548,4.0,0.0,1.0
