time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0984285920858383,-2262.8017578125,304.15283203125,0.5920200943946838,0.153188943862915,0.1430945992469787,293.5389099121094,297.1499938964844,293.1499938964844,0.010729482397437,-687.0137329101562,301.8310546875,0.3706779778003692,0.050000000745058,0.0529349781572818,293.2269897460937,297.1499938964844,293.1499938964844,0.3835321962833404,-5187.6103515625,304.1615295410156,0.848665714263916,0.4640860557556152,0.3278345167636871,293.2906799316406,297.1499938964844,293.1499938964844,0.5506898760795593,-9317.9775390625,304.1629638671875,0.9371631145477296,0.6183192729949951,0.5887894630432129,293.1760559082031,297.1499938964844,293.1499938964844,0.0191068928688764,-4264.0478515625,304.152099609375,0.3864620923995971,0.0539400540292263,0.269663542509079,291.0643615722656,291.1499938964844,260.0753173828125,258.6004333496094,279.1994934082031,293.3582458496094,291.06689453125,1.0,0.4190203547477722,0.7170782685279846,0.7170782685279846,1.0,1.0,-1.6590861082077026,0.7059701681137085,0.953115940093994,0.3218616843223572,0.0,0.0,0.895559549331665,157.9421844482422,150.0,43.162086486816406,-19888.216796875,705.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,309.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17803.68359375,18000.0,0.0,0.0,0.4510082602500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2304112911224363,1.2304245233535769,-1.321951003774302e-05,0.0,0.0004577160580083,0.0,0.0,215.1060943603516,0.0,0.0,0.0,0.6807478070259094,4.0,0.0,1.0
643620,293.18719482421875,297.1499938964844,293.1499938964844,0.0976407527923584,-2247.605224609375,304.1531982421875,0.5925884246826172,0.1526759713888168,0.1425323337316513,293.551513671875,297.1499938964844,293.1499938964844,0.0103747509419918,-673.26806640625,301.66729736328125,0.3718084990978241,0.050000000745058,0.0528644770383834,293.2271728515625,297.1499938964844,293.1499938964844,0.3801669478416443,-5150.9072265625,304.1632995605469,0.8492214679718018,0.4620984196662903,0.3263930380344391,293.2898864746094,297.1499938964844,293.1499938964844,0.5452666878700256,-9243.248046875,304.16766357421875,0.9374743103981018,0.6149206757545471,0.5855119824409485,293.1763000488281,297.1499938964844,293.1499938964844,0.0185293219983577,-4195.07958984375,304.1523742675781,0.3849043846130371,0.0532282181084156,0.2660481035709381,291.1011962890625,291.1499938964844,260.1181030273437,258.634033203125,279.20135498046875,293.3648681640625,291.10406494140625,1.0,0.4159119427204132,0.722306489944458,0.722306489944458,1.0,1.0,-1.6483213901519775,0.7023888230323792,0.9459325075149536,0.3204621076583862,0.0,0.0,0.8996618390083313,155.93370056152344,138.0,50.31422424316406,-19828.0546875,691.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,309.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.16015625,18000.0,0.0,0.0,0.4522987604141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2415484189987185,1.2415618896484375,-1.3405793652054854e-05,0.0,0.0004590257303789,0.0,0.0,220.3913116455078,0.0,0.0,0.0,0.6860291361808777,4.0,0.0,1.0
643680,293.18719482421875,297.1499938964844,293.1499938964844,0.0976407527923584,-2247.605224609375,304.1531982421875,0.5925884246826172,0.1526759713888168,0.1425323337316513,293.551513671875,297.1499938964844,293.1499938964844,0.0103747509419918,-673.26806640625,301.66729736328125,0.3718084990978241,0.050000000745058,0.0528644770383834,293.2271728515625,297.1499938964844,293.1499938964844,0.3801669478416443,-5150.9072265625,304.1632995605469,0.8492214679718018,0.4620984196662903,0.3263930380344391,293.2898864746094,297.1499938964844,293.1499938964844,0.5452666878700256,-9243.248046875,304.16766357421875,0.9374743103981018,0.6149206757545471,0.5855119824409485,293.1763000488281,297.1499938964844,293.1499938964844,0.0185293219983577,-4195.07958984375,304.1523742675781,0.3849043846130371,0.0532282181084156,0.2660481035709381,291.1011962890625,291.1499938964844,260.1181030273437,258.634033203125,279.20135498046875,293.3648681640625,291.10406494140625,1.0,0.4159119427204132,0.722306489944458,0.722306489944458,1.0,1.0,-1.6483213901519775,0.7023888230323792,0.9459325075149536,0.3204621076583862,0.0,0.0,0.8996618390083313,155.93370056152344,138.0,50.31422424316406,-19828.0546875,691.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,309.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.16015625,18000.0,0.0,0.0,0.4522987604141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2415484189987185,1.2415618896484375,-1.3405793652054854e-05,0.0,0.0004590257303789,0.0,0.0,220.3913116455078,0.0,0.0,0.0,0.6860291361808777,4.0,0.0,1.0
643740,293.18426513671875,297.1499938964844,293.1499938964844,0.0968357622623443,-2232.05322265625,304.1534729003906,0.5963626503944397,0.1523256748914718,0.1419733762741089,293.5633544921875,297.1499938964844,293.1499938964844,0.009990214370191,-657.470703125,301.5028076171875,0.3754576742649078,0.050000000745058,0.0526443496346473,293.2269287109375,297.1499938964844,293.1499938964844,0.376621812582016,-5112.29833984375,304.1647644042969,0.8536382913589478,0.4601899683475494,0.3248938620090484,293.28857421875,297.1499938964844,293.1499938964844,0.5395771861076355,-9165.5771484375,304.1712341308594,0.9428565502166748,0.6116417646408081,0.5821957588195801,293.1760559082031,297.1499938964844,293.1499938964844,0.0179211646318435,-4120.6611328125,304.152587890625,0.3861798346042633,0.0526094548404216,0.2621185779571533,291.1407165527344,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.3711242675781,291.1436462402344,1.0,0.4098897278308868,0.7277159094810486,0.7277159094810486,1.0,1.0,-1.6368869543075562,0.6984788179397583,0.9384080767631532,0.3188556730747223,0.0,0.0,0.8982642889022827,150.12396240234375,126.0,54.00104522705078,-19756.63671875,667.1806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247436523437,309.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.251953125,18000.0,0.0,0.0,0.4532150030136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446954250335691,1.2447088956832886,-1.3473907529260032e-05,0.0,0.000459955597762,0.0,0.0,222.0722503662109,0.0,0.0,0.0,0.6875230073928833,4.0,0.0,1.0
643800,293.18426513671875,297.1499938964844,293.1499938964844,0.0968357622623443,-2232.05322265625,304.1534729003906,0.5963626503944397,0.1523256748914718,0.1419733762741089,293.5633544921875,297.1499938964844,293.1499938964844,0.009990214370191,-657.470703125,301.5028076171875,0.3754576742649078,0.050000000745058,0.0526443496346473,293.2269287109375,297.1499938964844,293.1499938964844,0.376621812582016,-5112.29833984375,304.1647644042969,0.8536382913589478,0.4601899683475494,0.3248938620090484,293.28857421875,297.1499938964844,293.1499938964844,0.5395771861076355,-9165.5771484375,304.1712341308594,0.9428565502166748,0.6116417646408081,0.5821957588195801,293.1760559082031,297.1499938964844,293.1499938964844,0.0179211646318435,-4120.6611328125,304.152587890625,0.3861798346042633,0.0526094548404216,0.2621185779571533,291.1407165527344,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.3711242675781,291.1436462402344,1.0,0.4098897278308868,0.7277159094810486,0.7277159094810486,1.0,1.0,-1.6368869543075562,0.6984788179397583,0.9384080767631532,0.3188556730747223,0.0,0.0,0.8982642889022827,150.12396240234375,126.0,54.00104522705078,-19756.63671875,667.1806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247436523437,309.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.251953125,18000.0,0.0,0.0,0.4532150030136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446954250335691,1.2447088956832886,-1.3473907529260032e-05,0.0,0.000459955597762,0.0,0.0,222.0722503662109,0.0,0.0,0.0,0.6875230073928833,4.0,0.0,1.0
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.0960752144455909,-2217.345703125,304.153564453125,0.6023332476615906,0.1521099954843521,0.1414585560560226,293.5744323730469,297.1499938964844,293.1499938964844,0.0095998207107186,-640.6712646484375,301.3371276855469,0.3808922469615936,0.050000000745058,0.0523364171385765,293.22637939453125,297.1499938964844,293.1499938964844,0.3730691373348236,-5073.69580078125,304.1657409667969,0.8608612418174744,0.458350121974945,0.3233796060085296,293.2868957519531,297.1499938964844,293.1499938964844,0.5338655114173889,-9088.1748046875,304.17364501953125,0.951586365699768,0.6084713935852051,0.5788961052894592,293.1754455566406,297.1499938964844,293.1499938964844,0.0173306036740541,-4046.518310546875,304.1527099609375,0.3895303606986999,0.0520761348307132,0.2581700682640075,291.1795654296875,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.3769836425781,291.182373046875,1.0,0.4019759595394134,0.7332736849784851,0.7332736849784851,1.0,1.0,-1.6253788471221924,0.6945010423660278,0.9308777451515198,0.3171917498111725,0.0,0.0,0.8917065858840942,142.09117126464844,114.0,53.73949813842773,-19676.814453125,636.7947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,309.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.724609375,18000.0,0.0,0.0,0.4536207318305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239872694015503,1.2398861646652222,-1.3421604307950474e-05,0.0,0.0004603673587553,0.0,0.0,220.0842437744141,0.0,0.0,0.0,0.6852350831031799,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.0960752144455909,-2217.345703125,304.153564453125,0.6023332476615906,0.1521099954843521,0.1414585560560226,293.5744323730469,297.1499938964844,293.1499938964844,0.0095998207107186,-640.6712646484375,301.3371276855469,0.3808922469615936,0.050000000745058,0.0523364171385765,293.22637939453125,297.1499938964844,293.1499938964844,0.3730691373348236,-5073.69580078125,304.1657409667969,0.8608612418174744,0.458350121974945,0.3233796060085296,293.2868957519531,297.1499938964844,293.1499938964844,0.5338655114173889,-9088.1748046875,304.17364501953125,0.951586365699768,0.6084713935852051,0.5788961052894592,293.1754455566406,297.1499938964844,293.1499938964844,0.0173306036740541,-4046.518310546875,304.1527099609375,0.3895303606986999,0.0520761348307132,0.2581700682640075,291.1795654296875,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.3769836425781,291.182373046875,1.0,0.4019759595394134,0.7332736849784851,0.7332736849784851,1.0,1.0,-1.6253788471221924,0.6945010423660278,0.9308777451515198,0.3171917498111725,0.0,0.0,0.8917065858840942,142.09117126464844,114.0,53.73949813842773,-19676.814453125,636.7947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,309.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.724609375,18000.0,0.0,0.0,0.4536207318305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239872694015503,1.2398861646652222,-1.3421604307950474e-05,0.0,0.0004603673587553,0.0,0.0,220.0842437744141,0.0,0.0,0.0,0.6852350831031799,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.0953880622982978,-2204.061767578125,304.1535339355469,0.6099615097045898,0.1520032882690429,0.140996903181076,293.5848999023437,297.1499938964844,293.1499938964844,0.00921590346843,-623.47900390625,301.1696472167969,0.3877916932106018,0.050000000745058,0.0519756823778152,293.22564697265625,297.1499938964844,293.1499938964844,0.3696244657039642,-5036.3662109375,304.1662292480469,0.8705065250396729,0.4565660059452057,0.3218671381473541,293.2849426269531,297.1499938964844,293.1499938964844,0.5283054709434509,-9013.2802734375,304.17498779296875,0.9626222848892212,0.6053964495658875,0.5756358504295349,293.1745300292969,297.1499938964844,293.1499938964844,0.0167746897786855,-3975.0244140625,304.1527404785156,0.3942526876926422,0.0516126416623592,0.2543033063411712,291.21514892578125,291.1499938964844,260.23931884765625,258.7304992675781,279.2061462402344,293.3825378417969,291.2176208496094,1.0,0.3928020596504211,0.7389605045318604,0.7389605045318604,1.0,1.0,-1.614018797874451,0.6905516982078552,0.9234670996665956,0.3155219852924347,0.0,0.0,0.8805913925170898,132.72630310058594,102.0,49.7126579284668,-19587.1015625,603.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,309.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.564453125,18000.0,0.0,0.0,0.4534207284450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272543907165527,1.2272676229476929,-1.3252426469989588e-05,0.0,0.0004601643886417,0.0,0.0,214.574462890625,0.0,0.0,0.0,0.6792585849761963,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.0953880622982978,-2204.061767578125,304.1535339355469,0.6099615097045898,0.1520032882690429,0.140996903181076,293.5848999023437,297.1499938964844,293.1499938964844,0.00921590346843,-623.47900390625,301.1696472167969,0.3877916932106018,0.050000000745058,0.0519756823778152,293.22564697265625,297.1499938964844,293.1499938964844,0.3696244657039642,-5036.3662109375,304.1662292480469,0.8705065250396729,0.4565660059452057,0.3218671381473541,293.2849426269531,297.1499938964844,293.1499938964844,0.5283054709434509,-9013.2802734375,304.17498779296875,0.9626222848892212,0.6053964495658875,0.5756358504295349,293.1745300292969,297.1499938964844,293.1499938964844,0.0167746897786855,-3975.0244140625,304.1527404785156,0.3942526876926422,0.0516126416623592,0.2543033063411712,291.21514892578125,291.1499938964844,260.23931884765625,258.7304992675781,279.2061462402344,293.3825378417969,291.2176208496094,1.0,0.3928020596504211,0.7389605045318604,0.7389605045318604,1.0,1.0,-1.614018797874451,0.6905516982078552,0.9234670996665956,0.3155219852924347,0.0,0.0,0.8805913925170898,132.72630310058594,102.0,49.7126579284668,-19587.1015625,603.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,309.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.564453125,18000.0,0.0,0.0,0.4534207284450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272543907165527,1.2272676229476929,-1.3252426469989588e-05,0.0,0.0004601643886417,0.0,0.0,214.574462890625,0.0,0.0,0.0,0.6792585849761963,4.0,0.0,1.0
644100,293.1759948730469,297.1499938964844,293.1499938964844,0.0950790718197822,-2198.09716796875,304.1534423828125,0.6142471432685852,0.1519844830036163,0.1407866179943084,293.58990478515625,297.1499938964844,293.1499938964844,0.0090287299826741,-614.8713989257812,301.0849609375,0.3916476964950561,0.050000000745058,0.051782663911581,293.2252197265625,297.1499938964844,293.1499938964844,0.3679745197296142,-5018.529296875,304.166259765625,0.8762010335922241,0.4556913673877716,0.3211143314838409,293.2839050292969,297.1499938964844,293.1499938964844,0.5256304740905762,-8977.3984375,304.1753234863281,0.968740940093994,0.6038910150527954,0.574023962020874,293.1740417480469,297.1499938964844,293.1499938964844,0.0165119152516126,-3940.677978515625,304.1527099609375,0.3969538807868957,0.0514021813869476,0.2524119317531585,291.2308959960937,291.1499938964844,260.25848388671875,258.7459716796875,279.206787109375,293.3852233886719,291.233154296875,1.0,0.3878664374351501,0.741848886013031,0.741848886013031,1.0,1.0,-1.6084247827529907,0.6886007189750671,0.9198240041732788,0.3146919310092926,0.0,0.0,0.8736136555671692,127.72591400146484,102.0,46.32894515991211,-19537.689453125,585.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,309.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18199.5859375,18000.0,0.0,0.0,0.4530732333660126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2181416749954224,1.218154788017273,-1.3126608791935723e-05,0.0,0.000459811737528,0.0,0.0,210.6058044433593,0.0,0.0,0.0,0.6749510765075684,4.0,0.0,1.0
644160,293.17431640625,297.1499938964844,293.1499938964844,0.0947964489459991,-2192.652099609375,304.1533203125,0.6187173128128052,0.1519862115383148,0.140590026974678,293.5948486328125,297.1499938964844,293.1499938964844,0.0088450880721211,-606.2908325195312,300.9994201660156,0.3955024778842926,0.050000000745058,0.0515837706625461,293.2247619628906,297.1499938964844,293.1499938964844,0.3663880825042724,-5001.41259765625,304.16619873046875,0.8824840188026428,0.4548269510269165,0.3203645944595337,293.2828369140625,297.1499938964844,293.1499938964844,0.523048460483551,-8942.859375,304.1754150390625,0.9751365780830384,0.6024052500724792,0.5724251866340637,293.1734924316406,297.1499938964844,293.1499938964844,0.0162596926093101,-3907.3984375,304.1526794433594,0.3998664915561676,0.0512035936117172,0.2505500018596649,291.2449035644531,291.1499938964844,260.2773742675781,258.7612609863281,279.2074279785156,293.38787841796875,291.2468566894531,1.0,0.382741242647171,0.7447672486305237,0.7447672486305237,1.0,1.0,-1.6028947830200195,0.6866685748100281,0.9162262082099916,0.313866913318634,0.0,0.0,0.865877628326416,122.5785140991211,90.0,42.08798599243164,-19484.8125,568.1316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,309.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.44921875,18000.0,0.0,0.0,0.4525519609451294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207264423370361,1.2072774171829224,-1.2975420759175904e-05,0.0,0.000459282688098,0.0,0.0,205.91368103027344,0.0,0.0,0.0,0.6698188185691833,4.0,0.0,1.0
644220,293.1709899902344,297.1499938964844,293.1499938964844,0.0943173542618751,-2183.465576171875,304.15301513671875,0.628456711769104,0.1520456075668335,0.140237271785736,293.6045837402344,297.1499938964844,293.1499938964844,0.0084894858300685,-589.3087768554688,300.8251342773437,0.403461754322052,0.050000000745058,0.0511736422777175,293.22381591796875,297.1499938964844,293.1499938964844,0.3634404242038727,-4969.7197265625,304.16571044921875,0.8968874216079712,0.4531254470348358,0.3188757598400116,293.2806091308594,297.1499938964844,293.1499938964844,0.5182164311408997,-8878.498046875,304.1749572753906,0.9884133338928224,0.5994890928268433,0.5692684054374695,293.17236328125,297.1499938964844,293.1499938964844,0.0157865546643733,-3844.221923828125,304.152587890625,0.406452476978302,0.0508361235260963,0.2469109892845153,291.2666320800781,291.1499938964844,260.31427001953125,258.7914123535156,279.2086486816406,293.3931579589844,291.2679138183594,1.0,0.3720059692859649,0.7506946325302124,0.7506946325302124,1.0,1.0,-1.5920324325561523,0.6828634738922119,0.9091689586639404,0.3122335374355316,0.0,0.0,0.8487746715545654,111.97659301757812,78.0,31.43367576599121,-19368.015625,532.4107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,309.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18309.28125,18000.0,0.0,0.0,0.4509716331958771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1807613372802734,1.1807739734649658,-1.26068862300599e-05,0.0,0.000457678863313,0.0,0.0,194.7340240478516,0.0,0.0,0.0,0.6573552489280701,4.0,0.0,1.0
644280,293.1709899902344,297.1499938964844,293.1499938964844,0.0943173542618751,-2183.465576171875,304.15301513671875,0.628456711769104,0.1520456075668335,0.140237271785736,293.6045837402344,297.1499938964844,293.1499938964844,0.0084894858300685,-589.3087768554688,300.8251342773437,0.403461754322052,0.050000000745058,0.0511736422777175,293.22381591796875,297.1499938964844,293.1499938964844,0.3634404242038727,-4969.7197265625,304.16571044921875,0.8968874216079712,0.4531254470348358,0.3188757598400116,293.2806091308594,297.1499938964844,293.1499938964844,0.5182164311408997,-8878.498046875,304.1749572753906,0.9884133338928224,0.5994890928268433,0.5692684054374695,293.17236328125,297.1499938964844,293.1499938964844,0.0157865546643733,-3844.221923828125,304.152587890625,0.406452476978302,0.0508361235260963,0.2469109892845153,291.2666320800781,291.1499938964844,260.31427001953125,258.7914123535156,279.2086486816406,293.3931579589844,291.2679138183594,1.0,0.3720059692859649,0.7506946325302124,0.7506946325302124,1.0,1.0,-1.5920324325561523,0.6828634738922119,0.9091689586639404,0.3122335374355316,0.0,0.0,0.8487746715545654,111.97659301757812,78.0,31.43367576599121,-19368.015625,532.4107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,309.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18309.28125,18000.0,0.0,0.0,0.4509716331958771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1807613372802734,1.1807739734649658,-1.26068862300599e-05,0.0,0.000457678863313,0.0,0.0,194.7340240478516,0.0,0.0,0.0,0.6573552489280701,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0939682573080062,-2176.83447265625,304.152587890625,0.6394611597061157,0.1521911025047302,0.1399568617343902,293.61395263671875,297.1499938964844,293.1499938964844,0.0081544620916247,-572.873046875,300.646728515625,0.4121845960617065,0.050000000745058,0.0507689118385314,293.2227783203125,297.1499938964844,293.1499938964844,0.3608176410198211,-4941.66357421875,304.1648254394531,0.9138200879096984,0.4514664113521576,0.3174158334732055,293.27764892578125,297.1499938964844,293.1499938964844,0.5108943581581116,-8776.33203125,304.1795654296875,0.9990000128746032,0.5967748165130615,0.5629997253417969,293.1711730957031,297.1499938964844,293.1499938964844,0.0153611032292246,-3786.620361328125,304.1524353027344,0.4141760766506195,0.0505100525915622,0.2434595078229904,291.2797241210937,291.1499938964844,260.3500061035156,258.82098388671875,279.2118530273437,293.3984069824219,291.2807006835937,1.0,0.3606180250644684,0.7569643259048462,0.7569643259048462,1.0,1.0,-1.577928066253662,0.6775102019309998,0.9004179239273071,0.3098924160003662,0.0,0.0,0.8305286169052124,101.4544906616211,66.0,21.785728454589844,-19210.603515625,495.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,309.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18360.359375,18000.0,0.0,0.0,0.4486592411994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149272918701172,1.149285078048706,-1.2172903552709611e-05,0.0,0.000455332105048,0.0,0.0,181.95657348632807,0.0,0.0,0.0,0.6426184177398682,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0939682573080062,-2176.83447265625,304.152587890625,0.6394611597061157,0.1521911025047302,0.1399568617343902,293.61395263671875,297.1499938964844,293.1499938964844,0.0081544620916247,-572.873046875,300.646728515625,0.4121845960617065,0.050000000745058,0.0507689118385314,293.2227783203125,297.1499938964844,293.1499938964844,0.3608176410198211,-4941.66357421875,304.1648254394531,0.9138200879096984,0.4514664113521576,0.3174158334732055,293.27764892578125,297.1499938964844,293.1499938964844,0.5108943581581116,-8776.33203125,304.1795654296875,0.9990000128746032,0.5967748165130615,0.5629997253417969,293.1711730957031,297.1499938964844,293.1499938964844,0.0153611032292246,-3786.620361328125,304.1524353027344,0.4141760766506195,0.0505100525915622,0.2434595078229904,291.2797241210937,291.1499938964844,260.3500061035156,258.82098388671875,279.2118530273437,293.3984069824219,291.2807006835937,1.0,0.3606180250644684,0.7569643259048462,0.7569643259048462,1.0,1.0,-1.577928066253662,0.6775102019309998,0.9004179239273071,0.3098924160003662,0.0,0.0,0.8305286169052124,101.4544906616211,66.0,21.785728454589844,-19210.603515625,495.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,309.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18360.359375,18000.0,0.0,0.0,0.4486592411994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149272918701172,1.149285078048706,-1.2172903552709611e-05,0.0,0.000455332105048,0.0,0.0,181.95657348632807,0.0,0.0,0.0,0.6426184177398682,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.0935390442609787,-2168.19091796875,304.1524658203125,0.6500898003578186,0.1524980366230011,0.1398960202932357,293.6216735839844,297.1499938964844,293.1499938964844,0.0078409146517515,-556.3478393554688,300.4786682128906,0.4206204712390899,0.050000000745058,0.050444196909666,293.2215881347656,297.1499938964844,293.1499938964844,0.3573585748672485,-4903.60986328125,304.16571044921875,0.9305188655853271,0.4498619735240936,0.3160634040832519,293.25146484375,297.1499938964844,293.1499938964844,0.4801510572433471,-8337.2626953125,304.2208251953125,0.9990000128746032,0.5987794995307922,0.5350611209869385,293.1695251464844,297.1499938964844,293.1499938964844,0.014991863630712,-3732.934814453125,304.1522216796875,0.4219229221343994,0.0503106266260147,0.240861102938652,291.3234558105469,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,293.40106201171875,291.3280029296875,1.0,0.3476727306842804,0.7650017738342285,0.7650017738342285,1.0,1.0,-1.539055585861206,0.6610026955604553,0.8780528903007507,0.3013105392456054,0.0,0.0,0.8050222992897034,92.48362731933594,54.0,59.27066421508789,-18853.796875,449.1177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356201171875,309.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18493.40234375,18000.0,0.0,0.0,0.4451176822185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1088600158691406,1.108871579170227,-1.1648829058685806e-05,0.0,0.000451737869298,0.0,0.0,166.6145477294922,0.0,0.0,0.0,0.6237043738365173,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.0935390442609787,-2168.19091796875,304.1524658203125,0.6500898003578186,0.1524980366230011,0.1398960202932357,293.6216735839844,297.1499938964844,293.1499938964844,0.0078409146517515,-556.3478393554688,300.4786682128906,0.4206204712390899,0.050000000745058,0.050444196909666,293.2215881347656,297.1499938964844,293.1499938964844,0.3573585748672485,-4903.60986328125,304.16571044921875,0.9305188655853271,0.4498619735240936,0.3160634040832519,293.25146484375,297.1499938964844,293.1499938964844,0.4801510572433471,-8337.2626953125,304.2208251953125,0.9990000128746032,0.5987794995307922,0.5350611209869385,293.1695251464844,297.1499938964844,293.1499938964844,0.014991863630712,-3732.934814453125,304.1522216796875,0.4219229221343994,0.0503106266260147,0.240861102938652,291.3234558105469,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,293.40106201171875,291.3280029296875,1.0,0.3476727306842804,0.7650017738342285,0.7650017738342285,1.0,1.0,-1.539055585861206,0.6610026955604553,0.8780528903007507,0.3013105392456054,0.0,0.0,0.8050222992897034,92.48362731933594,54.0,59.27066421508789,-18853.796875,449.1177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356201171875,309.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18493.40234375,18000.0,0.0,0.0,0.4451176822185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1088600158691406,1.108871579170227,-1.1648829058685806e-05,0.0,0.000451737869298,0.0,0.0,166.6145477294922,0.0,0.0,0.0,0.6237043738365173,4.0,0.0,1.0
644580,293.16046142578125,297.1499938964844,293.1499938964844,0.0930525809526443,-2158.304443359375,304.1524353027344,0.6634822487831116,0.1528488248586654,0.1398759931325912,293.6285400390625,297.1499938964844,293.1499938964844,0.0075304191559553,-539.2214965820312,300.3155517578125,0.4317779839038849,0.050000000745058,0.0501014441251754,293.2206726074219,297.1499938964844,293.1499938964844,0.3535136282444,-4861.10986328125,304.1668701171875,0.9505402445793152,0.4482347667217254,0.3146844208240509,293.1987609863281,297.1499938964844,293.1499938964844,0.4449813961982727,-7836.1630859375,304.2556457519531,0.9990000128746032,0.60684734582901,0.5037579536437988,293.1672058105469,297.1499938964844,293.1499938964844,0.0146852219477295,-3686.122314453125,304.1520080566406,0.4329326748847961,0.0502843707799911,0.23890021443367,291.3802490234375,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,293.41015625,291.3843994140625,1.0,0.3335011899471283,0.7744317650794983,0.7744317650794983,1.0,1.0,-1.497031569480896,0.6431750059127808,0.85385662317276,0.2920323610305786,0.0,0.0,0.7704679369926453,83.01963806152344,72.0,72.05390930175781,-18409.828125,401.8892211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232482910156,309.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18717.904296875,18000.0,0.0,0.0,0.4397501647472381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0470468997955322,1.0470577478408811,-1.089036049961578e-05,0.0,0.0004462905053514,0.0,0.0,145.0591278076172,0.0,0.0,0.0,0.595323920249939,4.0,0.0,1.0
644640,293.16046142578125,297.1499938964844,293.1499938964844,0.0930525809526443,-2158.304443359375,304.1524353027344,0.6634822487831116,0.1528488248586654,0.1398759931325912,293.6285400390625,297.1499938964844,293.1499938964844,0.0075304191559553,-539.2214965820312,300.3155517578125,0.4317779839038849,0.050000000745058,0.0501014441251754,293.2206726074219,297.1499938964844,293.1499938964844,0.3535136282444,-4861.10986328125,304.1668701171875,0.9505402445793152,0.4482347667217254,0.3146844208240509,293.1987609863281,297.1499938964844,293.1499938964844,0.4449813961982727,-7836.1630859375,304.2556457519531,0.9990000128746032,0.60684734582901,0.5037579536437988,293.1672058105469,297.1499938964844,293.1499938964844,0.0146852219477295,-3686.122314453125,304.1520080566406,0.4329326748847961,0.0502843707799911,0.23890021443367,291.3802490234375,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,293.41015625,291.3843994140625,1.0,0.3335011899471283,0.7744317650794983,0.7744317650794983,1.0,1.0,-1.497031569480896,0.6431750059127808,0.85385662317276,0.2920323610305786,0.0,0.0,0.7704679369926453,83.01963806152344,72.0,72.05390930175781,-18409.828125,401.8892211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232482910156,309.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18717.904296875,18000.0,0.0,0.0,0.4397501647472381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0470468997955322,1.0470577478408811,-1.089036049961578e-05,0.0,0.0004462905053514,0.0,0.0,145.0591278076172,0.0,0.0,0.0,0.595323920249939,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0929538533091545,-2156.228759765625,304.15216064453125,0.6672709584236145,0.1530027389526367,0.1399505287408828,293.6319885253906,297.1499938964844,293.1499938964844,0.0073983529582619,-531.96484375,300.2310791015625,0.4349549114704132,0.050000000745058,0.0500179566442966,293.22039794921875,297.1499938964844,293.1499938964844,0.3519516289234161,-4844.099609375,304.1666259765625,0.9553349614143372,0.4473934471607208,0.3140513598918915,293.1675720214844,297.1499938964844,293.1499938964844,0.4350743889808655,-7700.2578125,304.254150390625,0.9990000128746032,0.6123587489128113,0.4958300590515136,293.1660461425781,297.1499938964844,293.1499938964844,0.0146192284300923,-3675.467041015625,304.1517639160156,0.4362038373947143,0.0502934902906417,0.2385656237602234,291.400390625,291.1499938964844,260.4286499023437,258.88653564453125,279.2415466308594,293.4223327636719,291.4014587402344,1.0,0.3306175172328949,0.7793021202087402,0.7793021202087402,1.0,1.0,-1.4863256216049194,0.6390343308448792,0.8472912311553955,0.2898761034011841,0.0,0.0,0.7516618967056274,80.70451354980469,72.0,53.39559173583984,-18234.587890625,390.4656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0938720703125,309.7775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18813.6875,18000.0,0.0,0.0,0.4363278448581695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087062120437622,1.008716702461243,-1.0433394891151693e-05,0.0,0.0004428173124324,0.0,0.0,132.6808624267578,0.0,0.0,0.0,0.5779780149459839,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0930965468287468,-2159.090087890625,304.1515197753906,0.6684580445289612,0.1531269997358322,0.1400534063577652,293.6355285644531,297.1499938964844,293.1499938964844,0.007289407774806,-526.420166015625,300.1377868652344,0.4358450174331665,0.050000000745058,0.0499955080449581,293.22021484375,297.1499938964844,293.1499938964844,0.351251482963562,-4837.1806640625,304.16485595703125,0.9561641216278076,0.4465374946594238,0.3134451508522033,293.1417541503906,297.1499938964844,293.1499938964844,0.4319069683551788,-7663.60888671875,304.2408752441406,0.9990000128746032,0.6172128915786743,0.493675172328949,293.1649780273437,297.1499938964844,293.1499938964844,0.0146219069138169,-3676.515380859375,304.15142822265625,0.4371302127838135,0.0502985529601573,0.2384861260652542,291.3941955566406,291.1499938964844,260.4423217773437,258.89794921875,279.2425231933594,293.4366455078125,291.3909606933594,1.0,0.3298584818840027,0.7840142250061035,0.7840142250061035,1.0,1.0,-1.4830058813095093,0.6382063627243042,0.8447994589805603,0.2896503508090973,0.0,0.0,0.735859751701355,80.07361602783203,90.0,8.590023040771484,-18100.033203125,387.1714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.264892578125,309.808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18823.80859375,18000.0,0.0,0.0,0.432556688785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9696742296218872,0.9696841835975648,-9.966764991986564e-06,0.0,0.000438990042312,0.0,0.0,120.72509002685548,0.0,0.0,0.0,0.5605785846710205,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0938976034522056,-2175.312255859375,304.149658203125,0.6650658845901489,0.1533057242631912,0.1403165608644485,293.6427917480469,297.1499938964844,293.1499938964844,0.0071197543293237,-518.9186401367188,299.9292297363281,0.4325174391269684,0.050000000745058,0.0500816293060779,293.2199401855469,297.1499938964844,293.1499938964844,0.3517596125602722,-4845.333984375,304.15899658203125,0.9492039084434508,0.4448164403438568,0.3123168349266052,293.1155090332031,297.1499938964844,293.1499938964844,0.4405041038990021,-7808.07861328125,304.1957397460937,0.9990000128746032,0.6228170990943909,0.5018786787986755,293.1633605957031,297.1499938964844,293.1499938964844,0.0147661492228508,-3702.427734375,304.1507263183594,0.4336768984794616,0.0502495318651199,0.2388024032115936,291.32293701171875,291.1499938964844,260.4678039550781,258.9192810058594,279.2330627441406,293.4550170898437,291.3149108886719,1.0,0.3337393999099731,0.7919827103614807,0.7919827103614807,1.0,1.0,-1.4922887086868286,0.6436043381690979,0.8486843705177307,0.2930659651756286,0.0,0.0,0.7168927788734436,82.42095947265625,108.0,-82.86094665527344,-17992.953125,397.8986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621032714844,309.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18571.509765625,18000.0,0.0,0.0,0.4244991838932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101405143737792,0.9101497530937196,-9.230121577274986e-06,0.0,0.0004308127099648,0.0,0.0,103.53561401367188,0.0,0.0,0.0,0.5341203808784485,4.0,0.0,1.0
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0938976034522056,-2175.312255859375,304.149658203125,0.6650658845901489,0.1533057242631912,0.1403165608644485,293.6427917480469,297.1499938964844,293.1499938964844,0.0071197543293237,-518.9186401367188,299.9292297363281,0.4325174391269684,0.050000000745058,0.0500816293060779,293.2199401855469,297.1499938964844,293.1499938964844,0.3517596125602722,-4845.333984375,304.15899658203125,0.9492039084434508,0.4448164403438568,0.3123168349266052,293.1155090332031,297.1499938964844,293.1499938964844,0.4405041038990021,-7808.07861328125,304.1957397460937,0.9990000128746032,0.6228170990943909,0.5018786787986755,293.1633605957031,297.1499938964844,293.1499938964844,0.0147661492228508,-3702.427734375,304.1507263183594,0.4336768984794616,0.0502495318651199,0.2388024032115936,291.32293701171875,291.1499938964844,260.4678039550781,258.9192810058594,279.2330627441406,293.4550170898437,291.3149108886719,1.0,0.3337393999099731,0.7919827103614807,0.7919827103614807,1.0,1.0,-1.4922887086868286,0.6436043381690979,0.8486843705177307,0.2930659651756286,0.0,0.0,0.7168927788734436,82.42095947265625,108.0,-82.86094665527344,-17992.953125,397.8986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621032714844,309.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18571.509765625,18000.0,0.0,0.0,0.4244991838932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101405143737792,0.9101497530937196,-9.230121577274986e-06,0.0,0.0004308127099648,0.0,0.0,103.53561401367188,0.0,0.0,0.0,0.5341203808784485,4.0,0.0,1.0
644940,293.1547241210937,297.1499938964844,293.1499938964844,0.0950481593608856,-2198.545654296875,304.1478576660156,0.6560943126678467,0.1534002274274826,0.1406403630971908,293.6504821777344,297.1499938964844,293.1499938964844,0.0069873980246484,-514.0255126953125,299.7021484375,0.4245502352714538,0.050000000745058,0.0503137484192848,293.2198791503906,297.1499938964844,293.1499938964844,0.3535651564598083,-4867.92724609375,304.15301513671875,0.9330037832260132,0.4430572390556335,0.3112761378288269,293.1278991699219,297.1499938964844,293.1499938964844,0.4647976756095886,-8175.7548828125,304.139892578125,0.9990000128746032,0.6212592124938965,0.5233545899391174,293.16326904296875,297.1499938964844,293.1499938964844,0.0148775149136781,-3729.002197265625,304.1494140625,0.4247657060623169,0.050000000745058,0.2389169782400131,291.214599609375,291.1499938964844,260.49102783203125,258.938720703125,279.209228515625,293.4501037597656,291.2055053710937,1.0,0.3432687222957611,0.7968036532402039,0.7968036532402039,1.0,1.0,-1.5176180601119995,0.6559492945671082,0.8616688251495361,0.3002132773399353,0.0,0.0,0.7153369188308716,88.76541137695312,126.0,-135.11102294921875,-18118.607421875,427.6129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72003173828125,309.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.359375,18000.0,0.0,0.0,0.4168960154056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8871765732765198,0.8871854543685913,-8.891707693692297e-06,0.0,0.0004230964696034,0.0,0.0,96.87161254882812,0.0,0.0,0.0,0.5236761569976807,4.0,0.0,1.0
645000,293.1547241210937,297.1499938964844,293.1499938964844,0.0950481593608856,-2198.545654296875,304.1478576660156,0.6560943126678467,0.1534002274274826,0.1406403630971908,293.6504821777344,297.1499938964844,293.1499938964844,0.0069873980246484,-514.0255126953125,299.7021484375,0.4245502352714538,0.050000000745058,0.0503137484192848,293.2198791503906,297.1499938964844,293.1499938964844,0.3535651564598083,-4867.92724609375,304.15301513671875,0.9330037832260132,0.4430572390556335,0.3112761378288269,293.1278991699219,297.1499938964844,293.1499938964844,0.4647976756095886,-8175.7548828125,304.139892578125,0.9990000128746032,0.6212592124938965,0.5233545899391174,293.16326904296875,297.1499938964844,293.1499938964844,0.0148775149136781,-3729.002197265625,304.1494140625,0.4247657060623169,0.050000000745058,0.2389169782400131,291.214599609375,291.1499938964844,260.49102783203125,258.938720703125,279.209228515625,293.4501037597656,291.2055053710937,1.0,0.3432687222957611,0.7968036532402039,0.7968036532402039,1.0,1.0,-1.5176180601119995,0.6559492945671082,0.8616688251495361,0.3002132773399353,0.0,0.0,0.7153369188308716,88.76541137695312,126.0,-135.11102294921875,-18118.607421875,427.6129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72003173828125,309.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.359375,18000.0,0.0,0.0,0.4168960154056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8871765732765198,0.8871854543685913,-8.891707693692297e-06,0.0,0.0004230964696034,0.0,0.0,96.87161254882812,0.0,0.0,0.0,0.5236761569976807,4.0,0.0,1.0
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.0962646678090095,-2222.979248046875,304.1465759277344,0.6444093585014343,0.153403490781784,0.1409942805767059,293.6590270996094,297.1499938964844,293.1499938964844,0.0068695745430886,-509.9079895019531,299.4654846191406,0.4148297011852264,0.050000000745058,0.0506602823734283,293.22027587890625,297.1499938964844,293.1499938964844,0.3556082546710968,-4892.56787109375,304.1486511230469,0.9116793274879456,0.4412078857421875,0.3102654814720154,293.176513671875,297.1499938964844,293.1499938964844,0.5000461935997009,-8690.646484375,304.0846252441406,0.9990000128746032,0.6120325922966003,0.5538700222969055,293.16552734375,297.1499938964844,293.1499938964844,0.0152343483641743,-3785.644287109375,304.137939453125,0.4148288667201996,0.050000000745058,0.240309476852417,291.1022033691406,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,293.43310546875,291.0936584472656,1.0,0.3569144308567047,0.7982646226882935,0.7982646226882935,1.0,1.0,-1.5555468797683716,0.6737173795700073,0.8818295001983643,0.3102206885814667,0.0,0.0,0.7292489409446716,98.25764465332033,129.0,-149.61158752441406,-18440.876953125,473.7330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6685791015625,309.7734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17809.330078125,18000.0,0.0,0.0,0.4111606180667877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005571603775024,0.9005661010742188,-8.95238099474227e-06,0.0,0.0004172757326159,0.0,0.0,99.61051940917967,0.0,0.0,0.0,0.5291646718978882,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.0962646678090095,-2222.979248046875,304.1465759277344,0.6444093585014343,0.153403490781784,0.1409942805767059,293.6590270996094,297.1499938964844,293.1499938964844,0.0068695745430886,-509.9079895019531,299.4654846191406,0.4148297011852264,0.050000000745058,0.0506602823734283,293.22027587890625,297.1499938964844,293.1499938964844,0.3556082546710968,-4892.56787109375,304.1486511230469,0.9116793274879456,0.4412078857421875,0.3102654814720154,293.176513671875,297.1499938964844,293.1499938964844,0.5000461935997009,-8690.646484375,304.0846252441406,0.9990000128746032,0.6120325922966003,0.5538700222969055,293.16552734375,297.1499938964844,293.1499938964844,0.0152343483641743,-3785.644287109375,304.137939453125,0.4148288667201996,0.050000000745058,0.240309476852417,291.1022033691406,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,293.43310546875,291.0936584472656,1.0,0.3569144308567047,0.7982646226882935,0.7982646226882935,1.0,1.0,-1.5555468797683716,0.6737173795700073,0.8818295001983643,0.3102206885814667,0.0,0.0,0.7292489409446716,98.25764465332033,129.0,-149.61158752441406,-18440.876953125,473.7330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6685791015625,309.7734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17809.330078125,18000.0,0.0,0.0,0.4111606180667877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005571603775024,0.9005661010742188,-8.95238099474227e-06,0.0,0.0004172757326159,0.0,0.0,99.61051940917967,0.0,0.0,0.0,0.5291646718978882,4.0,0.0,1.0
645180,293.1537780761719,297.1499938964844,293.1499938964844,0.0972121506929397,-2241.855224609375,304.1461486816406,0.6343957781791687,0.1533678025007248,0.1412884145975113,293.66827392578125,297.1499938964844,293.1499938964844,0.0067367018200457,-504.2021179199219,299.230224609375,0.4068576395511627,0.050000000745058,0.0510083995759487,293.2207946777344,297.1499938964844,293.1499938964844,0.3567979037761688,-4906.68603515625,304.1472473144531,0.894352912902832,0.4393217861652374,0.3092084228992462,293.2440185546875,297.1499938964844,293.1499938964844,0.522050142288208,-8995.2548828125,304.0726318359375,0.9946370720863342,0.597666323184967,0.5700997710227966,293.169677734375,297.1499938964844,293.1499938964844,0.0155047932639718,-3830.8095703125,304.1204528808594,0.4068576395511627,0.050000000745058,0.2419618815183639,291.0160522460937,291.1499938964844,260.5314636230469,258.9727478027344,279.1708068847656,293.4305725097656,291.012939453125,1.0,0.3674940764904022,0.7995367646217346,0.7995367646217346,1.0,1.0,-1.576548457145691,0.6835654377937317,0.8929830193519592,0.316025048494339,0.0,0.0,0.7535638213157654,107.48743438720705,132.0,-107.05268096923828,-18701.12890625,510.77825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4024353027344,309.6593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17523.24609375,18000.0,0.0,0.0,0.4082223773002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430633187294006,0.9430726766586304,-9.363555363961495e-06,0.0,0.000414293812355,0.0,0.0,110.51174926757812,0.0,0.0,0.0,0.5477140545845032,4.0,0.0,1.0
645240,293.1537780761719,297.1499938964844,293.1499938964844,0.0972121506929397,-2241.855224609375,304.1461486816406,0.6343957781791687,0.1533678025007248,0.1412884145975113,293.66827392578125,297.1499938964844,293.1499938964844,0.0067367018200457,-504.2021179199219,299.230224609375,0.4068576395511627,0.050000000745058,0.0510083995759487,293.2207946777344,297.1499938964844,293.1499938964844,0.3567979037761688,-4906.68603515625,304.1472473144531,0.894352912902832,0.4393217861652374,0.3092084228992462,293.2440185546875,297.1499938964844,293.1499938964844,0.522050142288208,-8995.2548828125,304.0726318359375,0.9946370720863342,0.597666323184967,0.5700997710227966,293.169677734375,297.1499938964844,293.1499938964844,0.0155047932639718,-3830.8095703125,304.1204528808594,0.4068576395511627,0.050000000745058,0.2419618815183639,291.0160522460937,291.1499938964844,260.5314636230469,258.9727478027344,279.1708068847656,293.4305725097656,291.012939453125,1.0,0.3674940764904022,0.7995367646217346,0.7995367646217346,1.0,1.0,-1.576548457145691,0.6835654377937317,0.8929830193519592,0.316025048494339,0.0,0.0,0.7535638213157654,107.48743438720705,132.0,-107.05268096923828,-18701.12890625,510.77825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4024353027344,309.6593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17523.24609375,18000.0,0.0,0.0,0.4082223773002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430633187294006,0.9430726766586304,-9.363555363961495e-06,0.0,0.000414293812355,0.0,0.0,110.51174926757812,0.0,0.0,0.0,0.5477140545845032,4.0,0.0,1.0
