time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1537475585937,297.1499938964844,293.1499938964844,0.0973487272858619,-2244.28857421875,304.1466064453125,0.629207968711853,0.153328463435173,0.1414637863636016,293.67315673828125,297.1499938964844,293.1499938964844,0.0066598071716725,-499.8621215820313,299.1262512207031,0.4027280509471893,0.050000000745058,0.0512106567621231,293.2211608886719,297.1499938964844,293.1499938964844,0.3560928702354431,-4898.427734375,304.1490478515625,0.8854838609695435,0.4383556842803955,0.3087039291858673,293.2642517089844,297.1499938964844,293.1499938964844,0.5175014138221741,-8919.783203125,304.0948791503906,0.9847445487976074,0.5924925208091736,0.5644420385360718,293.1722106933594,297.1499938964844,293.1499938964844,0.0155818443745374,-3842.195068359375,304.11016845703125,0.4027280509471893,0.050000000745058,0.242921307682991,291.0161437988281,291.1499938964844,260.5404968261719,258.9803466796875,279.17742919921875,293.4371032714844,291.0180358886719,1.0,0.3714369833469391,0.8014077544212341,0.8014077544212341,1.0,1.0,-1.5707526206970217,0.6810608506202698,0.8896917700767517,0.3149048984050751,0.0,0.0,0.7626595497131348,112.50113677978516,132.0,-46.12648010253906,-18704.5234375,520.6771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23272705078125,309.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17511.365234375,18000.0,0.0,0.0,0.4075833559036255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667911529541016,0.9668008089065552,-9.636053619033191e-06,0.0,0.0004136452917009,0.0,0.0,117.27188873291016,0.0,0.0,0.0,0.558185875415802,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0973565280437469,-2244.19091796875,304.147216796875,0.625047504901886,0.1532522290945053,0.1415717154741287,293.67840576171875,297.1499938964844,293.1499938964844,0.0065697086974978,-494.5025939941406,299.0248718261719,0.3994075953960418,0.050000000745058,0.0513806939125061,293.22174072265625,297.1499938964844,293.1499938964844,0.3550271093845367,-4886.10888671875,304.1511535644531,0.8783349394798279,0.4373397827148437,0.3081408143043518,293.2752990722656,297.1499938964844,293.1499938964844,0.5139193534851074,-8861.400390625,304.111328125,0.9763627052307128,0.5888692140579224,0.5605289936065674,293.17486572265625,297.1499938964844,293.1499938964844,0.0156241441145539,-3848.357177734375,304.0990905761719,0.3994075953960418,0.050000000745058,0.2437278926372528,291.02752685546875,291.1499938964844,260.5491027832031,258.9876708984375,279.1826171875,293.4439392089844,291.0289001464844,1.0,0.374813050031662,0.8034346103668213,0.8034346103668213,1.0,1.0,-1.5666793584823608,0.6794149875640869,0.8872643113136292,0.3141234219074249,0.0,0.0,0.769663393497467,116.7284698486328,135.0,-12.40303897857666,-18685.962890625,529.4618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0607604980469,309.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17581.40234375,18000.0,0.0,0.0,0.4073114991188049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985481321811676,0.985491156578064,-9.873467206489296e-06,0.0,0.0004133693873882,0.0,0.0,122.96609497070312,0.0,0.0,0.0,0.5666674971580505,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0973788127303123,-2244.330078125,304.1481018066406,0.6185739040374756,0.1530919820070266,0.1416877061128616,293.6893920898437,297.1499938964844,293.1499938964844,0.0063814795576035,-483.25103759765625,298.81378173828125,0.3941323757171631,0.050000000745058,0.0516553968191146,293.22296142578125,297.1499938964844,293.1499938964844,0.3530539274215698,-4863.7138671875,304.1540222167969,0.8672911524772644,0.4352713823318481,0.3069142997264862,293.2847900390625,297.1499938964844,293.1499938964844,0.5093121528625488,-8786.912109375,304.1315612792969,0.9628804922103882,0.5837499499320984,0.555423378944397,293.1800537109375,297.1499938964844,293.1499938964844,0.0156880132853984,-3858.895263671875,304.0760498046875,0.3941323757171631,0.050000000745058,0.2450309693813324,291.0386962890625,291.1499938964844,260.5653076171875,259.0014038085937,279.1898803710937,293.4567565917969,291.039306640625,1.0,0.3803112208843231,0.8078127503395081,0.8078127503395081,1.0,1.0,-1.5611095428466797,0.6773393154144287,0.883770227432251,0.3132775723934173,0.0,0.0,0.7836570739746094,123.5789031982422,138.0,6.602471351623535,-18636.140625,544.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7317810058594,309.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17653.482421875,18000.0,0.0,0.0,0.4076279401779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172964334487915,1.0173066854476929,-1.0276698958477937e-05,0.0,0.0004136905481573,0.0,0.0,133.009033203125,0.0,0.0,0.0,0.5812849998474121,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0973788127303123,-2244.330078125,304.1481018066406,0.6185739040374756,0.1530919820070266,0.1416877061128616,293.6893920898437,297.1499938964844,293.1499938964844,0.0063814795576035,-483.25103759765625,298.81378173828125,0.3941323757171631,0.050000000745058,0.0516553968191146,293.22296142578125,297.1499938964844,293.1499938964844,0.3530539274215698,-4863.7138671875,304.1540222167969,0.8672911524772644,0.4352713823318481,0.3069142997264862,293.2847900390625,297.1499938964844,293.1499938964844,0.5093121528625488,-8786.912109375,304.1315612792969,0.9628804922103882,0.5837499499320984,0.555423378944397,293.1800537109375,297.1499938964844,293.1499938964844,0.0156880132853984,-3858.895263671875,304.0760498046875,0.3941323757171631,0.050000000745058,0.2450309693813324,291.0386962890625,291.1499938964844,260.5653076171875,259.0014038085937,279.1898803710937,293.4567565917969,291.039306640625,1.0,0.3803112208843231,0.8078127503395081,0.8078127503395081,1.0,1.0,-1.5611095428466797,0.6773393154144287,0.883770227432251,0.3132775723934173,0.0,0.0,0.7836570739746094,123.5789031982422,138.0,6.602471351623535,-18636.140625,544.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7317810058594,309.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17653.482421875,18000.0,0.0,0.0,0.4076279401779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172964334487915,1.0173066854476929,-1.0276698958477937e-05,0.0,0.0004136905481573,0.0,0.0,133.009033203125,0.0,0.0,0.0,0.5812849998474121,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.097404807806015,-2244.623046875,304.148681640625,0.613553524017334,0.1529789119958877,0.1417817324399948,293.7005615234375,297.1499938964844,293.1499938964844,0.0061849416233599,-471.2101135253906,298.59722900390625,0.3898386061191559,0.050000000745058,0.0518744774162769,293.2239685058594,297.1499938964844,293.1499938964844,0.3510768711566925,-4841.58740234375,304.15594482421875,0.8588905334472656,0.4332223236560821,0.3056492805480957,293.28778076171875,297.1499938964844,293.1499938964844,0.5056970119476318,-8730.826171875,304.1435852050781,0.9520379900932312,0.5797229409217834,0.55169278383255,293.1846618652344,297.1499938964844,293.1499938964844,0.0157249011099338,-3866.113037109375,304.0528259277344,0.3898386061191559,0.050000000745058,0.2460701912641525,291.0463256835937,291.1499938964844,260.5802917480469,259.01416015625,279.19500732421875,293.4690246582031,291.046875,1.0,0.3846392333507538,0.8125823736190796,0.8125823736190796,1.0,1.0,-1.556735277175903,0.6758391261100769,0.8808961510658264,0.3127821981906891,0.0,0.0,0.7969664335250854,129.04486083984375,141.0,10.102319717407228,-18590.34375,555.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378356933594,309.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17684.48046875,18000.0,0.0,0.0,0.4088427126407623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046309232711792,1.046319842338562,-1.064727439370472e-05,0.0,0.0004149233864154,0.0,0.0,142.5927276611328,0.0,0.0,0.0,0.5946192741394043,4.0,0.0,1.0
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.097404807806015,-2244.623046875,304.148681640625,0.613553524017334,0.1529789119958877,0.1417817324399948,293.7005615234375,297.1499938964844,293.1499938964844,0.0061849416233599,-471.2101135253906,298.59722900390625,0.3898386061191559,0.050000000745058,0.0518744774162769,293.2239685058594,297.1499938964844,293.1499938964844,0.3510768711566925,-4841.58740234375,304.15594482421875,0.8588905334472656,0.4332223236560821,0.3056492805480957,293.28778076171875,297.1499938964844,293.1499938964844,0.5056970119476318,-8730.826171875,304.1435852050781,0.9520379900932312,0.5797229409217834,0.55169278383255,293.1846618652344,297.1499938964844,293.1499938964844,0.0157249011099338,-3866.113037109375,304.0528259277344,0.3898386061191559,0.050000000745058,0.2460701912641525,291.0463256835937,291.1499938964844,260.5802917480469,259.01416015625,279.19500732421875,293.4690246582031,291.046875,1.0,0.3846392333507538,0.8125823736190796,0.8125823736190796,1.0,1.0,-1.556735277175903,0.6758391261100769,0.8808961510658264,0.3127821981906891,0.0,0.0,0.7969664335250854,129.04486083984375,141.0,10.102319717407228,-18590.34375,555.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378356933594,309.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17684.48046875,18000.0,0.0,0.0,0.4088427126407623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046309232711792,1.046319842338562,-1.064727439370472e-05,0.0,0.0004149233864154,0.0,0.0,142.5927276611328,0.0,0.0,0.0,0.5946192741394043,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0974372401833534,-2245.05322265625,304.1490783691406,0.6093789935112,0.1529208868741989,0.1418927162885666,293.7115783691406,297.1499938964844,293.1499938964844,0.0059838462620973,-458.53912353515625,298.3775939941406,0.3861544132232666,0.050000000745058,0.0520591214299202,293.2245483398437,297.1499938964844,293.1499938964844,0.3490592539310455,-4819.17724609375,304.1573181152344,0.8520697355270386,0.4312306344509125,0.3043913841247558,293.28857421875,297.1499938964844,293.1499938964844,0.5021687746047974,-8678.3896484375,304.1515197753906,0.9427453875541688,0.5760658979415894,0.5483883619308472,293.1886901855469,297.1499938964844,293.1499938964844,0.0157409273087978,-3870.523193359375,304.02960205078125,0.3861544132232666,0.050000000745058,0.2469460517168045,291.0544128417969,291.1499938964844,260.5942687988281,259.026123046875,279.1991271972656,293.481201171875,291.0551147460937,1.0,0.3882011473178863,0.8177051544189453,0.8177051544189453,1.0,1.0,-1.5526643991470337,0.6744934320449829,0.8781709671020508,0.3123887777328491,0.0,0.0,0.8091865181922913,133.6450958251953,144.0,11.769683837890623,-18551.19140625,565.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17713.890625,18000.0,0.0,0.0,0.4106842875480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072585105895996,1.0725960731506348,-1.0992016541422345e-05,0.0,0.000416792317992,0.0,0.0,151.6947784423828,0.0,0.0,0.0,0.6067540645599365,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0974372401833534,-2245.05322265625,304.1490783691406,0.6093789935112,0.1529208868741989,0.1418927162885666,293.7115783691406,297.1499938964844,293.1499938964844,0.0059838462620973,-458.53912353515625,298.3775939941406,0.3861544132232666,0.050000000745058,0.0520591214299202,293.2245483398437,297.1499938964844,293.1499938964844,0.3490592539310455,-4819.17724609375,304.1573181152344,0.8520697355270386,0.4312306344509125,0.3043913841247558,293.28857421875,297.1499938964844,293.1499938964844,0.5021687746047974,-8678.3896484375,304.1515197753906,0.9427453875541688,0.5760658979415894,0.5483883619308472,293.1886901855469,297.1499938964844,293.1499938964844,0.0157409273087978,-3870.523193359375,304.02960205078125,0.3861544132232666,0.050000000745058,0.2469460517168045,291.0544128417969,291.1499938964844,260.5942687988281,259.026123046875,279.1991271972656,293.481201171875,291.0551147460937,1.0,0.3882011473178863,0.8177051544189453,0.8177051544189453,1.0,1.0,-1.5526643991470337,0.6744934320449829,0.8781709671020508,0.3123887777328491,0.0,0.0,0.8091865181922913,133.6450958251953,144.0,11.769683837890623,-18551.19140625,565.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17713.890625,18000.0,0.0,0.0,0.4106842875480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072585105895996,1.0725960731506348,-1.0992016541422345e-05,0.0,0.000416792317992,0.0,0.0,151.6947784423828,0.0,0.0,0.0,0.6067540645599365,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.0974674075841903,-2245.420654296875,304.1493225097656,0.6058370471000671,0.1529112011194229,0.1420277506113052,293.722412109375,297.1499938964844,293.1499938964844,0.0057798256166279,-445.31005859375,298.15606689453125,0.3830388784408569,0.050000000745058,0.0522215068340301,293.22479248046875,297.1499938964844,293.1499938964844,0.3469811677932739,-4796.1708984375,304.1583251953125,0.8462636470794678,0.4292925298213959,0.303159236907959,293.2885131835937,297.1499938964844,293.1499938964844,0.4984918236732483,-8625.337890625,304.1571044921875,0.9344751238822936,0.5725705623626709,0.5452452301979065,293.1922912597656,297.1499938964844,293.1499938964844,0.0157395135611295,-3872.443115234375,304.0062561035156,0.3830388784408569,0.050000000745058,0.2477163523435592,291.0648803710937,291.1499938964844,260.6074523925781,259.03741455078125,279.2026062011719,293.4933776855469,291.0658569335937,1.0,0.3912630975246429,0.8231455087661743,0.8231455087661743,1.0,1.0,-1.5486936569213867,0.6732009053230286,0.8754927515983582,0.3120335638523102,0.0,0.0,0.8198580741882324,137.68409729003906,132.0,14.769612312316896,-18520.37109375,573.6868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99322509765625,308.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.779296875,18000.0,0.0,0.0,0.4129039943218231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095636248588562,1.0956474542617798,-1.13036358015961e-05,0.0,0.0004190450708847,0.0,0.0,160.0390167236328,0.0,0.0,0.0,0.6174484491348267,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.0974674075841903,-2245.420654296875,304.1493225097656,0.6058370471000671,0.1529112011194229,0.1420277506113052,293.722412109375,297.1499938964844,293.1499938964844,0.0057798256166279,-445.31005859375,298.15606689453125,0.3830388784408569,0.050000000745058,0.0522215068340301,293.22479248046875,297.1499938964844,293.1499938964844,0.3469811677932739,-4796.1708984375,304.1583251953125,0.8462636470794678,0.4292925298213959,0.303159236907959,293.2885131835937,297.1499938964844,293.1499938964844,0.4984918236732483,-8625.337890625,304.1571044921875,0.9344751238822936,0.5725705623626709,0.5452452301979065,293.1922912597656,297.1499938964844,293.1499938964844,0.0157395135611295,-3872.443115234375,304.0062561035156,0.3830388784408569,0.050000000745058,0.2477163523435592,291.0648803710937,291.1499938964844,260.6074523925781,259.03741455078125,279.2026062011719,293.4933776855469,291.0658569335937,1.0,0.3912630975246429,0.8231455087661743,0.8231455087661743,1.0,1.0,-1.5486936569213867,0.6732009053230286,0.8754927515983582,0.3120335638523102,0.0,0.0,0.8198580741882324,137.68409729003906,132.0,14.769612312316896,-18520.37109375,573.6868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99322509765625,308.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.779296875,18000.0,0.0,0.0,0.4129039943218231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095636248588562,1.0956474542617798,-1.13036358015961e-05,0.0,0.0004190450708847,0.0,0.0,160.0390167236328,0.0,0.0,0.0,0.6174484491348267,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.0974191278219223,-2244.392333984375,304.1495361328125,0.6058775186538696,0.1529334038496017,0.142035111784935,293.7276916503906,297.1499938964844,293.1499938964844,0.0056679444387555,-437.8636169433594,298.0450744628906,0.3830629587173462,0.050000000745058,0.0522202514111995,293.22479248046875,297.1499938964844,293.1499938964844,0.3458243906497955,-4783.3310546875,304.158935546875,0.8457057476043701,0.4283427000045776,0.3024932146072387,293.2882385253906,297.1499938964844,293.1499938964844,0.4964918792247772,-8596.8583984375,304.159423828125,0.933451771736145,0.5708688497543335,0.5436340570449829,293.19390869140625,297.1499938964844,293.1499938964844,0.0156909674406051,-3866.85693359375,303.9947204589844,0.3830629587173462,0.050000000745058,0.2477103918790817,291.0716857910156,291.1499938964844,260.6138000488281,259.0428771972656,279.2046203613281,293.4994506835937,291.0729064941406,1.0,0.3905979096889496,0.826027512550354,0.826027512550354,1.0,1.0,-1.5459610223770142,0.6722096800804138,0.8737514019012451,0.3116779327392578,0.0,0.0,0.8244106769561768,137.6020050048828,132.0,17.785490036010742,-18502.318359375,571.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,308.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17771.359375,18000.0,0.0,0.0,0.4140809774398803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1057254076004028,1.1057368516921997,-1.1443385119491722e-05,0.0,0.0004202395502943,0.0,0.0,163.80557250976562,0.0,0.0,0.0,0.6221422553062439,4.0,0.0,1.0
645960,293.1526794433594,297.1499938964844,293.1499938964844,0.0973338931798935,-2242.64306640625,304.1497802734375,0.6070495247840881,0.1529908329248428,0.1420212388038635,293.73291015625,297.1499938964844,293.1499938964844,0.0055503407493233,-429.8917236328125,297.9346008300781,0.3840495347976684,0.050000000745058,0.0521681904792785,293.22467041015625,297.1499938964844,293.1499938964844,0.344566285610199,-4769.33447265625,304.1595764160156,0.846563994884491,0.4274165630340576,0.301803857088089,293.28778076171875,297.1499938964844,293.1499938964844,0.49434894323349,-8566.5185546875,304.16162109375,0.9343414902687072,0.5692033767700195,0.5420047640800476,293.1953430175781,297.1499938964844,293.1499938964844,0.0156117612496018,-3856.91650390625,303.9834289550781,0.3840495347976684,0.050000000745058,0.2474634349346161,291.0806884765625,291.1499938964844,260.6200561523437,259.0482788085937,279.20672607421875,293.5055236816406,291.082275390625,1.0,0.3889810144901275,0.8290231823921204,0.8290231823921204,1.0,1.0,-1.5428022146224976,0.6710262298583984,0.8717759847640991,0.3112084567546844,0.0,0.0,0.8281363248825073,136.22523498535156,120.0,22.188379287719727,-18482.669921875,566.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85107421875,308.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17798.5703125,18000.0,0.0,0.0,0.4152563810348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1145511865615845,1.114562749862671,-1.1568534318939784e-05,0.0,0.0004214324580971,0.0,0.0,167.1708526611328,0.0,0.0,0.0,0.626251220703125,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0971202626824379,-2238.28076171875,304.15020751953125,0.6117348074913025,0.1532047390937805,0.1419908553361892,293.7430114746094,297.1499938964844,293.1499938964844,0.0053060599602758,-412.95159912109375,297.7146301269531,0.3880149126052856,0.050000000745058,0.0519652888178825,293.2241516113281,297.1499938964844,293.1499938964844,0.3418644964694977,-4739.24658203125,304.160888671875,0.851253867149353,0.4256309270858764,0.3003995418548584,293.2864990234375,297.1499938964844,293.1499938964844,0.4897872805595398,-8502.388671875,304.1653137207031,0.9400542974472046,0.5659738779067993,0.5387445092201233,293.1976928710937,297.1499938964844,293.1499938964844,0.015396449714899,-3828.63916015625,303.9617614746094,0.3880149126052856,0.050000000745058,0.2465009689331054,291.10357666015625,291.1499938964844,260.6322631835937,259.0588073730469,279.21099853515625,293.5175170898437,291.1055908203125,1.0,0.3835254311561584,0.8353368639945984,0.8353368639945984,1.0,1.0,-1.5357671976089478,0.6683334112167358,0.8674337267875671,0.3100869953632355,0.0,0.0,0.8328498601913452,130.95709228515625,108.0,30.55702209472656,-18439.55078125,547.8324584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663879394531,308.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17867.693359375,18000.0,0.0,0.0,0.4174859225749969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1274631023406982,1.1274749040603638,-1.1759957487811334e-05,0.0,0.0004236951353959,0.0,0.0,172.24952697753906,0.0,0.0,0.0,0.6322835087776184,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0971202626824379,-2238.28076171875,304.15020751953125,0.6117348074913025,0.1532047390937805,0.1419908553361892,293.7430114746094,297.1499938964844,293.1499938964844,0.0053060599602758,-412.95159912109375,297.7146301269531,0.3880149126052856,0.050000000745058,0.0519652888178825,293.2241516113281,297.1499938964844,293.1499938964844,0.3418644964694977,-4739.24658203125,304.160888671875,0.851253867149353,0.4256309270858764,0.3003995418548584,293.2864990234375,297.1499938964844,293.1499938964844,0.4897872805595398,-8502.388671875,304.1653137207031,0.9400542974472046,0.5659738779067993,0.5387445092201233,293.1976928710937,297.1499938964844,293.1499938964844,0.015396449714899,-3828.63916015625,303.9617614746094,0.3880149126052856,0.050000000745058,0.2465009689331054,291.10357666015625,291.1499938964844,260.6322631835937,259.0588073730469,279.21099853515625,293.5175170898437,291.1055908203125,1.0,0.3835254311561584,0.8353368639945984,0.8353368639945984,1.0,1.0,-1.5357671976089478,0.6683334112167358,0.8674337267875671,0.3100869953632355,0.0,0.0,0.8328498601913452,130.95709228515625,108.0,30.55702209472656,-18439.55078125,547.8324584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663879394531,308.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17867.693359375,18000.0,0.0,0.0,0.4174859225749969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1274631023406982,1.1274749040603638,-1.1759957487811334e-05,0.0,0.0004236951353959,0.0,0.0,172.24952697753906,0.0,0.0,0.0,0.6322835087776184,4.0,0.0,1.0
646140,293.1495056152344,297.1499938964844,293.1499938964844,0.0968878418207168,-2233.522705078125,304.1505126953125,0.6185962557792664,0.1535316705703735,0.1419818252325058,293.752685546875,297.1499938964844,293.1499938964844,0.0050567789003252,-395.213623046875,297.4952392578125,0.3938120007514953,0.050000000745058,0.0516722910106182,293.2232971191406,297.1499938964844,293.1499938964844,0.3390146195888519,-4707.50732421875,304.1620178222656,0.8592372536659241,0.4239241778850555,0.2989856004714966,293.2847595214844,297.1499938964844,293.1499938964844,0.4850043058395386,-8435.6240234375,304.16815185546875,0.9497715830802916,0.5628690719604492,0.5355138778686523,293.1993713378906,297.1499938964844,293.1499938964844,0.0151338670402765,-3792.94970703125,303.9411926269531,0.3938120007514953,0.050000000745058,0.2451110929250717,291.1307067871094,291.1499938964844,260.6443176269531,259.0692749023437,279.2151794433594,293.5291442871094,291.1329650878906,1.0,0.3759431540966034,0.8420672416687012,0.8420672416687012,1.0,1.0,-1.5281603336334229,0.6653798222541809,0.8627805709838867,0.3088167309761047,0.0,0.0,0.8336369395256042,123.39730834960938,96.0,36.6085319519043,-18391.611328125,523.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73699951171875,308.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.892578125,18000.0,0.0,0.0,0.4193894863128662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1333738565444946,1.1333856582641602,-1.1859016012749636e-05,0.0,0.000425626989454,0.0,0.0,174.7204132080078,0.0,0.0,0.0,0.6350601315498352,4.0,0.0,1.0
646200,293.1495056152344,297.1499938964844,293.1499938964844,0.0968878418207168,-2233.522705078125,304.1505126953125,0.6185962557792664,0.1535316705703735,0.1419818252325058,293.752685546875,297.1499938964844,293.1499938964844,0.0050567789003252,-395.213623046875,297.4952392578125,0.3938120007514953,0.050000000745058,0.0516722910106182,293.2232971191406,297.1499938964844,293.1499938964844,0.3390146195888519,-4707.50732421875,304.1620178222656,0.8592372536659241,0.4239241778850555,0.2989856004714966,293.2847595214844,297.1499938964844,293.1499938964844,0.4850043058395386,-8435.6240234375,304.16815185546875,0.9497715830802916,0.5628690719604492,0.5355138778686523,293.1993713378906,297.1499938964844,293.1499938964844,0.0151338670402765,-3792.94970703125,303.9411926269531,0.3938120007514953,0.050000000745058,0.2451110929250717,291.1307067871094,291.1499938964844,260.6443176269531,259.0692749023437,279.2151794433594,293.5291442871094,291.1329650878906,1.0,0.3759431540966034,0.8420672416687012,0.8420672416687012,1.0,1.0,-1.5281603336334229,0.6653798222541809,0.8627805709838867,0.3088167309761047,0.0,0.0,0.8336369395256042,123.39730834960938,96.0,36.6085319519043,-18391.611328125,523.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73699951171875,308.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.892578125,18000.0,0.0,0.0,0.4193894863128662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1333738565444946,1.1333856582641602,-1.1859016012749636e-05,0.0,0.000425626989454,0.0,0.0,174.7204132080078,0.0,0.0,0.0,0.6350601315498352,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.0967525690793991,-2230.738525390625,304.150634765625,0.6234874725341797,0.1537725180387497,0.1419921815395355,293.7583312988281,297.1499938964844,293.1499938964844,0.0049070972017943,-384.3738708496094,297.3634338378906,0.3977306485176086,0.050000000745058,0.0514683127403259,293.2226867675781,297.1499938964844,293.1499938964844,0.3372759521007538,-4688.154296875,304.1625366210937,0.8654526472091675,0.4229331016540527,0.2981402575969696,293.2835388183594,297.1499938964844,293.1499938964844,0.4820924401283264,-8395.15625,304.1694641113281,0.9570355415344238,0.5610611438751221,0.5336001515388489,293.2001037597656,297.1499938964844,293.1499938964844,0.0149640869349241,-3769.401123046875,303.9293518066406,0.3977306485176086,0.050000000745058,0.2441435158252716,291.1479797363281,291.1499938964844,260.65155029296875,259.0755310058594,279.2176818847656,293.5359802246094,291.1502990722656,1.0,0.3706633448600769,0.846301794052124,0.846301794052124,1.0,1.0,-1.523453950881958,0.6635417938232422,0.8599121570587158,0.3080151677131653,0.0,0.0,0.8321756720542908,118.14559936523438,96.0,38.70975112915039,-18360.015625,506.9588012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438659667969,308.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.759765625,18000.0,0.0,0.0,0.4203068017959595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1333587169647217,1.1333705186843872,-1.1870084563270211e-05,0.0,0.0004265579918865,0.0,0.0,174.83038330078125,0.0,0.0,0.0,0.6350646615028381,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0966676622629165,-2228.983154296875,304.15069580078125,0.6270704865455627,0.1539486497640609,0.1420062631368637,293.7620544433594,297.1499938964844,293.1499938964844,0.0048077329993247,-377.1086120605469,297.2752990722656,0.4005109965801239,0.050000000745058,0.0513241253793239,293.22222900390625,297.1499938964844,293.1499938964844,0.3361182510852813,-4675.27490234375,304.1628112792969,0.8701751232147217,0.422284722328186,0.2975794970989227,293.2826843261719,297.1499938964844,293.1499938964844,0.4801539182662964,-8368.2783203125,304.170166015625,0.9623327255249025,0.5598771572113037,0.5323364734649658,293.20050048828125,297.1499938964844,293.1499938964844,0.0148483430966734,-3753.17626953125,303.921630859375,0.4005109965801239,0.050000000745058,0.243459552526474,291.1595764160156,291.1499938964844,260.65643310546875,259.07977294921875,279.21929931640625,293.5404968261719,291.1618957519531,1.0,0.3669061064720154,0.8492060899734497,0.8492060899734497,1.0,1.0,-1.5202864408493042,0.6623021364212036,0.8579842448234558,0.3074713349342346,0.0,0.0,0.8304278254508972,114.4363021850586,84.0,39.41294097900391,-18337.49609375,495.4738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576599121094,308.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.22265625,18000.0,0.0,0.0,0.4208078682422638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1318628787994385,1.131874680519104,-1.1857076060550751e-05,0.0,0.0004270664940122,0.0,0.0,174.32684326171875,0.0,0.0,0.0,0.6343748569488525,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0964841023087501,-2225.153076171875,304.1507873535156,0.6373764872550964,0.1544366627931594,0.1420668065547943,293.7711181640625,297.1499938964844,293.1499938964844,0.004561330191791,-358.8810729980469,297.053466796875,0.4082788825035095,0.050000000745058,0.0509425513446331,293.22100830078125,297.1499938964844,293.1499938964844,0.3332707285881042,-4643.634765625,304.16326904296875,0.8840925097465515,0.4207043051719665,0.2961909472942352,293.28033447265625,297.1499938964844,293.1499938964844,0.4753795564174652,-8302.2822265625,304.17138671875,0.976742148399353,0.5569888353347778,0.5292245149612427,293.20123291015625,297.1499938964844,293.1499938964844,0.0145558370277285,-3711.6591796875,303.90283203125,0.4082788825035095,0.050000000745058,0.2416495233774185,291.1875915527344,291.1499938964844,260.6687927246094,259.0904846191406,279.22344970703125,293.55157470703125,291.1897277832031,1.0,0.3568175435066223,0.8567591309547424,0.8567591309547424,1.0,1.0,-1.5123251676559448,0.6591808795928955,0.8531443476676941,0.3060934543609619,0.0,0.0,0.8235173225402832,104.62850952148438,72.0,38.64098739624024,-18274.9375,465.5593872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,308.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.216796875,18000.0,0.0,0.0,0.421622633934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1229581832885742,1.1229699850082395,-1.1753692888305524e-05,0.0,0.0004278933629393,0.0,0.0,171.0839080810547,0.0,0.0,0.0,0.6302467584609985,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0964841023087501,-2225.153076171875,304.1507873535156,0.6373764872550964,0.1544366627931594,0.1420668065547943,293.7711181640625,297.1499938964844,293.1499938964844,0.004561330191791,-358.8810729980469,297.053466796875,0.4082788825035095,0.050000000745058,0.0509425513446331,293.22100830078125,297.1499938964844,293.1499938964844,0.3332707285881042,-4643.634765625,304.16326904296875,0.8840925097465515,0.4207043051719665,0.2961909472942352,293.28033447265625,297.1499938964844,293.1499938964844,0.4753795564174652,-8302.2822265625,304.17138671875,0.976742148399353,0.5569888353347778,0.5292245149612427,293.20123291015625,297.1499938964844,293.1499938964844,0.0145558370277285,-3711.6591796875,303.90283203125,0.4082788825035095,0.050000000745058,0.2416495233774185,291.1875915527344,291.1499938964844,260.6687927246094,259.0904846191406,279.22344970703125,293.55157470703125,291.1897277832031,1.0,0.3568175435066223,0.8567591309547424,0.8567591309547424,1.0,1.0,-1.5123251676559448,0.6591808795928955,0.8531443476676941,0.3060934543609619,0.0,0.0,0.8235173225402832,104.62850952148438,72.0,38.64098739624024,-18274.9375,465.5593872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,308.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.216796875,18000.0,0.0,0.0,0.421622633934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1229581832885742,1.1229699850082395,-1.1753692888305524e-05,0.0,0.0004278933629393,0.0,0.0,171.0839080810547,0.0,0.0,0.0,0.6302467584609985,4.0,0.0,1.0
646500,293.1443786621094,297.1499938964844,293.1499938964844,0.0964123383164405,-2223.632080078125,304.1507568359375,0.6434100270271301,0.1547025442123413,0.1421102285385131,293.77557373046875,297.1499938964844,293.1499938964844,0.0044399877078831,-349.806640625,296.9413757324219,0.41279998421669,0.050000000745058,0.0507436320185661,293.2203369140625,297.1499938964844,293.1499938964844,0.3318921327590942,-4628.34228515625,304.1633605957031,0.8922404050827026,0.4199345111846924,0.2955051362514496,293.2790832519531,297.1499938964844,293.1499938964844,0.4730609357357025,-8270.3330078125,304.1717224121094,0.9843419790267944,0.555581271648407,0.5276952981948853,293.2014465332031,297.1499938964844,293.1499938964844,0.014410356990993,-3690.7822265625,303.8936767578125,0.41279998421669,0.050000000745058,0.2407059520483017,291.2004699707031,291.1499938964844,260.6751403808594,259.09600830078125,279.2255554199219,293.5570678710937,291.20245361328125,1.0,0.3514567911624908,0.8606969118118286,0.8606969118118286,1.0,1.0,-1.5083465576171875,0.6576194167137146,0.8507272005081177,0.3054004609584808,0.0,0.0,0.8188515901565552,99.51903533935548,72.0,36.933387756347656,-18239.763671875,450.1876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86724853515625,308.9610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.984375,18000.0,0.0,0.0,0.4217762053012848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1158605813980105,1.1158722639083862,-1.1665967576846016e-05,0.0,0.0004280492430552,0.0,0.0,168.4711456298828,0.0,0.0,0.0,0.6269565224647522,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0963567569851875,-2222.43212890625,304.1507263183594,0.6501651406288147,0.154980719089508,0.1421619206666946,293.77996826171875,297.1499938964844,293.1499938964844,0.0043197288177907,-340.75830078125,296.8282470703125,0.4179381132125854,0.050000000745058,0.0505409725010395,293.2196655273437,297.1499938964844,293.1499938964844,0.3305563628673553,-4613.5458984375,304.1633605957031,0.9012359380722046,0.4191775619983673,0.2948257029056549,293.27783203125,297.1499938964844,293.1499938964844,0.4708068966865539,-8239.337890625,304.1718444824219,0.9920433759689332,0.5541971325874329,0.5261845588684082,293.2016296386719,297.1499938964844,293.1499938964844,0.0142666697502136,-3670.04638671875,303.8846130371094,0.4179381132125854,0.050000000745058,0.2397446185350418,291.21221923828125,291.1499938964844,260.681640625,259.1016540527344,279.22772216796875,293.5625305175781,291.2140197753906,1.0,0.345913678407669,0.8647466897964478,0.8647466897964478,1.0,1.0,-1.5043818950653076,0.6560629606246948,0.8483189344406128,0.3047076165676117,0.0,0.0,0.8135133981704712,94.31523895263672,60.0,34.41346740722656,-18201.701171875,434.6595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209899902344,308.99237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.2421875,18000.0,0.0,0.0,0.4217505753040313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107138991355896,1.1071504354476929,-1.155643167294329e-05,0.0,0.000428023195127,0.0,0.0,165.27528381347656,0.0,0.0,0.0,0.6229179501533508,4.0,0.0,1.0
646620,293.1410827636719,297.1499938964844,293.1499938964844,0.0962805226445198,-2220.6162109375,304.1506042480469,0.6641939878463745,0.155602216720581,0.1423529237508773,293.7884826660156,297.1499938964844,293.1499938964844,0.0040879868902266,-323.08209228515625,296.6029663085937,0.428972452878952,0.050000000745058,0.0501800887286663,293.2181091308594,297.1499938964844,293.1499938964844,0.3278585374355316,-4583.53515625,304.1634521484375,0.920396625995636,0.4177252054214477,0.2935361266136169,293.2696533203125,297.1499938964844,293.1499938964844,0.4548332691192627,-8003.6015625,304.1929016113281,0.9990000128746032,0.5525676608085632,0.5110925436019897,293.2016296386719,297.1499938964844,293.1499938964844,0.0140024991706013,-3630.953857421875,303.86737060546875,0.428972452878952,0.050000000745058,0.238032728433609,291.2388916015625,291.1499938964844,260.6951599121094,259.1133728027344,279.2417297363281,293.5773620605469,291.24334716796875,1.0,0.3339326381683349,0.8743807077407837,0.8743807077407837,1.0,1.0,-1.483146905899048,0.6468161344528198,0.8363307118415833,0.2999772131443023,0.0,0.0,0.8001568913459778,84.7928466796875,48.0,48.15351104736328,-18017.51953125,398.9567565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570678710937,309.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18260.212890625,18000.0,0.0,0.0,0.4210520088672638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0850780010223389,1.0850892066955566,-1.1279254067630973e-05,0.0,0.0004273142549209,0.0,0.0,157.349365234375,0.0,0.0,0.0,0.6126912236213684,4.0,0.0,1.0
646680,293.1410827636719,297.1499938964844,293.1499938964844,0.0962805226445198,-2220.6162109375,304.1506042480469,0.6641939878463745,0.155602216720581,0.1423529237508773,293.7884826660156,297.1499938964844,293.1499938964844,0.0040879868902266,-323.08209228515625,296.6029663085937,0.428972452878952,0.050000000745058,0.0501800887286663,293.2181091308594,297.1499938964844,293.1499938964844,0.3278585374355316,-4583.53515625,304.1634521484375,0.920396625995636,0.4177252054214477,0.2935361266136169,293.2696533203125,297.1499938964844,293.1499938964844,0.4548332691192627,-8003.6015625,304.1929016113281,0.9990000128746032,0.5525676608085632,0.5110925436019897,293.2016296386719,297.1499938964844,293.1499938964844,0.0140024991706013,-3630.953857421875,303.86737060546875,0.428972452878952,0.050000000745058,0.238032728433609,291.2388916015625,291.1499938964844,260.6951599121094,259.1133728027344,279.2417297363281,293.5773620605469,291.24334716796875,1.0,0.3339326381683349,0.8743807077407837,0.8743807077407837,1.0,1.0,-1.483146905899048,0.6468161344528198,0.8363307118415833,0.2999772131443023,0.0,0.0,0.8001568913459778,84.7928466796875,48.0,48.15351104736328,-18017.51953125,398.9567565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570678710937,309.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18260.212890625,18000.0,0.0,0.0,0.4210520088672638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0850780010223389,1.0850892066955566,-1.1279254067630973e-05,0.0,0.0004273142549209,0.0,0.0,157.349365234375,0.0,0.0,0.0,0.6126912236213684,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0959301888942718,-2212.9169921875,304.1510009765625,0.6792512536048889,0.1563734859228134,0.1427055746316909,293.7968444824219,297.1499938964844,293.1499938964844,0.0038571821060031,-304.7129211425781,296.4057922363281,0.441459983587265,0.050000000745058,0.0498622246086597,293.2167358398437,297.1499938964844,293.1499938964844,0.3238588273525238,-4537.9130859375,304.1656494140625,0.9410032629966736,0.4162774384021759,0.2923047244548797,293.2291564941406,297.1499938964844,293.1499938964844,0.4202489256858825,-7503.62451171875,304.2359313964844,0.9990000128746032,0.5576791167259216,0.4806860983371734,293.20068359375,297.1499938964844,293.1499938964844,0.0137082850560545,-3582.37744140625,303.85400390625,0.441459983587265,0.050000000745058,0.2365249246358871,291.3146057128906,291.1499938964844,260.7095947265625,259.1258544921875,279.2780456542969,293.6197814941406,291.3215637207031,1.0,0.3202311098575592,0.8888478875160217,0.8888478875160217,1.0,1.0,-1.4427249431610107,0.6289243698120117,0.813800573348999,0.2904554009437561,0.0,0.0,0.7734313011169434,76.02392578125,36.0,94.76473236083984,-17644.150390625,357.03778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860107421875,309.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18506.947265625,18000.0,0.0,0.0,0.4187113046646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442875623703003,1.04429829120636,-1.0807610124174973e-05,0.0,0.0004249387711752,0.0,0.0,143.6746063232422,0.0,0.0,0.0,0.5938907265663147,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0959301888942718,-2212.9169921875,304.1510009765625,0.6792512536048889,0.1563734859228134,0.1427055746316909,293.7968444824219,297.1499938964844,293.1499938964844,0.0038571821060031,-304.7129211425781,296.4057922363281,0.441459983587265,0.050000000745058,0.0498622246086597,293.2167358398437,297.1499938964844,293.1499938964844,0.3238588273525238,-4537.9130859375,304.1656494140625,0.9410032629966736,0.4162774384021759,0.2923047244548797,293.2291564941406,297.1499938964844,293.1499938964844,0.4202489256858825,-7503.62451171875,304.2359313964844,0.9990000128746032,0.5576791167259216,0.4806860983371734,293.20068359375,297.1499938964844,293.1499938964844,0.0137082850560545,-3582.37744140625,303.85400390625,0.441459983587265,0.050000000745058,0.2365249246358871,291.3146057128906,291.1499938964844,260.7095947265625,259.1258544921875,279.2780456542969,293.6197814941406,291.3215637207031,1.0,0.3202311098575592,0.8888478875160217,0.8888478875160217,1.0,1.0,-1.4427249431610107,0.6289243698120117,0.813800573348999,0.2904554009437561,0.0,0.0,0.7734313011169434,76.02392578125,36.0,94.76473236083984,-17644.150390625,357.03778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860107421875,309.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18506.947265625,18000.0,0.0,0.0,0.4187113046646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442875623703003,1.04429829120636,-1.0807610124174973e-05,0.0,0.0004249387711752,0.0,0.0,143.6746063232422,0.0,0.0,0.0,0.5938907265663147,4.0,0.0,1.0
646860,293.1351623535156,297.1499938964844,293.1499938964844,0.0956474766135215,-2206.414794921875,304.151123046875,0.6981209516525269,0.1573196351528167,0.1432071477174759,293.804931640625,297.1499938964844,293.1499938964844,0.0036271072458475,-286.2200012207031,296.2137451171875,0.4583116173744201,0.050000000745058,0.0495293885469436,293.215576171875,297.1499938964844,293.1499938964844,0.3196566700935364,-4489.98095703125,304.1674194335937,0.9648531079292296,0.4148240983486175,0.2910496294498443,293.160400390625,297.1499938964844,293.1499938964844,0.3820841014385223,-6946.158203125,304.27069091796875,0.9990000128746032,0.5695590376853943,0.4466326534748077,293.1978759765625,297.1499938964844,293.1499938964844,0.0134222507476806,-3533.153564453125,303.8462829589844,0.4583116173744201,0.050000000745058,0.2349460870027542,291.3973999023437,291.1499938964844,260.7251281738281,259.1392517089844,279.3423767089844,293.7195129394531,291.4042663574219,1.0,0.3051788806915283,0.9110414385795592,0.9110414385795592,1.0,1.0,-1.3986471891403198,0.6096944212913513,0.7889528274536133,0.2801865935325622,0.0,0.0,0.7348824143409729,66.83367156982422,54.0,109.25801849365234,-17140.2734375,314.30694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302185058594,309.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18813.970703125,18000.0,0.0,0.0,0.4140760004520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9736658334732056,0.9736758470535278,-1.0011644917540252e-05,0.0,0.0004202344862278,0.0,0.0,121.89252471923828,0.0,0.0,0.0,0.5620751976966858,4.0,0.0,1.0
646920,293.1351623535156,297.1499938964844,293.1499938964844,0.0956474766135215,-2206.414794921875,304.151123046875,0.6981209516525269,0.1573196351528167,0.1432071477174759,293.804931640625,297.1499938964844,293.1499938964844,0.0036271072458475,-286.2200012207031,296.2137451171875,0.4583116173744201,0.050000000745058,0.0495293885469436,293.215576171875,297.1499938964844,293.1499938964844,0.3196566700935364,-4489.98095703125,304.1674194335937,0.9648531079292296,0.4148240983486175,0.2910496294498443,293.160400390625,297.1499938964844,293.1499938964844,0.3820841014385223,-6946.158203125,304.27069091796875,0.9990000128746032,0.5695590376853943,0.4466326534748077,293.1978759765625,297.1499938964844,293.1499938964844,0.0134222507476806,-3533.153564453125,303.8462829589844,0.4583116173744201,0.050000000745058,0.2349460870027542,291.3973999023437,291.1499938964844,260.7251281738281,259.1392517089844,279.3423767089844,293.7195129394531,291.4042663574219,1.0,0.3051788806915283,0.9110414385795592,0.9110414385795592,1.0,1.0,-1.3986471891403198,0.6096944212913513,0.7889528274536133,0.2801865935325622,0.0,0.0,0.7348824143409729,66.83367156982422,54.0,109.25801849365234,-17140.2734375,314.30694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302185058594,309.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18813.970703125,18000.0,0.0,0.0,0.4140760004520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9736658334732056,0.9736758470535278,-1.0011644917540252e-05,0.0,0.0004202344862278,0.0,0.0,121.89252471923828,0.0,0.0,0.0,0.5620751976966858,4.0,0.0,1.0
646980,293.134521484375,297.1499938964844,293.1499938964844,0.0959067791700363,-2210.99853515625,304.1502685546875,0.7060155868530273,0.1578393578529358,0.1437676697969436,293.81256103515625,297.1499938964844,293.1499938964844,0.0034191154409199,-269.9696044921875,295.9879150390625,0.4651121199131012,0.050000000745058,0.0494153313338756,293.2148132324219,297.1499938964844,293.1499938964844,0.3172923922538757,-4464.14013671875,304.16534423828125,0.9725075364112854,0.4133201539516449,0.2899337112903595,293.0892028808594,297.1499938964844,293.1499938964844,0.3667676746845245,-6734.1484375,304.2545471191406,0.9990000128746032,0.5837813019752502,0.4343427121639251,293.1939697265625,297.1499938964844,293.1499938964844,0.0133247012272477,-3516.988037109375,303.84100341796875,0.4651121199131012,0.050000000745058,0.234405055642128,291.4250183105469,291.1499938964844,260.74200439453125,259.1537780761719,279.3456115722656,293.7361755371094,291.4209289550781,1.0,0.3007304966449737,0.9314199686050416,0.9314199686050416,1.0,1.0,-1.3824197053909302,0.6031661629676819,0.7792536020278931,0.27674400806427,0.0,0.0,0.694823682308197,63.666107177734375,72.0,20.5420150756836,-16767.34765625,299.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0624084472656,309.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18952.931640625,18000.0,0.0,0.0,0.4069787561893463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811837434768677,0.8811927437782288,-9.001393664220814e-06,0.0,0.0004130316956434,0.0,0.0,96.7541275024414,0.0,0.0,0.0,0.5216467380523682,4.0,0.0,1.0
