time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.134521484375,297.1499938964844,293.1499938964844,0.0959067791700363,-2210.99853515625,304.1502685546875,0.7060155868530273,0.1578393578529358,0.1437676697969436,293.81256103515625,297.1499938964844,293.1499938964844,0.0034191154409199,-269.9696044921875,295.9879150390625,0.4651121199131012,0.050000000745058,0.0494153313338756,293.2148132324219,297.1499938964844,293.1499938964844,0.3172923922538757,-4464.14013671875,304.16534423828125,0.9725075364112854,0.4133201539516449,0.2899337112903595,293.0892028808594,297.1499938964844,293.1499938964844,0.3667676746845245,-6734.1484375,304.2545471191406,0.9990000128746032,0.5837813019752502,0.4343427121639251,293.1939697265625,297.1499938964844,293.1499938964844,0.0133247012272477,-3516.988037109375,303.84100341796875,0.4651121199131012,0.050000000745058,0.234405055642128,291.4250183105469,291.1499938964844,260.74200439453125,259.1537780761719,279.3456115722656,293.7361755371094,291.4209289550781,1.0,0.3007304966449737,0.9314199686050416,0.9314199686050416,1.0,1.0,-1.3824197053909302,0.6031661629676819,0.7792536020278931,0.27674400806427,0.0,0.0,0.694823682308197,63.666107177734375,72.0,20.5420150756836,-16767.34765625,299.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0624084472656,309.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18952.931640625,18000.0,0.0,0.0,0.4069787561893463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811837434768677,0.8811927437782288,-9.001393664220814e-06,0.0,0.0004130316956434,0.0,0.0,96.7541275024414,0.0,0.0,0.0,0.5216467380523682,4.0,0.0,1.0
647100,293.1367492675781,297.1499938964844,293.1499938964844,0.0961463823914527,-2216.037841796875,304.1497802734375,0.7049990892410278,0.1575984209775924,0.1436955034732818,293.81610107421875,297.1499938964844,293.1499938964844,0.0033286979887634,-263.322509765625,295.843994140625,0.4642585813999176,0.050000000745058,0.0494296811521053,293.2144470214844,297.1499938964844,293.1499938964844,0.3174906969070434,-4467.6806640625,304.16217041015625,0.9708365201950072,0.4125690460205078,0.2894209921360016,293.0665283203125,297.1499938964844,293.1499938964844,0.3682228922843933,-6765.71435546875,304.2328186035156,0.9990000128746032,0.5890137553215027,0.4359050095081329,293.1923217773437,297.1499938964844,293.1499938964844,0.0133679388090968,-3526.88525390625,303.8367919921875,0.4642585813999176,0.050000000745058,0.2344731241464615,291.39093017578125,291.1499938964844,260.7510070800781,259.1614990234375,279.3366394042969,293.7282409667969,291.3831787109375,1.0,0.3015505969524383,0.9400538206100464,0.9400538206100464,1.0,1.0,-1.383686900138855,0.6040940284729004,0.7795929312705994,0.2773983180522918,0.0,0.0,0.6820635795593262,64.05006408691406,72.0,-42.75728988647461,-16664.287109375,301.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27557373046875,309.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18816.490234375,18000.0,0.0,0.0,0.4028060138225555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424466848373413,0.8424552083015442,-8.565086318412796e-06,0.0,0.0004087968845851,0.0,0.0,87.12559509277344,0.0,0.0,0.0,0.5049408078193665,4.0,0.0,1.0
647160,293.1382141113281,297.1499938964844,293.1499938964844,0.0964457988739013,-2222.3818359375,304.1492919921875,0.7016082406044006,0.1574791371822357,0.1435693055391311,293.8194580078125,297.1499938964844,293.1499938964844,0.0032437487971037,-257.1800231933594,295.690185546875,0.4611227214336395,0.050000000745058,0.0494815371930599,293.214111328125,297.1499938964844,293.1499938964844,0.3180992305278778,-4475.95263671875,304.15887451171875,0.9662352800369264,0.4118207693099975,0.2889388501644134,293.05438232421875,297.1499938964844,293.1499938964844,0.3741958737373352,-6864.6015625,304.2068786621094,0.9990000128746032,0.5924645662307739,0.4415104985237121,293.1910095214844,297.1499938964844,293.1499938964844,0.0134429419413208,-3542.713623046875,303.83154296875,0.4611227214336395,0.050000000745058,0.2347190976142883,291.3432312011719,291.1499938964844,260.7604064941406,259.1695861816406,279.33135986328125,293.7313842773437,291.334228515625,1.0,0.3040891289710998,0.9487196803092957,0.9487196803092957,1.0,1.0,-1.3900384902954102,0.6073486804962158,0.7826898097991943,0.2793639898300171,0.0,0.0,0.6739136576652527,65.46974182128906,90.0,-88.8094253540039,-16630.873046875,307.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4664611816406,309.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18619.73046875,18000.0,0.0,0.0,0.3984497487545013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141936659812927,0.8142018914222717,-8.236365829361603e-06,0.0,0.0004043758381158,0.0,0.0,80.39324951171875,0.0,0.0,0.0,0.4926865696907043,4.0,0.0,1.0
647220,293.1366271972656,297.1499938964844,293.1499938964844,0.0977465212345123,-2248.3984375,304.1473083496094,0.6909200549125671,0.1580856293439865,0.1440417468547821,293.8262634277344,297.1499938964844,293.1499938964844,0.0030798509251326,-245.3579864501953,295.3687744140625,0.4500559270381927,0.050000000745058,0.0496817529201507,293.2135314941406,297.1499938964844,293.1499938964844,0.3198361098766327,-4498.13720703125,304.1530456542969,0.9494678974151612,0.4103096723556518,0.2880409061908722,293.0609741210937,297.1499938964844,293.1499938964844,0.3970097005367279,-7220.55126953125,304.1498107910156,0.9990000128746032,0.5936297178268433,0.4625203311443329,293.18994140625,297.1499938964844,293.1499938964844,0.0136469276621937,-3583.873046875,303.81719970703125,0.4500559270381927,0.050000000745058,0.2356688529253006,291.2341613769531,291.1499938964844,260.7805480957031,259.1867980957031,279.3240966796875,293.753662109375,291.2245178222656,1.0,0.3134970963001251,0.9657427668571472,0.9657427668571472,1.0,1.0,-1.4161208868026731,0.6199917793273926,0.7961291074752808,0.2867492437362671,0.0,0.0,0.6698650121688843,70.98468780517578,108.0,-137.1982421875,-16755.05859375,332.1981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7254638671875,309.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18225.01953125,18000.0,0.0,0.0,0.3900135457515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78711998462677,0.7871278524398804,-7.883839316491503e-06,0.0,0.0003958141605835,0.0,0.0,73.96511840820312,0.0,0.0,0.0,0.4806841909885406,4.0,0.0,1.0
647280,293.1366271972656,297.1499938964844,293.1499938964844,0.0977465212345123,-2248.3984375,304.1473083496094,0.6909200549125671,0.1580856293439865,0.1440417468547821,293.8262634277344,297.1499938964844,293.1499938964844,0.0030798509251326,-245.3579864501953,295.3687744140625,0.4500559270381927,0.050000000745058,0.0496817529201507,293.2135314941406,297.1499938964844,293.1499938964844,0.3198361098766327,-4498.13720703125,304.1530456542969,0.9494678974151612,0.4103096723556518,0.2880409061908722,293.0609741210937,297.1499938964844,293.1499938964844,0.3970097005367279,-7220.55126953125,304.1498107910156,0.9990000128746032,0.5936297178268433,0.4625203311443329,293.18994140625,297.1499938964844,293.1499938964844,0.0136469276621937,-3583.873046875,303.81719970703125,0.4500559270381927,0.050000000745058,0.2356688529253006,291.2341613769531,291.1499938964844,260.7805480957031,259.1867980957031,279.3240966796875,293.753662109375,291.2245178222656,1.0,0.3134970963001251,0.9657427668571472,0.9657427668571472,1.0,1.0,-1.4161208868026731,0.6199917793273926,0.7961291074752808,0.2867492437362671,0.0,0.0,0.6698650121688843,70.98468780517578,108.0,-137.1982421875,-16755.05859375,332.1981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7254638671875,309.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18225.01953125,18000.0,0.0,0.0,0.3900135457515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78711998462677,0.7871278524398804,-7.883839316491503e-06,0.0,0.0003958141605835,0.0,0.0,73.96511840820312,0.0,0.0,0.0,0.4806841909885406,4.0,0.0,1.0
647340,293.1341552734375,297.1499938964844,293.1499938964844,0.0996333137154579,-2285.300537109375,304.1451110839844,0.6769267320632935,0.1589318960905075,0.1451562047004699,293.8336486816406,297.1499938964844,293.1499938964844,0.002918325131759,-233.59474182128903,295.0360412597656,0.4358397126197815,0.050000000745058,0.0499959215521812,293.2132568359375,297.1499938964844,293.1499938964844,0.3218441903591156,-4522.9033203125,304.1487121582031,0.924994707107544,0.4087593257427215,0.2872025370597839,293.1048583984375,297.1499938964844,293.1499938964844,0.4315710663795471,-7740.5654296875,304.09234619140625,0.9990000128746032,0.5870653986930847,0.49369016289711,293.1914367675781,297.1499938964844,293.1499938964844,0.013896208256483,-3632.595947265625,303.79595947265625,0.4358397126197815,0.050000000745058,0.2371591329574585,291.1206970214844,291.1499938964844,260.8026428222656,259.2056884765625,279.2967529296875,293.7478942871094,291.1113586425781,1.0,0.3274513781070709,0.979172706604004,0.979172706604004,1.0,1.0,-1.4560307264328003,0.638938844203949,0.8170918226242065,0.2976441085338592,0.0,0.0,0.6813303232192993,79.64015197753906,126.0,-152.26370239257812,-17098.83984375,372.4864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75518798828125,309.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.591796875,18000.0,0.0,0.0,0.3832709491252899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960024476051331,0.7960103154182434,-7.887720130383968e-06,0.0,0.0003889712679665,0.0,0.0,75.23442840576172,0.0,0.0,0.0,0.4839047789573669,4.0,0.0,1.0
647400,293.1341552734375,297.1499938964844,293.1499938964844,0.0996333137154579,-2285.300537109375,304.1451110839844,0.6769267320632935,0.1589318960905075,0.1451562047004699,293.8336486816406,297.1499938964844,293.1499938964844,0.002918325131759,-233.59474182128903,295.0360412597656,0.4358397126197815,0.050000000745058,0.0499959215521812,293.2132568359375,297.1499938964844,293.1499938964844,0.3218441903591156,-4522.9033203125,304.1487121582031,0.924994707107544,0.4087593257427215,0.2872025370597839,293.1048583984375,297.1499938964844,293.1499938964844,0.4315710663795471,-7740.5654296875,304.09234619140625,0.9990000128746032,0.5870653986930847,0.49369016289711,293.1914367675781,297.1499938964844,293.1499938964844,0.013896208256483,-3632.595947265625,303.79595947265625,0.4358397126197815,0.050000000745058,0.2371591329574585,291.1206970214844,291.1499938964844,260.8026428222656,259.2056884765625,279.2967529296875,293.7478942871094,291.1113586425781,1.0,0.3274513781070709,0.979172706604004,0.979172706604004,1.0,1.0,-1.4560307264328003,0.638938844203949,0.8170918226242065,0.2976441085338592,0.0,0.0,0.6813303232192993,79.64015197753906,126.0,-152.26370239257812,-17098.83984375,372.4864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75518798828125,309.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.591796875,18000.0,0.0,0.0,0.3832709491252899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960024476051331,0.7960103154182434,-7.887720130383968e-06,0.0,0.0003889712679665,0.0,0.0,75.23442840576172,0.0,0.0,0.0,0.4839047789573669,4.0,0.0,1.0
647460,293.1341552734375,297.1499938964844,293.1499938964844,0.1013253256678581,-2318.32421875,304.1439514160156,0.6608360409736633,0.1593402624130249,0.1460293978452682,293.84210205078125,297.1499938964844,293.1499938964844,0.0027543236501514,-221.455795288086,294.6955261230469,0.4216052591800689,0.050000000745058,0.0504107289016246,293.2132263183594,297.1499938964844,293.1499938964844,0.3238830268383026,-4547.54248046875,304.1457824707031,0.8988794684410095,0.4071620404720306,0.286406397819519,293.18182373046875,297.1499938964844,293.1499938964844,0.4752365052700043,-8378.771484375,304.0389099121094,0.9990000128746032,0.5726709365844727,0.5320537686347961,293.1961669921875,297.1499938964844,293.1499938964844,0.0141676710918545,-3685.107177734375,303.7650146484375,0.4216052591800689,0.050000000745058,0.2391267865896225,291.0101928710937,291.1499938964844,260.8269348144531,259.226318359375,279.2379150390625,293.6795959472656,291.00103759765625,1.0,0.3446105420589447,0.9799926280975342,0.9799926280975342,1.0,1.0,-1.5050339698791504,0.6618303656578064,0.843203604221344,0.3105969429016113,0.0,0.0,0.7073071599006653,91.03418731689452,129.0,-154.41969299316406,-17602.2578125,426.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51806640625,309.4920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17526.9296875,18000.0,0.0,0.0,0.3796069025993347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376452326774597,0.8376534581184387,-8.22446781967301e-06,0.0,0.0003852527588605,0.0,0.0,83.79730987548828,0.0,0.0,0.0,0.5013064742088318,4.0,0.0,1.0
647520,293.1341552734375,297.1499938964844,293.1499938964844,0.1013253256678581,-2318.32421875,304.1439514160156,0.6608360409736633,0.1593402624130249,0.1460293978452682,293.84210205078125,297.1499938964844,293.1499938964844,0.0027543236501514,-221.455795288086,294.6955261230469,0.4216052591800689,0.050000000745058,0.0504107289016246,293.2132263183594,297.1499938964844,293.1499938964844,0.3238830268383026,-4547.54248046875,304.1457824707031,0.8988794684410095,0.4071620404720306,0.286406397819519,293.18182373046875,297.1499938964844,293.1499938964844,0.4752365052700043,-8378.771484375,304.0389099121094,0.9990000128746032,0.5726709365844727,0.5320537686347961,293.1961669921875,297.1499938964844,293.1499938964844,0.0141676710918545,-3685.107177734375,303.7650146484375,0.4216052591800689,0.050000000745058,0.2391267865896225,291.0101928710937,291.1499938964844,260.8269348144531,259.226318359375,279.2379150390625,293.6795959472656,291.00103759765625,1.0,0.3446105420589447,0.9799926280975342,0.9799926280975342,1.0,1.0,-1.5050339698791504,0.6618303656578064,0.843203604221344,0.3105969429016113,0.0,0.0,0.7073071599006653,91.03418731689452,129.0,-154.41969299316406,-17602.2578125,426.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51806640625,309.4920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17526.9296875,18000.0,0.0,0.0,0.3796069025993347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376452326774597,0.8376534581184387,-8.22446781967301e-06,0.0,0.0003852527588605,0.0,0.0,83.79730987548828,0.0,0.0,0.0,0.5013064742088318,4.0,0.0,1.0
647580,293.1368713378906,297.1499938964844,293.1499938964844,0.1021477654576301,-2334.03466796875,304.1446838378906,0.6445722579956055,0.159194678068161,0.1464940458536148,293.8515319824219,297.1499938964844,293.1499938964844,0.0025894944556057,-208.61524963378903,294.3880310058594,0.4089338481426239,0.050000000745058,0.050912570208311,293.21295166015625,297.1499938964844,293.1499938964844,0.3243266344070434,-4552.6123046875,304.146728515625,0.874590277671814,0.4056180715560913,0.2856977581977844,293.2561340332031,297.1499938964844,293.1499938964844,0.4802264273166656,-8423.560546875,304.0707092285156,0.9791889190673828,0.5566855072975159,0.5313263535499573,293.2036437988281,297.1499938964844,293.1499938964844,0.0143771730363368,-3723.859375,303.7261047363281,0.4089338481426239,0.050000000745058,0.2415073215961456,290.9580078125,291.1499938964844,260.85357666015625,259.2489624023437,279.22491455078125,293.6366577148437,290.96173095703125,1.0,0.3569413721561432,0.9798855781555176,0.9798855781555176,1.0,1.0,-1.5081851482391355,0.6632612943649292,0.8449239134788513,0.311550498008728,0.0,0.0,0.7385398745536804,103.80616760253906,132.0,-48.90328598022461,-17818.462890625,460.8417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07293701171875,309.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17312.09375,18000.0,0.0,0.0,0.3794480264186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9049203395843506,0.904929220676422,-8.887767762644216e-06,0.0,0.000385091494536,0.0,0.0,99.82210540771484,0.0,0.0,0.0,0.5302624106407166,4.0,0.0,1.0
647640,293.1368713378906,297.1499938964844,293.1499938964844,0.1021477654576301,-2334.03466796875,304.1446838378906,0.6445722579956055,0.159194678068161,0.1464940458536148,293.8515319824219,297.1499938964844,293.1499938964844,0.0025894944556057,-208.61524963378903,294.3880310058594,0.4089338481426239,0.050000000745058,0.050912570208311,293.21295166015625,297.1499938964844,293.1499938964844,0.3243266344070434,-4552.6123046875,304.146728515625,0.874590277671814,0.4056180715560913,0.2856977581977844,293.2561340332031,297.1499938964844,293.1499938964844,0.4802264273166656,-8423.560546875,304.0707092285156,0.9791889190673828,0.5566855072975159,0.5313263535499573,293.2036437988281,297.1499938964844,293.1499938964844,0.0143771730363368,-3723.859375,303.7261047363281,0.4089338481426239,0.050000000745058,0.2415073215961456,290.9580078125,291.1499938964844,260.85357666015625,259.2489624023437,279.22491455078125,293.6366577148437,290.96173095703125,1.0,0.3569413721561432,0.9798855781555176,0.9798855781555176,1.0,1.0,-1.5081851482391355,0.6632612943649292,0.8449239134788513,0.311550498008728,0.0,0.0,0.7385398745536804,103.80616760253906,132.0,-48.90328598022461,-17818.462890625,460.8417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07293701171875,309.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17312.09375,18000.0,0.0,0.0,0.3794480264186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9049203395843506,0.904929220676422,-8.887767762644216e-06,0.0,0.000385091494536,0.0,0.0,99.82210540771484,0.0,0.0,0.0,0.5302624106407166,4.0,0.0,1.0
647700,293.1387634277344,297.1499938964844,293.1499938964844,0.1020062863826751,-2330.91015625,304.1459045410156,0.6382012963294983,0.1589917242527008,0.1465517431497573,293.85693359375,297.1499938964844,293.1499938964844,0.0024919738061726,-200.6040496826172,294.2679748535156,0.4041972160339355,0.050000000745058,0.0511379279196262,293.2131042480469,297.1499938964844,293.1499938964844,0.3231891691684723,-4538.99169921875,304.1493835449219,0.8650574088096619,0.4047889411449432,0.2853060662746429,293.272705078125,297.1499938964844,293.1499938964844,0.4746913611888885,-8338.228515625,304.0949401855469,0.966586709022522,0.5520745515823364,0.5262703895568848,293.2075500488281,297.1499938964844,293.1499938964844,0.0144017748534679,-3727.736083984375,303.7069702148437,0.4041972160339355,0.050000000745058,0.242576315999031,290.9820861816406,291.1499938964844,260.8678894042969,259.26104736328125,279.2366638183594,293.6400451660156,290.98541259765625,1.0,0.361554205417633,0.9798320531845092,0.9798320531845092,1.0,1.0,-1.5024430751800537,0.660515546798706,0.8419275283813477,0.3102224171161651,0.0,0.0,0.7473097443580627,109.41192626953124,132.0,1.7645680904388428,-17802.958984375,472.1972351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17426.505859375,18000.0,0.0,0.0,0.3801506161689758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930964469909668,0.9309737086296082,-9.203992703987751e-06,0.0,0.0003858045383822,0.0,0.0,106.98064422607422,0.0,0.0,0.0,0.5418831706047058,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1018720865249633,-2328.06396484375,304.1468811035156,0.6332293748855591,0.1587872505187988,0.1465456634759903,293.8629150390625,297.1499938964844,293.1499938964844,0.0023897788487374,-192.2774353027344,294.1405639648437,0.4004749059677124,0.050000000745058,0.0513261705636978,293.2134094238281,297.1499938964844,293.1499938964844,0.3221626281738281,-4526.87646484375,304.1513366699219,0.8575791716575623,0.4039330184459686,0.2848591208457947,293.2819519042969,297.1499938964844,293.1499938964844,0.471267968416214,-8281.875,304.111083984375,0.9561278820037842,0.5486980080604553,0.5227334499359131,293.21124267578125,297.1499938964844,293.1499938964844,0.0144169451668858,-3730.877685546875,303.6875,0.4004749059677124,0.050000000745058,0.2434692531824112,290.99908447265625,291.1499938964844,260.8828430175781,259.2737121582031,279.2498779296875,293.6479797363281,291.0013427734375,1.0,0.3655105829238891,0.9797787070274352,0.9797787070274352,1.0,1.0,-1.4989498853683472,0.6588829159736633,0.8400669693946838,0.3092942535877228,0.0,0.0,0.755632221698761,114.1137924194336,135.0,20.749561309814453,-17774.7109375,482.2019653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6222229003906,309.1566467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17518.32421875,18000.0,0.0,0.0,0.3811822235584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952064573764801,0.9520739912986756,-9.466029950999657e-06,0.0,0.0003868514904752,0.0,0.0,113.0408935546875,0.0,0.0,0.0,0.5515085458755493,4.0,0.0,1.0
647820,293.143310546875,297.1499938964844,293.1499938964844,0.1016523838043212,-2323.469482421875,304.1482849121094,0.6257724761962891,0.1584580689668655,0.1465137600898742,293.8761901855469,297.1499938964844,293.1499938964844,0.0021778543014079,-175.0875244140625,293.8726501464844,0.3946113884449005,0.050000000745058,0.0516311600804328,293.2139587402344,297.1499938964844,293.1499938964844,0.3201999068260193,-4504.05224609375,304.1541442871094,0.8462713956832886,0.4022144675254822,0.2838906943798065,293.28985595703125,297.1499938964844,293.1499938964844,0.4663822948932647,-8202.7353515625,304.13189697265625,0.9396104216575624,0.5437342524528503,0.5178887844085693,293.2176818847656,297.1499938964844,293.1499938964844,0.0144250309094786,-3734.48974609375,303.6490478515625,0.3946113884449005,0.050000000745058,0.2449159920215606,291.0237121582031,291.1499938964844,260.9149169921875,259.30078125,279.2789306640625,293.6691589355469,291.0256042480469,1.0,0.3718944489955902,0.9796720147132874,0.9796720147132874,1.0,1.0,-1.494035005569458,0.6565847992897034,0.8374501466751099,0.307990700006485,0.0,0.0,0.7707763910293579,121.74591827392578,123.0,30.8199520111084,-17714.83203125,498.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,308.95050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17611.958984375,18000.0,0.0,0.0,0.3839544057846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9885873794555664,0.988597333431244,-9.91761226032395e-06,0.0,0.0003896648995578,0.0,0.0,123.9694595336914,0.0,0.0,0.0,0.5681442022323608,4.0,0.0,1.0
647880,293.143310546875,297.1499938964844,293.1499938964844,0.1016523838043212,-2323.469482421875,304.1482849121094,0.6257724761962891,0.1584580689668655,0.1465137600898742,293.8761901855469,297.1499938964844,293.1499938964844,0.0021778543014079,-175.0875244140625,293.8726501464844,0.3946113884449005,0.050000000745058,0.0516311600804328,293.2139587402344,297.1499938964844,293.1499938964844,0.3201999068260193,-4504.05224609375,304.1541442871094,0.8462713956832886,0.4022144675254822,0.2838906943798065,293.28985595703125,297.1499938964844,293.1499938964844,0.4663822948932647,-8202.7353515625,304.13189697265625,0.9396104216575624,0.5437342524528503,0.5178887844085693,293.2176818847656,297.1499938964844,293.1499938964844,0.0144250309094786,-3734.48974609375,303.6490478515625,0.3946113884449005,0.050000000745058,0.2449159920215606,291.0237121582031,291.1499938964844,260.9149169921875,259.30078125,279.2789306640625,293.6691589355469,291.0256042480469,1.0,0.3718944489955902,0.9796720147132874,0.9796720147132874,1.0,1.0,-1.494035005569458,0.6565847992897034,0.8374501466751099,0.307990700006485,0.0,0.0,0.7707763910293579,121.74591827392578,123.0,30.8199520111084,-17714.83203125,498.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,308.95050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17611.958984375,18000.0,0.0,0.0,0.3839544057846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9885873794555664,0.988597333431244,-9.91761226032395e-06,0.0,0.0003896648995578,0.0,0.0,123.9694595336914,0.0,0.0,0.0,0.5681442022323608,4.0,0.0,1.0
647940,293.1449584960937,297.1499938964844,293.1499938964844,0.1013247221708297,-2316.91455078125,304.1493835449219,0.6245272159576416,0.158289223909378,0.1463636755943298,293.8897705078125,297.1499938964844,293.1499938964844,0.0019508297555148,-156.70057678222656,293.6003112792969,0.3937432765960693,0.050000000745058,0.0516762062907218,293.2140808105469,297.1499938964844,293.1499938964844,0.3179830610752105,-4478.5205078125,304.1564636230469,0.8437698483467102,0.4005697965621948,0.2827640771865845,293.29168701171875,297.1499938964844,293.1499938964844,0.4620155394077301,-8135.03076171875,304.1450500488281,0.9350183010101318,0.5398097038269043,0.5140698552131653,293.22271728515625,297.1499938964844,293.1499938964844,0.0143104521557688,-3719.733154296875,303.6125183105469,0.3937432765960693,0.050000000745058,0.2451296895742416,291.0483093261719,291.1499938964844,260.95001220703125,259.330322265625,279.31103515625,293.69256591796875,291.050537109375,1.0,0.3717426359653473,0.9795653223991394,0.9795653223991394,1.0,1.0,-1.4882293939590454,0.653869092464447,0.8343603014945984,0.3064616918563843,0.0,0.0,0.7827473282814026,122.78034210205078,111.0,35.35331344604492,-17643.22265625,497.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,308.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17689.60546875,18000.0,0.0,0.0,0.3872893154621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0181324481964111,1.018142819404602,-1.0295201718690803e-05,0.0,0.0003930494422093,0.0,0.0,133.35205078125,0.0,0.0,0.0,0.5816528797149658,4.0,0.0,1.0
648000,293.1449584960937,297.1499938964844,293.1499938964844,0.1013247221708297,-2316.91455078125,304.1493835449219,0.6245272159576416,0.158289223909378,0.1463636755943298,293.8897705078125,297.1499938964844,293.1499938964844,0.0019508297555148,-156.70057678222656,293.6003112792969,0.3937432765960693,0.050000000745058,0.0516762062907218,293.2140808105469,297.1499938964844,293.1499938964844,0.3179830610752105,-4478.5205078125,304.1564636230469,0.8437698483467102,0.4005697965621948,0.2827640771865845,293.29168701171875,297.1499938964844,293.1499938964844,0.4620155394077301,-8135.03076171875,304.1450500488281,0.9350183010101318,0.5398097038269043,0.5140698552131653,293.22271728515625,297.1499938964844,293.1499938964844,0.0143104521557688,-3719.733154296875,303.6125183105469,0.3937432765960693,0.050000000745058,0.2451296895742416,291.0483093261719,291.1499938964844,260.95001220703125,259.330322265625,279.31103515625,293.69256591796875,291.050537109375,1.0,0.3717426359653473,0.9795653223991394,0.9795653223991394,1.0,1.0,-1.4882293939590454,0.653869092464447,0.8343603014945984,0.3064616918563843,0.0,0.0,0.7827473282814026,122.78034210205078,111.0,35.35331344604492,-17643.22265625,497.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,308.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17689.60546875,18000.0,0.0,0.0,0.3872893154621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0181324481964111,1.018142819404602,-1.0295201718690803e-05,0.0,0.0003930494422093,0.0,0.0,133.35205078125,0.0,0.0,0.0,0.5816528797149658,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.1015635356307029,-2320.96240234375,304.149169921875,0.6286658048629761,0.1592823714017868,0.146911159157753,293.8969116210937,297.1499938964844,293.1499938964844,0.0017289459938183,-138.74789428710938,293.3433532714844,0.3965319991111755,0.050000000745058,0.0515312105417251,293.2088928222656,297.1499938964844,293.1499938964844,0.3163275420665741,-4459.70458984375,304.1570129394531,0.8478348851203918,0.4000060856342315,0.2821185290813446,293.2862243652344,297.1499938964844,293.1499938964844,0.4583760201931,-8080.4560546875,304.15264892578125,0.9393555521965028,0.5373339653015137,0.5113329291343689,293.22039794921875,297.1499938964844,293.1499938964844,0.0141618903726339,-3697.283935546875,303.5950622558594,0.3965319991111755,0.050000000745058,0.244441881775856,291.07421875,291.1499938964844,260.98883056640625,259.36309814453125,279.3384094238281,293.7065734863281,291.0762023925781,1.0,0.3676779270172119,0.9794915914535522,0.9794915914535522,1.0,1.0,-1.4838253259658811,0.6518173217773438,0.8320080637931824,0.305279791355133,0.0,0.0,0.7910673022270203,119.0277099609375,99.0,35.28291702270508,-17585.9921875,485.9430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167663574219,308.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.28515625,18000.0,0.0,0.0,0.3907718658447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397124290466309,1.0397230386734009,-1.0584019946691114e-05,0.0,0.0003965837822761,0.0,0.0,140.5778045654297,0.0,0.0,0.0,0.5915957689285278,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.1015635356307029,-2320.96240234375,304.149169921875,0.6286658048629761,0.1592823714017868,0.146911159157753,293.8969116210937,297.1499938964844,293.1499938964844,0.0017289459938183,-138.74789428710938,293.3433532714844,0.3965319991111755,0.050000000745058,0.0515312105417251,293.2088928222656,297.1499938964844,293.1499938964844,0.3163275420665741,-4459.70458984375,304.1570129394531,0.8478348851203918,0.4000060856342315,0.2821185290813446,293.2862243652344,297.1499938964844,293.1499938964844,0.4583760201931,-8080.4560546875,304.15264892578125,0.9393555521965028,0.5373339653015137,0.5113329291343689,293.22039794921875,297.1499938964844,293.1499938964844,0.0141618903726339,-3697.283935546875,303.5950622558594,0.3965319991111755,0.050000000745058,0.244441881775856,291.07421875,291.1499938964844,260.98883056640625,259.36309814453125,279.3384094238281,293.7065734863281,291.0762023925781,1.0,0.3676779270172119,0.9794915914535522,0.9794915914535522,1.0,1.0,-1.4838253259658811,0.6518173217773438,0.8320080637931824,0.305279791355133,0.0,0.0,0.7910673022270203,119.0277099609375,99.0,35.28291702270508,-17585.9921875,485.9430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167663574219,308.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.28515625,18000.0,0.0,0.0,0.3907718658447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397124290466309,1.0397230386734009,-1.0584019946691114e-05,0.0,0.0003965837822761,0.0,0.0,140.5778045654297,0.0,0.0,0.0,0.5915957689285278,4.0,0.0,1.0
648180,293.13922119140625,297.1499938964844,293.1499938964844,0.1016014590859413,-2321.213134765625,304.1494140625,0.635351300239563,0.1598310470581054,0.1472328901290893,293.90533447265625,297.1499938964844,293.1499938964844,0.0014994248049333,-120.20735168457033,293.08251953125,0.4013753235340118,0.050000000745058,0.0512801706790924,293.2066650390625,297.1499938964844,293.1499938964844,0.3143655359745025,-4437.3125,304.157958984375,0.8556946516036987,0.3989694714546203,0.2812708020210266,293.2826843261719,297.1499938964844,293.1499938964844,0.4544655084609985,-8023.15283203125,304.15826416015625,0.9486534595489502,0.5346024632453918,0.5085555911064148,293.2190856933594,297.1499938964844,293.1499938964844,0.0139502910897135,-3665.447021484375,303.57568359375,0.4013753235340118,0.050000000745058,0.2432510554790496,291.10137939453125,291.1499938964844,261.0317687988281,259.3995361328125,279.3667297363281,293.71746826171875,291.1039428710937,1.0,0.3609760999679565,0.97941792011261,0.97941792011261,1.0,1.0,-1.4781296253204346,0.6491606831550598,0.8289690017700195,0.3037683367729187,0.0,0.0,0.7958056926727295,112.56721496582033,87.0,39.23348236083984,-17527.15234375,466.4085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5858459472656,308.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.521484375,18000.0,0.0,0.0,0.3941026031970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0541006326675415,1.0541114807128906,-1.0785332960949743e-05,0.0,0.0003999640466645,0.0,0.0,145.60037231445312,0.0,0.0,0.0,0.5982401967048645,4.0,0.0,1.0
648240,293.13922119140625,297.1499938964844,293.1499938964844,0.1016014590859413,-2321.213134765625,304.1494140625,0.635351300239563,0.1598310470581054,0.1472328901290893,293.90533447265625,297.1499938964844,293.1499938964844,0.0014994248049333,-120.20735168457033,293.08251953125,0.4013753235340118,0.050000000745058,0.0512801706790924,293.2066650390625,297.1499938964844,293.1499938964844,0.3143655359745025,-4437.3125,304.157958984375,0.8556946516036987,0.3989694714546203,0.2812708020210266,293.2826843261719,297.1499938964844,293.1499938964844,0.4544655084609985,-8023.15283203125,304.15826416015625,0.9486534595489502,0.5346024632453918,0.5085555911064148,293.2190856933594,297.1499938964844,293.1499938964844,0.0139502910897135,-3665.447021484375,303.57568359375,0.4013753235340118,0.050000000745058,0.2432510554790496,291.10137939453125,291.1499938964844,261.0317687988281,259.3995361328125,279.3667297363281,293.71746826171875,291.1039428710937,1.0,0.3609760999679565,0.97941792011261,0.97941792011261,1.0,1.0,-1.4781296253204346,0.6491606831550598,0.8289690017700195,0.3037683367729187,0.0,0.0,0.7958056926727295,112.56721496582033,87.0,39.23348236083984,-17527.15234375,466.4085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5858459472656,308.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.521484375,18000.0,0.0,0.0,0.3941026031970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0541006326675415,1.0541114807128906,-1.0785332960949743e-05,0.0,0.0003999640466645,0.0,0.0,145.60037231445312,0.0,0.0,0.0,0.5982401967048645,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.1015203818678855,-2319.44189453125,304.149658203125,0.6395188570022583,0.1600583344697952,0.1473012268543243,293.9098205566406,297.1499938964844,293.1499938964844,0.0013833853881806,-110.83792114257812,292.95294189453125,0.4044037461280823,0.050000000745058,0.0511279888451099,293.2059326171875,297.1499938964844,293.1499938964844,0.3132103085517883,-4424.087890625,304.1586303710937,0.860863447189331,0.3983949720859527,0.2807682752609253,293.2811279296875,297.1499938964844,293.1499938964844,0.4523113965988159,-7991.9228515625,304.1606750488281,0.9546721577644348,0.5332300662994385,0.5071144700050354,293.2186889648437,297.1499938964844,293.1499938964844,0.0138288801535964,-3646.8134765625,303.5655822753906,0.4044037461280823,0.050000000745058,0.2425291538238525,291.1175537109375,291.1499938964844,261.0546875,259.41900634765625,279.3819580078125,293.7232360839844,291.1203308105469,1.0,0.3568966388702392,0.979381024837494,0.979381024837494,1.0,1.0,-1.4748291969299316,0.6476230025291443,0.8272061944007874,0.3028900325298309,0.0,0.0,0.7963564991950989,108.65362548828124,87.0,42.69694137573242,-17494.951171875,454.7273254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5510559082031,308.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.833984375,18000.0,0.0,0.0,0.395616352558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0580116510391235,1.0580224990844729,-1.0846646546269769e-05,0.0,0.0004015002923551,0.0,0.0,147.0460968017578,0.0,0.0,0.0,0.6000561118125916,4.0,0.0,1.0
648360,293.13836669921875,297.1499938964844,293.1499938964844,0.1014073342084884,-2317.063232421875,304.1499328613281,0.6443032026290894,0.1602780073881149,0.1473443359136581,293.9143981933594,297.1499938964844,293.1499938964844,0.0012669443385675,-101.4430694580078,292.8236694335937,0.4078547060489654,0.050000000745058,0.0509625598788261,293.2052917480469,297.1499938964844,293.1499938964844,0.3119913637638092,-4410.13134765625,304.1592712402344,0.8668805956840515,0.3978104591369629,0.2802433967590332,293.2795715332031,297.1499938964844,293.1499938964844,0.4500812590122223,-7959.77197265625,304.16278076171875,0.9614376425743104,0.5318730473518372,0.505669116973877,293.2184143066406,297.1499938964844,293.1499938964844,0.0137005932629108,-3626.892822265625,303.5552673339844,0.4078547060489654,0.050000000745058,0.2417444437742233,291.1349182128906,291.1499938964844,261.0784912109375,259.4393005371094,279.3978576660156,293.7294006347656,291.13787841796875,1.0,0.3524315953254699,0.9793448448181152,0.9793448448181152,1.0,1.0,-1.4713752269744873,0.6460147500038147,0.8253604173660278,0.3019698560237884,0.0,0.0,0.7956230640411377,104.40199279785156,75.0,45.89437103271485,-17460.59765625,442.1651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5358581542969,308.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.455078125,18000.0,0.0,0.0,0.3969843685626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0594414472579956,1.0594522953033447,-1.0877157365030143e-05,0.0,0.0004028886614833,0.0,0.0,147.6543426513672,0.0,0.0,0.0,0.6007341146469116,4.0,0.0,1.0
648420,293.1376647949219,297.1499938964844,293.1499938964844,0.1011350527405738,-2311.4384765625,304.150390625,0.6559456586837769,0.1607153862714767,0.1473950743675232,293.9237670898437,297.1499938964844,293.1499938964844,0.0010336161358281,-82.64872741699219,292.5649719238281,0.4163182377815246,0.050000000745058,0.0506026037037372,293.20416259765625,297.1499938964844,293.1499938964844,0.3094632625579834,-4381.21044921875,304.1603698730469,0.8815799355506897,0.3966406285762787,0.2791649401187897,293.27642822265625,297.1499938964844,293.1499938964844,0.445522665977478,-7894.5009765625,304.16607666015625,0.9766377210617064,0.5292264223098755,0.5028057098388672,293.2181091308594,297.1499938964844,293.1499938964844,0.0134322308003902,-3584.5830078125,303.5343322753906,0.4163182377815246,0.050000000745058,0.2400369644165039,291.1714172363281,291.1499938964844,261.128662109375,259.4821472167969,279.4315185546875,293.7427673339844,291.1744689941406,1.0,0.3425619304180145,0.9792724251747132,0.9792724251747132,1.0,1.0,-1.4642221927642822,0.6426869630813599,0.8215351700782776,0.300061970949173,0.0,0.0,0.7903298139572144,95.15792846679688,63.0,49.76902389526367,-17383.865234375,415.2335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599365234375,308.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.216796875,18000.0,0.0,0.0,0.3991737067699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545183420181274,1.0545291900634766,-1.08396870928118e-05,0.0,0.0004051105643156,0.0,0.0,146.21136474609375,0.0,0.0,0.0,0.5985167622566223,4.0,0.0,1.0
648480,293.1376647949219,297.1499938964844,293.1499938964844,0.1011350527405738,-2311.4384765625,304.150390625,0.6559456586837769,0.1607153862714767,0.1473950743675232,293.9237670898437,297.1499938964844,293.1499938964844,0.0010336161358281,-82.64872741699219,292.5649719238281,0.4163182377815246,0.050000000745058,0.0506026037037372,293.20416259765625,297.1499938964844,293.1499938964844,0.3094632625579834,-4381.21044921875,304.1603698730469,0.8815799355506897,0.3966406285762787,0.2791649401187897,293.27642822265625,297.1499938964844,293.1499938964844,0.445522665977478,-7894.5009765625,304.16607666015625,0.9766377210617064,0.5292264223098755,0.5028057098388672,293.2181091308594,297.1499938964844,293.1499938964844,0.0134322308003902,-3584.5830078125,303.5343322753906,0.4163182377815246,0.050000000745058,0.2400369644165039,291.1714172363281,291.1499938964844,261.128662109375,259.4821472167969,279.4315185546875,293.7427673339844,291.1744689941406,1.0,0.3425619304180145,0.9792724251747132,0.9792724251747132,1.0,1.0,-1.4642221927642822,0.6426869630813599,0.8215351700782776,0.300061970949173,0.0,0.0,0.7903298139572144,95.15792846679688,63.0,49.76902389526367,-17383.865234375,415.2335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599365234375,308.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.216796875,18000.0,0.0,0.0,0.3991737067699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545183420181274,1.0545291900634766,-1.08396870928118e-05,0.0,0.0004051105643156,0.0,0.0,146.21136474609375,0.0,0.0,0.0,0.5985167622566223,4.0,0.0,1.0
648540,293.1369934082031,297.1499938964844,293.1499938964844,0.1008534431457519,-2305.675537109375,304.1507263183594,0.6708230972290039,0.1611610054969787,0.1474263072013855,293.9332275390625,297.1499938964844,293.1499938964844,0.0008004510309547,-63.92058563232422,292.30352783203125,0.4277291893959045,0.050000000745058,0.0502166785299778,293.2030944824219,297.1499938964844,293.1499938964844,0.3069425523281097,-4352.44287109375,304.1611022949219,0.900153398513794,0.3954852223396301,0.2780749201774597,293.273193359375,297.1499938964844,293.1499938964844,0.441015750169754,-7830.45849609375,304.168212890625,0.9930609464645386,0.5266814231872559,0.5000090003013611,293.21795654296875,297.1499938964844,293.1499938964844,0.0131596103310585,-3540.925048828125,303.5131225585937,0.4277291893959045,0.050000000745058,0.2382062971591949,291.2069702148437,291.1499938964844,261.18194580078125,259.5277404785156,279.4671630859375,293.7572021484375,291.20977783203125,1.0,0.331685334444046,0.9791999459266664,0.9791999459266664,1.0,1.0,-1.456932783126831,0.6392992734909058,0.8176334500312805,0.2981152832508087,0.0,0.0,0.7803242206573486,85.25445556640625,51.0,48.85023498535156,-17293.080078125,386.8486633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.648681640625,308.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18185.408203125,18000.0,0.0,0.0,0.4004864692687988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392001867294312,1.0392107963562012,-1.067052835423965e-05,0.0,0.0004064428503625,0.0,0.0,141.28323364257812,0.0,0.0,0.0,0.5915471315383911,4.0,0.0,1.0
648600,293.1369934082031,297.1499938964844,293.1499938964844,0.1008534431457519,-2305.675537109375,304.1507263183594,0.6708230972290039,0.1611610054969787,0.1474263072013855,293.9332275390625,297.1499938964844,293.1499938964844,0.0008004510309547,-63.92058563232422,292.30352783203125,0.4277291893959045,0.050000000745058,0.0502166785299778,293.2030944824219,297.1499938964844,293.1499938964844,0.3069425523281097,-4352.44287109375,304.1611022949219,0.900153398513794,0.3954852223396301,0.2780749201774597,293.273193359375,297.1499938964844,293.1499938964844,0.441015750169754,-7830.45849609375,304.168212890625,0.9930609464645386,0.5266814231872559,0.5000090003013611,293.21795654296875,297.1499938964844,293.1499938964844,0.0131596103310585,-3540.925048828125,303.5131225585937,0.4277291893959045,0.050000000745058,0.2382062971591949,291.2069702148437,291.1499938964844,261.18194580078125,259.5277404785156,279.4671630859375,293.7572021484375,291.20977783203125,1.0,0.331685334444046,0.9791999459266664,0.9791999459266664,1.0,1.0,-1.456932783126831,0.6392992734909058,0.8176334500312805,0.2981152832508087,0.0,0.0,0.7803242206573486,85.25445556640625,51.0,48.85023498535156,-17293.080078125,386.8486633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.648681640625,308.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18185.408203125,18000.0,0.0,0.0,0.4004864692687988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392001867294312,1.0392107963562012,-1.067052835423965e-05,0.0,0.0004064428503625,0.0,0.0,141.28323364257812,0.0,0.0,0.0,0.5915471315383911,4.0,0.0,1.0
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.1005589291453361,-2299.54345703125,304.1510009765625,0.6864623427391052,0.1616672426462173,0.1475374400615692,293.9424743652344,297.1499938964844,293.1499938964844,0.0005743032670579,-45.78577423095703,292.0477600097656,0.4406820833683014,0.050000000745058,0.0498800128698349,293.2019348144531,297.1499938964844,293.1499938964844,0.304267019033432,-4321.7470703125,304.16192626953125,0.9203612208366394,0.3943733870983124,0.2770459651947021,293.2616882324219,297.1499938964844,293.1499938964844,0.421632707118988,-7545.0283203125,304.1962280273437,0.9990000128746032,0.5258344411849976,0.48242849111557,293.217529296875,297.1499938964844,293.1499938964844,0.0129076903685927,-3498.926513671875,303.4930114746094,0.4406820833683014,0.050000000745058,0.2366093099117279,291.24969482421875,291.1499938964844,261.2380065917969,259.5757751464844,279.5228576660156,293.785888671875,291.2563171386719,1.0,0.3194577991962433,0.9791318774223328,0.9791318774223328,1.0,1.0,-1.4322739839553833,0.6277996301651001,0.8044743537902832,0.2917380332946777,0.0,0.0,0.7646197080612183,76.29781341552734,39.0,72.21202850341797,-17055.515625,352.7068176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,308.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18308.01953125,18000.0,0.0,0.0,0.4006452858448028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0134642124176023,1.0134745836257937,-1.0377464604971465e-05,0.0,0.0004066040273755,0.0,0.0,133.1471405029297,0.0,0.0,0.0,0.579808235168457,4.0,0.0,1.0
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.1005589291453361,-2299.54345703125,304.1510009765625,0.6864623427391052,0.1616672426462173,0.1475374400615692,293.9424743652344,297.1499938964844,293.1499938964844,0.0005743032670579,-45.78577423095703,292.0477600097656,0.4406820833683014,0.050000000745058,0.0498800128698349,293.2019348144531,297.1499938964844,293.1499938964844,0.304267019033432,-4321.7470703125,304.16192626953125,0.9203612208366394,0.3943733870983124,0.2770459651947021,293.2616882324219,297.1499938964844,293.1499938964844,0.421632707118988,-7545.0283203125,304.1962280273437,0.9990000128746032,0.5258344411849976,0.48242849111557,293.217529296875,297.1499938964844,293.1499938964844,0.0129076903685927,-3498.926513671875,303.4930114746094,0.4406820833683014,0.050000000745058,0.2366093099117279,291.24969482421875,291.1499938964844,261.2380065917969,259.5757751464844,279.5228576660156,293.785888671875,291.2563171386719,1.0,0.3194577991962433,0.9791318774223328,0.9791318774223328,1.0,1.0,-1.4322739839553833,0.6277996301651001,0.8044743537902832,0.2917380332946777,0.0,0.0,0.7646197080612183,76.29781341552734,39.0,72.21202850341797,-17055.515625,352.7068176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,308.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18308.01953125,18000.0,0.0,0.0,0.4006452858448028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0134642124176023,1.0134745836257937,-1.0377464604971465e-05,0.0,0.0004066040273755,0.0,0.0,133.1471405029297,0.0,0.0,0.0,0.579808235168457,4.0,0.0,1.0
