time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.1343078613281,297.1499938964844,293.1499938964844,0.0999543592333793,-2286.844970703125,304.15167236328125,0.7036933302879333,0.1623818278312683,0.1478249877691269,293.9516296386719,297.1499938964844,293.1499938964844,0.0003696778148878,-12.350911140441896,291.84197998046875,0.4560810625553131,0.050000000745058,0.0495688654482364,293.2011413574219,297.1499938964844,293.1499938964844,0.3002285361289978,-4274.517578125,304.1646728515625,0.9434775114059448,0.3932199478149414,0.2760297358036041,293.2146911621094,297.1499938964844,293.1499938964844,0.3863183259963989,-7021.9990234375,304.239501953125,0.9990000128746032,0.5324566960334778,0.4507960677146911,293.2158203125,297.1499938964844,293.1499938964844,0.0126231806352734,-3446.1064453125,303.47955322265625,0.4560810625553131,0.050000000745058,0.2351333498954773,291.3454895019531,291.1499938964844,261.2965087890625,259.6259765625,279.627685546875,293.8832702636719,291.3544006347656,1.0,0.3054313063621521,0.9790638089179992,0.9790638089179992,1.0,1.0,-1.391428828239441,0.6088774800300598,0.7825514078140259,0.2810079157352447,0.0,0.0,0.7324078679084778,67.71501159667969,42.0,121.41824340820312,-16614.091796875,313.1778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08819580078125,308.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18637.51171875,18000.0,0.0,0.0,0.3986747562885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9607174396514891,0.9607272744178772,-9.819639672059566e-06,0.0,0.0004046041867695,0.0,0.0,117.72530364990234,0.0,0.0,0.0,0.5560855269432068,4.0,0.0,1.0
648840,293.1343078613281,297.1499938964844,293.1499938964844,0.0999543592333793,-2286.844970703125,304.15167236328125,0.7036933302879333,0.1623818278312683,0.1478249877691269,293.9516296386719,297.1499938964844,293.1499938964844,0.0003696778148878,-12.350911140441896,291.84197998046875,0.4560810625553131,0.050000000745058,0.0495688654482364,293.2011413574219,297.1499938964844,293.1499938964844,0.3002285361289978,-4274.517578125,304.1646728515625,0.9434775114059448,0.3932199478149414,0.2760297358036041,293.2146911621094,297.1499938964844,293.1499938964844,0.3863183259963989,-7021.9990234375,304.239501953125,0.9990000128746032,0.5324566960334778,0.4507960677146911,293.2158203125,297.1499938964844,293.1499938964844,0.0126231806352734,-3446.1064453125,303.47955322265625,0.4560810625553131,0.050000000745058,0.2351333498954773,291.3454895019531,291.1499938964844,261.2965087890625,259.6259765625,279.627685546875,293.8832702636719,291.3544006347656,1.0,0.3054313063621521,0.9790638089179992,0.9790638089179992,1.0,1.0,-1.391428828239441,0.6088774800300598,0.7825514078140259,0.2810079157352447,0.0,0.0,0.7324078679084778,67.71501159667969,42.0,121.41824340820312,-16614.091796875,313.1778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08819580078125,308.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18637.51171875,18000.0,0.0,0.0,0.3986747562885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9607174396514891,0.9607272744178772,-9.819639672059566e-06,0.0,0.0004046041867695,0.0,0.0,117.72530364990234,0.0,0.0,0.0,0.5560855269432068,4.0,0.0,1.0
648900,293.1332702636719,297.1499938964844,293.1499938964844,0.0997494459152221,-2282.328857421875,304.1517333984375,0.7111766338348389,0.1627866178750991,0.1480888873338699,293.95611572265625,297.1499938964844,293.1499938964844,0.0003072037361562,-4.224311351776123,291.74072265625,0.4630257487297058,0.050000000745058,0.0494500920176506,293.2009582519531,297.1499938964844,293.1499938964844,0.2982180118560791,-4251.0673828125,304.1656494140625,0.9528829455375672,0.3926112353801727,0.2755290269851684,293.1817932128906,297.1499938964844,293.1499938964844,0.3715031147003174,-6804.35009765625,304.25,0.9990000128746032,0.5380988121032715,0.4381167888641357,293.2139892578125,297.1499938964844,293.1499938964844,0.0125054083764553,-3423.21875,303.4757080078125,0.4630257487297058,0.050000000745058,0.2345699369907379,291.3943176269531,291.1499938964844,261.3265686035156,259.6517639160156,279.68341064453125,293.94415283203125,291.40167236328125,1.0,0.3002068400382995,0.9790297150611876,0.9790297150611876,1.0,1.0,-1.3750979900360107,0.6013572812080383,0.7737406492233276,0.2766577303409576,0.0,0.0,0.7111761569976807,64.42997741699219,42.0,121.84030151367188,-16377.048828125,298.2893371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,309.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18819.765625,18000.0,0.0,0.0,0.3966554999351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203609228134156,0.92037034034729,-9.399870577908588e-06,0.0,0.0004025548987556,0.0,0.0,106.73992919921876,0.0,0.0,0.0,0.5383251309394836,4.0,0.0,1.0
648960,293.1376037597656,297.1499938964844,293.1499938964844,0.0994563996791839,-2276.544677734375,304.1519470214844,0.7164513468742371,0.162153884768486,0.1479627192020416,293.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6324768066406,0.4684142172336578,0.050000000745058,0.049358244985342,293.2008056640625,297.1499938964844,293.1499938964844,0.2968908846378326,-4236.00927734375,304.1651916503906,0.9601877927780152,0.3919904232025146,0.275033950805664,293.1483459472656,297.1499938964844,293.1499938964844,0.3600733280181885,-6637.962890625,304.2524719238281,0.9990000128746032,0.5442602038383484,0.4280548095703125,293.212158203125,297.1499938964844,293.1499938964844,0.0124278627336025,-3409.126220703125,303.4709167480469,0.4684142172336578,0.050000000745058,0.2341342717409134,291.41912841796875,291.1499938964844,261.35711669921875,259.6780090332031,279.68084716796875,293.90338134765625,291.4199523925781,1.0,0.2958665490150451,0.9790146946907043,0.9790146946907043,1.0,1.0,-1.3616385459899902,0.5951589941978455,0.7664794921875,0.2731100916862488,0.0,0.0,0.6905415058135986,61.87942123413086,60.0,78.35832977294922,-16155.0537109375,286.6127319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50372314453125,309.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18930.986328125,18000.0,0.0,0.0,0.393966943025589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8739411234855652,0.8739500641822815,-8.919239007809665e-06,0.0,0.0003998263564426,0.0,0.0,94.9044952392578,0.0,0.0,0.0,0.5183055996894836,4.0,0.0,1.0
649020,293.1508178710937,297.1499938964844,293.1499938964844,0.0980648547410965,-2251.08154296875,304.1535949707031,0.7141163945198059,0.1597774624824524,0.1459225565195083,293.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4002685546875,0.4692487120628357,0.050000000745058,0.0493434444069862,293.20086669921875,297.1499938964844,293.1499938964844,0.2963435649871826,-4231.4052734375,304.1609802246094,0.9603890180587769,0.3906972706317901,0.2741381525993347,293.0972595214844,297.1499938964844,293.1499938964844,0.3573377430438995,-6612.75146484375,304.22198486328125,0.9990000128746032,0.5547281503677368,0.4264041185379028,293.2093811035156,297.1499938964844,293.1499938964844,0.012424087151885,-3412.481201171875,303.4554138183594,0.4692487120628357,0.050000000745058,0.2340640574693679,291.3902282714844,291.1499938964844,261.41949462890625,259.7315979003906,279.69891357421875,293.88140869140625,291.3844299316406,1.0,0.2953897416591644,0.9789845943450928,0.9789845943450928,1.0,1.0,-1.356015682220459,0.592620313167572,0.7633953094482422,0.271481990814209,0.0,0.0,0.6595909595489502,61.40650177001953,78.0,-26.2854232788086,-15866.4453125,283.16461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9751892089844,309.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18786.515625,18000.0,0.0,0.0,0.3868933916091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917795181274414,0.7917875647544861,-8.055496437009424e-06,0.0,0.0003926476056221,0.0,0.0,75.84657287597656,0.0,0.0,0.0,0.4833579659461975,4.0,0.0,1.0
649080,293.1508178710937,297.1499938964844,293.1499938964844,0.0980648547410965,-2251.08154296875,304.1535949707031,0.7141163945198059,0.1597774624824524,0.1459225565195083,293.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4002685546875,0.4692487120628357,0.050000000745058,0.0493434444069862,293.20086669921875,297.1499938964844,293.1499938964844,0.2963435649871826,-4231.4052734375,304.1609802246094,0.9603890180587769,0.3906972706317901,0.2741381525993347,293.0972595214844,297.1499938964844,293.1499938964844,0.3573377430438995,-6612.75146484375,304.22198486328125,0.9990000128746032,0.5547281503677368,0.4264041185379028,293.2093811035156,297.1499938964844,293.1499938964844,0.012424087151885,-3412.481201171875,303.4554138183594,0.4692487120628357,0.050000000745058,0.2340640574693679,291.3902282714844,291.1499938964844,261.41949462890625,259.7315979003906,279.69891357421875,293.88140869140625,291.3844299316406,1.0,0.2953897416591644,0.9789845943450928,0.9789845943450928,1.0,1.0,-1.356015682220459,0.592620313167572,0.7633953094482422,0.271481990814209,0.0,0.0,0.6595909595489502,61.40650177001953,78.0,-26.2854232788086,-15866.4453125,283.16461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9751892089844,309.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18786.515625,18000.0,0.0,0.0,0.3868933916091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917795181274414,0.7917875647544861,-8.055496437009424e-06,0.0,0.0003926476056221,0.0,0.0,75.84657287597656,0.0,0.0,0.0,0.4833579659461975,4.0,0.0,1.0
649140,293.1537780761719,297.1499938964844,293.1499938964844,0.0980165675282478,-2251.608154296875,304.15240478515625,0.7043768763542175,0.1591317802667617,0.1450241208076477,293.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.4613859057426452,0.050000000745058,0.0494772866368293,293.2012634277344,297.1499938964844,293.1499938964844,0.2972738146781921,-4244.30908203125,304.15576171875,0.9477172493934632,0.3893273472785949,0.2732997834682464,293.0849914550781,297.1499938964844,293.1499938964844,0.3725705146789551,-6857.64013671875,304.1723327636719,0.9990000128746032,0.558634877204895,0.4410389065742492,293.2079467773437,297.1499938964844,293.1499938964844,0.0125328572466969,-3439.10693359375,303.43414306640625,0.4613859057426452,0.050000000745058,0.2346989512443542,291.3081359863281,291.1499938964844,261.4833374023437,259.78643798828125,279.72900390625,293.9023132324219,291.29962158203125,1.0,0.3018465638160705,0.9789544939994812,0.9789544939994812,1.0,1.0,-1.3724119663238523,0.6002169251441956,0.7721951007843018,0.2756462395191192,0.0,0.0,0.6436308026313782,65.06341552734375,96.0,-98.39301300048828,-15817.6435546875,298.6166687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3839111328125,309.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18460.548828125,18000.0,0.0,0.0,0.378648042678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7406290173530579,0.7406365275382996,-7.505796475015813e-06,0.0,0.0003842796140816,0.0,0.0,65.1474380493164,0.0,0.0,0.0,0.4617153406143188,4.0,0.0,1.0
649200,293.1537780761719,297.1499938964844,293.1499938964844,0.0980165675282478,-2251.608154296875,304.15240478515625,0.7043768763542175,0.1591317802667617,0.1450241208076477,293.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.4613859057426452,0.050000000745058,0.0494772866368293,293.2012634277344,297.1499938964844,293.1499938964844,0.2972738146781921,-4244.30908203125,304.15576171875,0.9477172493934632,0.3893273472785949,0.2732997834682464,293.0849914550781,297.1499938964844,293.1499938964844,0.3725705146789551,-6857.64013671875,304.1723327636719,0.9990000128746032,0.558634877204895,0.4410389065742492,293.2079467773437,297.1499938964844,293.1499938964844,0.0125328572466969,-3439.10693359375,303.43414306640625,0.4613859057426452,0.050000000745058,0.2346989512443542,291.3081359863281,291.1499938964844,261.4833374023437,259.78643798828125,279.72900390625,293.9023132324219,291.29962158203125,1.0,0.3018465638160705,0.9789544939994812,0.9789544939994812,1.0,1.0,-1.3724119663238523,0.6002169251441956,0.7721951007843018,0.2756462395191192,0.0,0.0,0.6436308026313782,65.06341552734375,96.0,-98.39301300048828,-15817.6435546875,298.6166687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3839111328125,309.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18460.548828125,18000.0,0.0,0.0,0.378648042678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7406290173530579,0.7406365275382996,-7.505796475015813e-06,0.0,0.0003842796140816,0.0,0.0,65.1474380493164,0.0,0.0,0.0,0.4617153406143188,4.0,0.0,1.0
649260,293.1478271484375,297.1499938964844,293.1499938964844,0.0995233356952667,-2281.41064453125,304.1490478515625,0.6913948059082031,0.1602279841899871,0.1458568125963211,293.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22088623046875,0.4476377367973327,0.050000000745058,0.0497301742434501,293.2021179199219,297.1499938964844,293.1499938964844,0.2987140417098999,-4262.8623046875,304.1514892578125,0.9257189631462096,0.3878548443317413,0.2724823653697967,293.1117248535156,297.1499938964844,293.1499938964844,0.400975614786148,-7293.330078125,304.1175231933594,0.9990000128746032,0.5549406409263611,0.4674465358257293,293.20855712890625,297.1499938964844,293.1499938964844,0.0126982880756258,-3476.836181640625,303.4066772460937,0.4476377367973327,0.050000000745058,0.2358985394239425,291.2090759277344,291.1499938964844,261.5482788085937,259.8422241210937,279.76300048828125,293.94683837890625,291.2006225585937,1.0,0.3136599659919739,0.9788928627967834,0.9788928627967834,1.0,1.0,-1.4058672189712524,0.6157144904136658,0.7901527285575867,0.2842913568019867,0.0,0.0,0.6423384547233582,72.02896881103516,114.0,-127.55947875976562,-15997.2392578125,329.9816589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6248474121094,309.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18132.12109375,18000.0,0.0,0.0,0.3707546293735504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233180403709412,0.7233253717422485,-7.277631539182039e-06,0.0,0.0003762688138522,0.0,0.0,61.46286010742188,0.0,0.0,0.0,0.454067587852478,4.0,0.0,1.0
649320,293.1478271484375,297.1499938964844,293.1499938964844,0.0995233356952667,-2281.41064453125,304.1490478515625,0.6913948059082031,0.1602279841899871,0.1458568125963211,293.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22088623046875,0.4476377367973327,0.050000000745058,0.0497301742434501,293.2021179199219,297.1499938964844,293.1499938964844,0.2987140417098999,-4262.8623046875,304.1514892578125,0.9257189631462096,0.3878548443317413,0.2724823653697967,293.1117248535156,297.1499938964844,293.1499938964844,0.400975614786148,-7293.330078125,304.1175231933594,0.9990000128746032,0.5549406409263611,0.4674465358257293,293.20855712890625,297.1499938964844,293.1499938964844,0.0126982880756258,-3476.836181640625,303.4066772460937,0.4476377367973327,0.050000000745058,0.2358985394239425,291.2090759277344,291.1499938964844,261.5482788085937,259.8422241210937,279.76300048828125,293.94683837890625,291.2006225585937,1.0,0.3136599659919739,0.9788928627967834,0.9788928627967834,1.0,1.0,-1.4058672189712524,0.6157144904136658,0.7901527285575867,0.2842913568019867,0.0,0.0,0.6423384547233582,72.02896881103516,114.0,-127.55947875976562,-15997.2392578125,329.9816589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6248474121094,309.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18132.12109375,18000.0,0.0,0.0,0.3707546293735504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233180403709412,0.7233253717422485,-7.277631539182039e-06,0.0,0.0003762688138522,0.0,0.0,61.46286010742188,0.0,0.0,0.0,0.454067587852478,4.0,0.0,1.0
649380,293.1367492675781,297.1499938964844,293.1499938964844,0.1023264154791832,-2335.121826171875,304.1446838378906,0.6777756810188293,0.1625436693429947,0.1482147872447967,293.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.432347297668457,0.050000000745058,0.050086572766304,293.2034912109375,297.1499938964844,293.1499938964844,0.3001753091812134,-4281.2470703125,304.1485595703125,0.9003161191940308,0.3862549364566803,0.2716560959815979,293.1737060546875,297.1499938964844,293.1499938964844,0.4393616020679474,-7864.8310546875,304.064453125,0.9990000128746032,0.5434123873710632,0.5023127794265747,293.211669921875,297.1499938964844,293.1499938964844,0.0128899542614817,-3519.429931640625,303.3717956542969,0.432347297668457,0.050000000745058,0.2375891357660293,291.1112670898437,291.1499938964844,261.614013671875,259.898681640625,279.75494384765625,293.9324035644531,291.1018371582031,1.0,0.3294490277767181,0.9788312315940856,0.9788312315940856,1.0,1.0,-1.45201313495636,0.637161910533905,0.8148512244224548,0.2963026165962219,0.0,0.0,0.6539332866668701,81.8554458618164,117.0,-140.1764678955078,-16371.005859375,375.9703063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6312561035156,309.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17848.515625,18000.0,0.0,0.0,0.364695131778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353233695030212,0.7353306412696838,-7.319832093344303e-06,0.0,0.0003701192035805,0.0,0.0,63.2320442199707,0.0,0.0,0.0,0.4584839344024658,4.0,0.0,1.0
649440,293.1367492675781,297.1499938964844,293.1499938964844,0.1023264154791832,-2335.121826171875,304.1446838378906,0.6777756810188293,0.1625436693429947,0.1482147872447967,293.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.432347297668457,0.050000000745058,0.050086572766304,293.2034912109375,297.1499938964844,293.1499938964844,0.3001753091812134,-4281.2470703125,304.1485595703125,0.9003161191940308,0.3862549364566803,0.2716560959815979,293.1737060546875,297.1499938964844,293.1499938964844,0.4393616020679474,-7864.8310546875,304.064453125,0.9990000128746032,0.5434123873710632,0.5023127794265747,293.211669921875,297.1499938964844,293.1499938964844,0.0128899542614817,-3519.429931640625,303.3717956542969,0.432347297668457,0.050000000745058,0.2375891357660293,291.1112670898437,291.1499938964844,261.614013671875,259.898681640625,279.75494384765625,293.9324035644531,291.1018371582031,1.0,0.3294490277767181,0.9788312315940856,0.9788312315940856,1.0,1.0,-1.45201313495636,0.637161910533905,0.8148512244224548,0.2963026165962219,0.0,0.0,0.6539332866668701,81.8554458618164,117.0,-140.1764678955078,-16371.005859375,375.9703063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6312561035156,309.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17848.515625,18000.0,0.0,0.0,0.364695131778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353233695030212,0.7353306412696838,-7.319832093344303e-06,0.0,0.0003701192035805,0.0,0.0,63.2320442199707,0.0,0.0,0.0,0.4584839344024658,4.0,0.0,1.0
649500,293.13555908203125,297.1499938964844,293.1499938964844,0.1035114005208015,-2357.863037109375,304.1435241699219,0.6704345345497131,0.1629448533058166,0.149031862616539,294.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.4254059791564941,0.050000000745058,0.0502872318029403,293.2041931152344,297.1499938964844,293.1499938964844,0.3010796904563904,-4292.43701171875,304.1471862792969,0.8886685371398926,0.385442703962326,0.2712327241897583,293.21343994140625,297.1499938964844,293.1499938964844,0.4514252245426178,-8037.86669921875,304.0589904785156,0.9955995678901672,0.5353108644485474,0.5114400386810303,293.2147827148437,297.1499938964844,293.1499938964844,0.0129938879981637,-3542.963134765625,303.3491516113281,0.4254059791564941,0.050000000745058,0.2385409772396087,291.0545959472656,291.1499938964844,261.64703369140625,259.92706298828125,279.7295227050781,293.8732604980469,291.0469970703125,1.0,0.3359342813491821,0.9788004159927368,0.9788004159927368,1.0,1.0,-1.464541792869568,0.6428909301757812,0.8216508030891418,0.299915999174118,0.0,0.0,0.6660079956054688,87.17096710205078,117.0,-138.01622009277344,-16542.44921875,395.5794982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5370178222656,309.28277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17678.75390625,18000.0,0.0,0.0,0.3627597391605377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533881068229675,0.7533954977989197,-7.44474891689606e-06,0.0,0.0003681550151668,0.0,0.0,66.37457275390625,0.0,0.0,0.0,0.465721994638443,4.0,0.0,1.0
649560,293.1363830566406,297.1499938964844,293.1499938964844,0.1039492636919021,-2365.92822265625,304.1439208984375,0.6618216633796692,0.1629692316055297,0.149448350071907,294.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.418368250131607,0.050000000745058,0.0505255013704299,293.20489501953125,297.1499938964844,293.1499938964844,0.3008168041706085,-4289.244140625,304.1482238769531,0.876217782497406,0.3846204578876495,0.2708495855331421,293.24090576171875,297.1499938964844,293.1499938964844,0.4466693699359894,-7956.00634765625,304.0841979980469,0.9814332127571106,0.5290990471839905,0.5048340559005737,293.2184143066406,297.1499938964844,293.1499938964844,0.0130561245605349,-3555.783447265625,303.3271789550781,0.418368250131607,0.050000000745058,0.2396712154150009,291.0420227050781,291.1499938964844,261.68017578125,259.9554748535156,279.73504638671875,293.85064697265625,291.04510498046875,1.0,0.3412093222141266,0.978740930557251,0.978740930557251,1.0,1.0,-1.458609700202942,0.6401553153991699,0.8184543251991272,0.2982649505138397,0.0,0.0,0.6748412847518921,93.0960922241211,120.0,-60.71990585327149,-16598.44140625,407.1642761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4051513671875,309.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17594.859375,18000.0,0.0,0.0,0.3614324331283569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761091589927673,0.7761167883872986,-7.636806003574748e-06,0.0,0.0003668079734779,0.0,0.0,70.70726776123047,0.0,0.0,0.0,0.4748234450817108,4.0,0.0,1.0
649620,293.1400451660156,297.1499938964844,293.1499938964844,0.1037401258945465,-2361.205322265625,304.14630126953125,0.6491818428039551,0.1625725030899047,0.149553969502449,294.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4090979993343353,0.050000000745058,0.0509056411683559,293.2071228027344,297.1499938964844,293.1499938964844,0.2986336648464203,-4263.095703125,304.15240478515625,0.8584491610527039,0.3827762007713318,0.2698904573917389,293.2658386230469,297.1499938964844,293.1499938964844,0.4388599395751953,-7828.26806640625,304.1184387207031,0.9582810997962952,0.5216852426528931,0.4968749284744262,293.22576904296875,297.1499938964844,293.1499938964844,0.0130698112770915,-3559.2734375,303.2853088378906,0.4090979993343353,0.050000000745058,0.2414744347333908,291.0801696777344,291.1499938964844,261.7464294433594,260.0123596191406,279.77154541015625,293.8555603027344,291.0820007324219,1.0,0.3495917022228241,0.9786219596862792,0.9786219596862792,1.0,1.0,-1.4506487846374512,0.6364678740501404,0.8141809105873108,0.2961044609546661,0.0,0.0,0.6813294291496277,102.57794189453124,123.0,13.385367393493652,-16546.765625,426.4432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1095275878906,309.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17784.349609375,18000.0,0.0,0.0,0.3599590361118316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998737692832947,0.799881637096405,-7.907089639047626e-06,0.0,0.0003653126768767,0.0,0.0,75.9202880859375,0.0,0.0,0.0,0.4850682020187378,4.0,0.0,1.0
649680,293.1400451660156,297.1499938964844,293.1499938964844,0.1037401258945465,-2361.205322265625,304.14630126953125,0.6491818428039551,0.1625725030899047,0.149553969502449,294.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4090979993343353,0.050000000745058,0.0509056411683559,293.2071228027344,297.1499938964844,293.1499938964844,0.2986336648464203,-4263.095703125,304.15240478515625,0.8584491610527039,0.3827762007713318,0.2698904573917389,293.2658386230469,297.1499938964844,293.1499938964844,0.4388599395751953,-7828.26806640625,304.1184387207031,0.9582810997962952,0.5216852426528931,0.4968749284744262,293.22576904296875,297.1499938964844,293.1499938964844,0.0130698112770915,-3559.2734375,303.2853088378906,0.4090979993343353,0.050000000745058,0.2414744347333908,291.0801696777344,291.1499938964844,261.7464294433594,260.0123596191406,279.77154541015625,293.8555603027344,291.0820007324219,1.0,0.3495917022228241,0.9786219596862792,0.9786219596862792,1.0,1.0,-1.4506487846374512,0.6364678740501404,0.8141809105873108,0.2961044609546661,0.0,0.0,0.6813294291496277,102.57794189453124,123.0,13.385367393493652,-16546.765625,426.4432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1095275878906,309.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17784.349609375,18000.0,0.0,0.0,0.3599590361118316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998737692832947,0.799881637096405,-7.907089639047626e-06,0.0,0.0003653126768767,0.0,0.0,75.9202880859375,0.0,0.0,0.0,0.4850682020187378,4.0,0.0,1.0
649740,293.1432800292969,297.1499938964844,293.1499938964844,0.1035148724913597,-2356.591796875,304.1478881835937,0.6406556367874146,0.1621653437614441,0.1494466513395309,294.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.403065949678421,0.050000000745058,0.0511948131024837,293.2096252441406,297.1499938964844,293.1499938964844,0.2966859638690948,-4240.27197265625,304.1548156738281,0.8462795615196228,0.3808223903179168,0.268760472536087,293.2734069824219,297.1499938964844,293.1499938964844,0.4345342218875885,-7758.36767578125,304.1358947753906,0.941206395626068,0.5171939730644226,0.4924549758434295,293.2320251464844,297.1499938964844,293.1499938964844,0.0130683593451976,-3561.87255859375,303.2427978515625,0.403065949678421,0.050000000745058,0.2428461462259292,291.09814453125,291.1499938964844,261.8125,260.0689697265625,279.8176574707031,293.8814392089844,291.0994873046875,1.0,0.355950266122818,0.9785029888153076,0.9785029888153076,1.0,1.0,-1.4458502531051636,0.6342487335205078,0.8116015791893005,0.2947907447814941,0.0,0.0,0.6869862079620361,109.81363677978516,111.0,21.858613967895508,-16453.947265625,441.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316650390625,309.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17851.279296875,18000.0,0.0,0.0,0.3594677746295929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146224617958069,0.8146305084228516,-8.066822374530602e-06,0.0,0.0003648140991572,0.0,0.0,79.2043228149414,0.0,0.0,0.0,0.4915105104446411,4.0,0.0,1.0
649800,293.1432800292969,297.1499938964844,293.1499938964844,0.1035148724913597,-2356.591796875,304.1478881835937,0.6406556367874146,0.1621653437614441,0.1494466513395309,294.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.403065949678421,0.050000000745058,0.0511948131024837,293.2096252441406,297.1499938964844,293.1499938964844,0.2966859638690948,-4240.27197265625,304.1548156738281,0.8462795615196228,0.3808223903179168,0.268760472536087,293.2734069824219,297.1499938964844,293.1499938964844,0.4345342218875885,-7758.36767578125,304.1358947753906,0.941206395626068,0.5171939730644226,0.4924549758434295,293.2320251464844,297.1499938964844,293.1499938964844,0.0130683593451976,-3561.87255859375,303.2427978515625,0.403065949678421,0.050000000745058,0.2428461462259292,291.09814453125,291.1499938964844,261.8125,260.0689697265625,279.8176574707031,293.8814392089844,291.0994873046875,1.0,0.355950266122818,0.9785029888153076,0.9785029888153076,1.0,1.0,-1.4458502531051636,0.6342487335205078,0.8116015791893005,0.2947907447814941,0.0,0.0,0.6869862079620361,109.81363677978516,111.0,21.858613967895508,-16453.947265625,441.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316650390625,309.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17851.279296875,18000.0,0.0,0.0,0.3594677746295929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146224617958069,0.8146305084228516,-8.066822374530602e-06,0.0,0.0003648140991572,0.0,0.0,79.2043228149414,0.0,0.0,0.0,0.4915105104446411,4.0,0.0,1.0
649860,293.1454162597656,297.1499938964844,293.1499938964844,0.1031906157732009,-2350.230224609375,304.14910888671875,0.6391792893409729,0.1619043201208114,0.1492137759923935,294.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4022160470485687,0.050000000745058,0.051237728446722,293.2118835449219,297.1499938964844,293.1499938964844,0.2944790720939636,-4214.60595703125,304.1568908691406,0.843416690826416,0.378852367401123,0.267422080039978,293.2748718261719,297.1499938964844,293.1499938964844,0.430921196937561,-7702.05029296875,304.146484375,0.9367013573646544,0.5137639045715332,0.4890908598899841,293.2368469238281,297.1499938964844,293.1499938964844,0.0129691185429692,-3548.322998046875,303.2022399902344,0.4022160470485687,0.050000000745058,0.2430497258901596,291.1142883300781,291.1499938964844,261.87799072265625,260.12506103515625,279.8667907714844,293.9122009277344,291.11572265625,1.0,0.3558083474636078,0.9784371852874756,0.9784371852874756,1.0,1.0,-1.4402225017547607,0.6316407918930054,0.8085817694664001,0.2932799756526947,0.0,0.0,0.6906825304031372,110.8001480102539,99.0,23.3674373626709,-16344.27734375,441.0653991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5928955078125,308.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.92578125,18000.0,0.0,0.0,0.3596218228340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8251866698265076,0.8251948356628418,-8.18256739876233e-06,0.0,0.0003649704158306,0.0,0.0,81.61653137207031,0.0,0.0,0.0,0.4960969388484955,4.0,0.0,1.0
649920,293.1454162597656,297.1499938964844,293.1499938964844,0.1031906157732009,-2350.230224609375,304.14910888671875,0.6391792893409729,0.1619043201208114,0.1492137759923935,294.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4022160470485687,0.050000000745058,0.051237728446722,293.2118835449219,297.1499938964844,293.1499938964844,0.2944790720939636,-4214.60595703125,304.1568908691406,0.843416690826416,0.378852367401123,0.267422080039978,293.2748718261719,297.1499938964844,293.1499938964844,0.430921196937561,-7702.05029296875,304.146484375,0.9367013573646544,0.5137639045715332,0.4890908598899841,293.2368469238281,297.1499938964844,293.1499938964844,0.0129691185429692,-3548.322998046875,303.2022399902344,0.4022160470485687,0.050000000745058,0.2430497258901596,291.1142883300781,291.1499938964844,261.87799072265625,260.12506103515625,279.8667907714844,293.9122009277344,291.11572265625,1.0,0.3558083474636078,0.9784371852874756,0.9784371852874756,1.0,1.0,-1.4402225017547607,0.6316407918930054,0.8085817694664001,0.2932799756526947,0.0,0.0,0.6906825304031372,110.8001480102539,99.0,23.3674373626709,-16344.27734375,441.0653991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5928955078125,308.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.92578125,18000.0,0.0,0.0,0.3596218228340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8251866698265076,0.8251948356628418,-8.18256739876233e-06,0.0,0.0003649704158306,0.0,0.0,81.61653137207031,0.0,0.0,0.0,0.4960969388484955,4.0,0.0,1.0
649980,293.1464233398437,297.1499938964844,293.1499938964844,0.1028429940342903,-2343.4794921875,304.1499938964844,0.6424797177314758,0.1618096381425857,0.1489677280187606,294.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4048766195774078,0.050000000745058,0.0511051304638385,293.2137451171875,297.1499938964844,293.1499938964844,0.2920821011066437,-4186.8505859375,304.1585693359375,0.8467152118682861,0.3769084513187408,0.2659696638584137,293.2737731933594,297.1499938964844,293.1499938964844,0.427418053150177,-7649.1650390625,304.1534118652344,0.9408714175224304,0.5108232498168945,0.4861030876636505,293.2402648925781,297.1499938964844,293.1499938964844,0.0128024769946932,-3523.106689453125,303.1640319824219,0.4048766195774078,0.050000000745058,0.2424207329750061,291.13116455078125,291.1499938964844,261.9425964355469,260.1803283691406,279.9161682128906,293.9432678222656,291.132568359375,1.0,0.3516143560409546,0.9783713221549988,0.9783713221549988,1.0,1.0,-1.4336830377578735,0.6286120414733887,0.8050709962844849,0.2915272712707519,0.0,0.0,0.6920680999755859,107.32672882080078,87.0,23.820262908935547,-16223.5576171875,429.0572814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082336425781,308.73992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.296875,18000.0,0.0,0.0,0.3600848019123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307890892028809,0.8307973146438599,-8.250522114394698e-06,0.0,0.0003654402971733,0.0,0.0,82.96238708496094,0.0,0.0,0.0,0.4985678791999817,4.0,0.0,1.0
650040,293.1464233398437,297.1499938964844,293.1499938964844,0.1028429940342903,-2343.4794921875,304.1499938964844,0.6424797177314758,0.1618096381425857,0.1489677280187606,294.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4048766195774078,0.050000000745058,0.0511051304638385,293.2137451171875,297.1499938964844,293.1499938964844,0.2920821011066437,-4186.8505859375,304.1585693359375,0.8467152118682861,0.3769084513187408,0.2659696638584137,293.2737731933594,297.1499938964844,293.1499938964844,0.427418053150177,-7649.1650390625,304.1534118652344,0.9408714175224304,0.5108232498168945,0.4861030876636505,293.2402648925781,297.1499938964844,293.1499938964844,0.0128024769946932,-3523.106689453125,303.1640319824219,0.4048766195774078,0.050000000745058,0.2424207329750061,291.13116455078125,291.1499938964844,261.9425964355469,260.1803283691406,279.9161682128906,293.9432678222656,291.132568359375,1.0,0.3516143560409546,0.9783713221549988,0.9783713221549988,1.0,1.0,-1.4336830377578735,0.6286120414733887,0.8050709962844849,0.2915272712707519,0.0,0.0,0.6920680999755859,107.32672882080078,87.0,23.820262908935547,-16223.5576171875,429.0572814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082336425781,308.73992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.296875,18000.0,0.0,0.0,0.3600848019123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307890892028809,0.8307973146438599,-8.250522114394698e-06,0.0,0.0003654402971733,0.0,0.0,82.96238708496094,0.0,0.0,0.0,0.4985678791999817,4.0,0.0,1.0
650100,293.14666748046875,297.1499938964844,293.1499938964844,0.1026718840003013,-2340.16796875,304.1502990722656,0.6455000638961792,0.1618110984563827,0.1488504260778427,294.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4071770012378692,0.050000000745058,0.0509946420788764,293.21453857421875,297.1499938964844,293.1499938964844,0.2908399403095245,-4172.50048828125,304.1592712402344,0.850092887878418,0.375942587852478,0.2652161717414856,293.2726745605469,297.1499938964844,293.1499938964844,0.4256829619407654,-7623.4287109375,304.15594482421875,0.9452768564224244,0.5094672441482544,0.4846891164779663,293.2415771484375,297.1499938964844,293.1499938964844,0.0127036785706877,-3507.6767578125,303.1456298828125,0.4071770012378692,0.050000000745058,0.2418966293334961,291.1396179199219,291.1499938964844,261.9744873046875,260.20758056640625,279.94049072265625,293.9582824707031,291.1410522460937,1.0,0.3484164774417877,0.9783384203910828,0.9783384203910828,1.0,1.0,-1.4301785230636597,0.6269891858100891,0.8031893372535706,0.2905904948711395,0.0,0.0,0.6919068098068237,104.46730041503906,87.0,23.8987979888916,-16161.34375,420.2335510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33837890625,308.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.330078125,18000.0,0.0,0.0,0.3603403568267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.831686794757843,0.8316950798034668,-8.265472388302442e-06,0.0,0.0003656996705103,0.0,0.0,83.2098388671875,0.0,0.0,0.0,0.4989862442016601,4.0,0.0,1.0
650160,293.146728515625,297.1499938964844,293.1499938964844,0.1025035679340362,-2336.914306640625,304.1505432128906,0.649340033531189,0.1618381589651107,0.1487379372119903,294.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.410054862499237,0.050000000745058,0.050862867385149,293.2153015136719,297.1499938964844,293.1499938964844,0.2895746231079101,-4157.89794921875,304.1598815917969,0.8544838428497314,0.3749779760837555,0.2644484043121338,293.2713928222656,297.1499938964844,293.1499938964844,0.4239513874053955,-7597.96533203125,304.15802001953125,0.9509000778198242,0.5081642270088196,0.4833101332187652,293.2426452636719,297.1499938964844,293.1499938964844,0.0125980535522103,-3490.914306640625,303.1276550292969,0.410054862499237,0.050000000745058,0.2412715405225753,291.1481628417969,291.1499938964844,262.0060119628906,260.2344970703125,279.9644470214844,293.9727478027344,291.14959716796875,1.0,0.3446578085422516,0.978305459022522,0.978305459022522,1.0,1.0,-1.4265578985214231,0.6253128051757812,0.8012450933456421,0.2896243035793304,0.0,0.0,0.691174328327179,101.06697082519533,75.0,23.944150924682617,-16098.4140625,410.0764770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,308.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.658203125,18000.0,0.0,0.0,0.3605692386627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8313125371932983,0.8313208222389221,-8.26764699013438e-06,0.0,0.0003659319481812,0.0,0.0,83.16998291015625,0.0,0.0,0.0,0.498857706785202,4.0,0.0,1.0
650220,293.1465759277344,297.1499938964844,293.1499938964844,0.102179504930973,-2330.657958984375,304.1509094238281,0.6594676375389099,0.1619535088539123,0.1485283821821212,294.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4176617562770843,0.050000000745058,0.0505520142614841,293.2166748046875,297.1499938964844,293.1499938964844,0.2869946956634521,-4128.1572265625,304.160888671875,0.8662324547767639,0.3730450570583343,0.2628774046897888,293.2684631347656,297.1499938964844,293.1499938964844,0.4205095767974853,-7547.85107421875,304.1610412597656,0.9650434255599976,0.5056833028793335,0.4806338250637054,293.2442626953125,297.1499938964844,293.1499938964844,0.0123735535889863,-3454.57666015625,303.09259033203125,0.4176617562770843,0.050000000745058,0.2397969961166381,291.1650695800781,291.1499938964844,262.0678405761719,260.2872009277344,280.0111389160156,294.00018310546875,291.1664733886719,1.0,0.3357927203178406,0.9782395362854004,0.9782395362854004,1.0,1.0,-1.4190645217895508,0.6218439936637878,0.7972205281257629,0.2876295447349548,0.0,0.0,0.6880283355712891,93.0648956298828,63.0,23.618383407592773,-15970.7099609375,386.8789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21795654296875,308.6009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.12890625,18000.0,0.0,0.0,0.3608396053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826733410358429,0.826741635799408,-8.233408152591437e-06,0.0,0.0003662063390947,0.0,0.0,82.22724914550781,0.0,0.0,0.0,0.4969576895236969,4.0,0.0,1.0
650280,293.1465759277344,297.1499938964844,293.1499938964844,0.102179504930973,-2330.657958984375,304.1509094238281,0.6594676375389099,0.1619535088539123,0.1485283821821212,294.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4176617562770843,0.050000000745058,0.0505520142614841,293.2166748046875,297.1499938964844,293.1499938964844,0.2869946956634521,-4128.1572265625,304.160888671875,0.8662324547767639,0.3730450570583343,0.2628774046897888,293.2684631347656,297.1499938964844,293.1499938964844,0.4205095767974853,-7547.85107421875,304.1610412597656,0.9650434255599976,0.5056833028793335,0.4806338250637054,293.2442626953125,297.1499938964844,293.1499938964844,0.0123735535889863,-3454.57666015625,303.09259033203125,0.4176617562770843,0.050000000745058,0.2397969961166381,291.1650695800781,291.1499938964844,262.0678405761719,260.2872009277344,280.0111389160156,294.00018310546875,291.1664733886719,1.0,0.3357927203178406,0.9782395362854004,0.9782395362854004,1.0,1.0,-1.4190645217895508,0.6218439936637878,0.7972205281257629,0.2876295447349548,0.0,0.0,0.6880283355712891,93.0648956298828,63.0,23.618383407592773,-15970.7099609375,386.8789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21795654296875,308.6009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.12890625,18000.0,0.0,0.0,0.3608396053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826733410358429,0.826741635799408,-8.233408152591437e-06,0.0,0.0003662063390947,0.0,0.0,82.22724914550781,0.0,0.0,0.0,0.4969576895236969,4.0,0.0,1.0
650340,293.1461181640625,297.1499938964844,293.1499938964844,0.1018791422247886,-2324.8701171875,304.1510925292969,0.6730747818946838,0.1621306836605072,0.1483388543128967,294.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.428365558385849,0.050000000745058,0.0501983612775802,293.2179260253906,297.1499938964844,293.1499938964844,0.2843823432922363,-4098.0751953125,304.1615905761719,0.8821304440498352,0.3710983395576477,0.2612668871879577,293.2652282714844,297.1499938964844,293.1499938964844,0.417134016752243,-7499.17529296875,304.1629638671875,0.9818033576011658,0.5033359527587891,0.4780485928058624,293.245361328125,297.1499938964844,293.1499938964844,0.0121403122320771,-3416.01318359375,303.05841064453125,0.428365558385849,0.050000000745058,0.2381194084882736,291.1810607910156,291.1499938964844,262.1277770996094,260.3382263183594,280.0560913085937,294.0257568359375,291.1823425292969,1.0,0.325527548789978,0.9781736135482788,0.9781736135482788,1.0,1.0,-1.4113619327545166,0.6182793378829956,0.7930825352668762,0.2855860888957977,0.0,0.0,0.6828040480613708,83.97631072998047,51.0,22.28156280517578,-15840.4150390625,361.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,308.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.36328125,18000.0,0.0,0.0,0.3607139885425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817264974117279,0.8172731399536133,-8.150017492880579e-06,0.0,0.0003660788352135,0.0,0.0,80.20559692382812,0.0,0.0,0.0,0.4929719269275665,4.0,0.0,1.0
650400,293.1461181640625,297.1499938964844,293.1499938964844,0.1018791422247886,-2324.8701171875,304.1510925292969,0.6730747818946838,0.1621306836605072,0.1483388543128967,294.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.428365558385849,0.050000000745058,0.0501983612775802,293.2179260253906,297.1499938964844,293.1499938964844,0.2843823432922363,-4098.0751953125,304.1615905761719,0.8821304440498352,0.3710983395576477,0.2612668871879577,293.2652282714844,297.1499938964844,293.1499938964844,0.417134016752243,-7499.17529296875,304.1629638671875,0.9818033576011658,0.5033359527587891,0.4780485928058624,293.245361328125,297.1499938964844,293.1499938964844,0.0121403122320771,-3416.01318359375,303.05841064453125,0.428365558385849,0.050000000745058,0.2381194084882736,291.1810607910156,291.1499938964844,262.1277770996094,260.3382263183594,280.0560913085937,294.0257568359375,291.1823425292969,1.0,0.325527548789978,0.9781736135482788,0.9781736135482788,1.0,1.0,-1.4113619327545166,0.6182793378829956,0.7930825352668762,0.2855860888957977,0.0,0.0,0.6828040480613708,83.97631072998047,51.0,22.28156280517578,-15840.4150390625,361.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,308.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.36328125,18000.0,0.0,0.0,0.3607139885425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817264974117279,0.8172731399536133,-8.150017492880579e-06,0.0,0.0003660788352135,0.0,0.0,80.20559692382812,0.0,0.0,0.0,0.4929719269275665,4.0,0.0,1.0
650460,293.1455078125,297.1499938964844,293.1499938964844,0.1016106531023979,-2319.706787109375,304.15118408203125,0.690517246723175,0.1623539179563522,0.1481706500053405,294.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.4433372616767883,0.050000000745058,0.0498208813369274,293.2191467285156,297.1499938964844,293.1499938964844,0.2817718386650085,-4068.037841796875,304.1620788574219,0.9025896191596984,0.3691332638263702,0.2596262097358703,293.2616882324219,297.1499938964844,293.1499938964844,0.4133737683296203,-7445.39892578125,304.1649780273437,0.9990000128746032,0.5011353492736816,0.4750981628894806,293.24609375,297.1499938964844,293.1499938964844,0.011906343512237,-3376.648193359375,303.0246887207031,0.4433372616767883,0.050000000745058,0.2363288253545761,291.1953125,291.1499938964844,262.1854858398437,260.38726806640625,280.1000061035156,294.0504150390625,291.1965026855469,1.0,0.3141609728336334,0.9781116247177124,0.9781116247177124,1.0,1.0,-1.4029682874679563,0.6143913269042969,0.7885769605636597,0.2833829522132873,0.0,0.0,0.6757919788360596,74.2741470336914,39.0,20.399635314941406,-15703.037109375,334.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,308.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.9140625,18000.0,0.0,0.0,0.3600572645664215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803468644618988,0.8034766316413879,-8.023858754313551e-06,0.0,0.000365412357496,0.0,0.0,77.28015899658203,0.0,0.0,0.0,0.4871614277362823,4.0,0.0,1.0
650520,293.1455078125,297.1499938964844,293.1499938964844,0.1016106531023979,-2319.706787109375,304.15118408203125,0.690517246723175,0.1623539179563522,0.1481706500053405,294.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.4433372616767883,0.050000000745058,0.0498208813369274,293.2191467285156,297.1499938964844,293.1499938964844,0.2817718386650085,-4068.037841796875,304.1620788574219,0.9025896191596984,0.3691332638263702,0.2596262097358703,293.2616882324219,297.1499938964844,293.1499938964844,0.4133737683296203,-7445.39892578125,304.1649780273437,0.9990000128746032,0.5011353492736816,0.4750981628894806,293.24609375,297.1499938964844,293.1499938964844,0.011906343512237,-3376.648193359375,303.0246887207031,0.4433372616767883,0.050000000745058,0.2363288253545761,291.1953125,291.1499938964844,262.1854858398437,260.38726806640625,280.1000061035156,294.0504150390625,291.1965026855469,1.0,0.3141609728336334,0.9781116247177124,0.9781116247177124,1.0,1.0,-1.4029682874679563,0.6143913269042969,0.7885769605636597,0.2833829522132873,0.0,0.0,0.6757919788360596,74.2741470336914,39.0,20.399635314941406,-15703.037109375,334.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,308.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.9140625,18000.0,0.0,0.0,0.3600572645664215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803468644618988,0.8034766316413879,-8.023858754313551e-06,0.0,0.000365412357496,0.0,0.0,77.28015899658203,0.0,0.0,0.0,0.4871614277362823,4.0,0.0,1.0
