time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.1448059082031,297.1499938964844,293.1499938964844,0.1011407002806663,-2310.183837890625,304.151611328125,0.7066224217414856,0.1626119762659073,0.1481713205575943,294.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366943359375,0.4583553671836853,0.050000000745058,0.0495289117097854,293.2201843261719,297.1499938964844,293.1499938964844,0.2783011198043823,-4027.2490234375,304.1639404296875,0.9225970506668092,0.3671731054782867,0.2580540478229522,293.2361145019531,297.1499938964844,293.1499938964844,0.3832374513149261,-6993.68310546875,304.2104797363281,0.9990000128746032,0.503399670124054,0.4465543925762176,293.2457580566406,297.1499938964844,293.1499938964844,0.0116807855665683,-3334.3193359375,302.9970397949219,0.4583553671836853,0.050000000745058,0.2349438369274139,291.24609375,291.1499938964844,262.2406616210937,260.4339904785156,280.18756103515625,294.12371826171875,291.2536926269531,1.0,0.3008615672588348,0.978049635887146,0.978049635887146,1.0,1.0,-1.3647596836090088,0.5966788530349731,0.7680808305740356,0.2735714614391327,0.0,0.0,0.6605759263038635,66.24402618408203,27.0,76.53353118896484,-15337.0263671875,298.0940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,308.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18282.556640625,18000.0,0.0,0.0,0.3583756685256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801830768585205,0.7801908850669861,-7.830829417798668e-06,0.0,0.0003637057379819,0.0,0.0,72.63023376464844,0.0,0.0,0.0,0.4773524403572082,4.0,0.0,1.0
650640,293.1448059082031,297.1499938964844,293.1499938964844,0.1011407002806663,-2310.183837890625,304.151611328125,0.7066224217414856,0.1626119762659073,0.1481713205575943,294.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366943359375,0.4583553671836853,0.050000000745058,0.0495289117097854,293.2201843261719,297.1499938964844,293.1499938964844,0.2783011198043823,-4027.2490234375,304.1639404296875,0.9225970506668092,0.3671731054782867,0.2580540478229522,293.2361145019531,297.1499938964844,293.1499938964844,0.3832374513149261,-6993.68310546875,304.2104797363281,0.9990000128746032,0.503399670124054,0.4465543925762176,293.2457580566406,297.1499938964844,293.1499938964844,0.0116807855665683,-3334.3193359375,302.9970397949219,0.4583553671836853,0.050000000745058,0.2349438369274139,291.24609375,291.1499938964844,262.2406616210937,260.4339904785156,280.18756103515625,294.12371826171875,291.2536926269531,1.0,0.3008615672588348,0.978049635887146,0.978049635887146,1.0,1.0,-1.3647596836090088,0.5966788530349731,0.7680808305740356,0.2735714614391327,0.0,0.0,0.6605759263038635,66.24402618408203,27.0,76.53353118896484,-15337.0263671875,298.0940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,308.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18282.556640625,18000.0,0.0,0.0,0.3583756685256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801830768585205,0.7801908850669861,-7.830829417798668e-06,0.0,0.0003637057379819,0.0,0.0,72.63023376464844,0.0,0.0,0.0,0.4773524403572082,4.0,0.0,1.0
650700,293.15057373046875,297.1499938964844,293.1499938964844,0.1003774031996727,-2295.388916015625,304.1527099609375,0.7147319316864014,0.1615538448095321,0.1476373374462127,294.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27587890625,0.4672679007053375,0.050000000745058,0.0493785478174686,293.2208251953125,297.1499938964844,293.1499938964844,0.2762752771377563,-4003.32080078125,304.1650695800781,0.9348743557929992,0.3661588728427887,0.2572458386421203,293.2092590332031,297.1499938964844,293.1499938964844,0.3657375276088714,-6730.93896484375,304.23126220703125,0.9990000128746032,0.5075770616531372,0.4302836954593658,293.24462890625,297.1499938964844,293.1499938964844,0.0115625346079468,-3310.825927734375,302.9870300292969,0.4672679007053375,0.050000000745058,0.2342305779457092,291.2843933105469,291.1499938964844,262.2671813964844,260.4563903808594,280.2143859863281,294.1286926269531,291.2901611328125,1.0,0.2935454249382019,0.9780186414718628,0.9780186414718628,1.0,1.0,-1.3427200317382812,0.5865157246589661,0.7562043070793152,0.2678630352020263,0.0,0.0,0.6477188467979431,62.075721740722656,27.0,85.09144592285156,-15095.310546875,279.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46014404296875,308.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18422.20703125,18000.0,0.0,0.0,0.3568222224712372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571762204170227,0.757183849811554,-7.647628990525845e-06,0.0,0.0003621291834861,0.0,0.0,68.2581558227539,0.0,0.0,0.0,0.4680129587650299,4.0,0.0,1.0
650760,293.16064453125,297.1499938964844,293.1499938964844,0.0988754779100418,-2266.9130859375,304.15496826171875,0.7215726375579834,0.1595710963010788,0.1461093127727508,294.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3071594238281,0.4754858314990997,0.050000000745058,0.0492277145385742,293.2214660644531,297.1499938964844,293.1499938964844,0.274437814950943,-3981.759033203125,304.1656799316406,0.9481379985809326,0.3651358783245086,0.2564273774623871,293.1752014160156,297.1499938964844,293.1499938964844,0.347676008939743,-6459.98974609375,304.249267578125,0.9990000128746032,0.5135090947151184,0.4133175015449524,293.2430725097656,297.1499938964844,293.1499938964844,0.0114555628970265,-3289.84423828125,302.97760009765625,0.4754858314990997,0.050000000745058,0.2335150688886642,291.3139038085937,291.1499938964844,262.2929382324219,260.4781188964844,280.2287292480469,294.11114501953125,291.3185729980469,1.0,0.2857947051525116,0.9780019521713256,0.9780019521713256,1.0,1.0,-1.318498611450195,0.5753680467605591,0.743130624294281,0.2616260647773742,0.0,0.0,0.6337973475456238,57.86778259277344,30.0,80.90186309814453,-14830.1064453125,259.87554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60015869140625,308.7464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18513.24609375,18000.0,0.0,0.0,0.354665607213974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295761108398438,0.7295835614204407,-7.419035682687536e-06,0.0,0.0003599404881242,0.0,0.0,63.17074203491211,0.0,0.0,0.0,0.4569170773029327,4.0,0.0,1.0
650820,293.17681884765625,297.1499938964844,293.1499938964844,0.0954681262373924,-2202.85888671875,304.15887451171875,0.728981077671051,0.1559768617153167,0.1422542929649353,294.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34246826171875,0.4859105050563812,0.050000000745058,0.0490251928567886,293.2229309082031,297.1499938964844,293.1499938964844,0.2715229392051697,-3948.059326171875,304.1652526855469,0.9662504196166992,0.3630270361900329,0.2548286318778991,293.10382080078125,297.1499938964844,293.1499938964844,0.3219152390956878,-6076.3515625,304.2583923339844,0.9990000128746032,0.5273705124855042,0.3893704712390899,293.2402038574219,297.1499938964844,293.1499938964844,0.0113077312707901,-3262.19873046875,302.956298828125,0.4859105050563812,0.050000000745058,0.232554405927658,291.3441162109375,291.1499938964844,262.3420104980469,260.5193786621094,280.2459411621094,294.06744384765625,291.3446350097656,1.0,0.2750945091247558,0.9779685139656068,0.9779685139656068,1.0,1.0,-1.2818000316619873,0.5585585236549377,0.7232415080070496,0.252139002084732,0.0,0.0,0.6053740382194519,52.16310501098633,48.0,40.43920516967773,-14355.6884765625,233.2587280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9642333984375,308.8435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18567.361328125,18000.0,0.0,0.0,0.3485247790813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691046357154846,0.6691115498542786,-6.917660357430577e-06,0.0,0.0003537083393894,0.0,0.0,52.838008880615234,0.0,0.0,0.0,0.4330170750617981,4.0,0.0,1.0
650880,293.17681884765625,297.1499938964844,293.1499938964844,0.0954681262373924,-2202.85888671875,304.15887451171875,0.728981077671051,0.1559768617153167,0.1422542929649353,294.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34246826171875,0.4859105050563812,0.050000000745058,0.0490251928567886,293.2229309082031,297.1499938964844,293.1499938964844,0.2715229392051697,-3948.059326171875,304.1652526855469,0.9662504196166992,0.3630270361900329,0.2548286318778991,293.10382080078125,297.1499938964844,293.1499938964844,0.3219152390956878,-6076.3515625,304.2583923339844,0.9990000128746032,0.5273705124855042,0.3893704712390899,293.2402038574219,297.1499938964844,293.1499938964844,0.0113077312707901,-3262.19873046875,302.956298828125,0.4859105050563812,0.050000000745058,0.232554405927658,291.3441162109375,291.1499938964844,262.3420104980469,260.5193786621094,280.2459411621094,294.06744384765625,291.3446350097656,1.0,0.2750945091247558,0.9779685139656068,0.9779685139656068,1.0,1.0,-1.2818000316619873,0.5585585236549377,0.7232415080070496,0.252139002084732,0.0,0.0,0.6053740382194519,52.16310501098633,48.0,40.43920516967773,-14355.6884765625,233.2587280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9642333984375,308.8435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18567.361328125,18000.0,0.0,0.0,0.3485247790813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691046357154846,0.6691115498542786,-6.917660357430577e-06,0.0,0.0003537083393894,0.0,0.0,52.838008880615234,0.0,0.0,0.0,0.4330170750617981,4.0,0.0,1.0
650940,293.17626953125,297.1499938964844,293.1499938964844,0.0948399379849433,-2191.868896484375,304.1568603515625,0.729726254940033,0.1553953886032104,0.1412708908319473,294.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.4876057803630829,0.050000000745058,0.0489928238093853,293.2247314453125,297.1499938964844,293.1499938964844,0.2700063288211822,-3931.620849609375,304.1626281738281,0.9675970077514648,0.3608130514621734,0.2532864212989807,293.05865478515625,297.1499938964844,293.1499938964844,0.3168539702892303,-6013.24658203125,304.22979736328125,0.9990000128746032,0.5377618670463562,0.385398805141449,293.2374572753906,297.1499938964844,293.1499938964844,0.0112735675647854,-3260.069091796875,302.9304504394531,0.4876057803630829,0.050000000745058,0.2324008643627166,291.3199462890625,291.1499938964844,262.38751220703125,260.5574645996094,280.26239013671875,294.0531005859375,291.3142395019531,1.0,0.2737199962139129,0.9779351353645324,0.9779351353645324,1.0,1.0,-1.2737627029418943,0.5549135208129883,0.7188491821289062,0.2499854415655136,0.0,0.0,0.5835181474685669,51.21656799316406,66.0,-32.98578643798828,-14085.7431640625,228.2622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3639831542969,308.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18450.18359375,18000.0,0.0,0.0,0.3404619991779327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167657971382141,0.6167722344398499,-6.482476237579249e-06,0.0,0.0003455256519373,0.0,0.0,44.76401901245117,0.0,0.0,0.0,0.4128019213676452,4.0,0.0,1.0
651000,293.17626953125,297.1499938964844,293.1499938964844,0.0948399379849433,-2191.868896484375,304.1568603515625,0.729726254940033,0.1553953886032104,0.1412708908319473,294.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.4876057803630829,0.050000000745058,0.0489928238093853,293.2247314453125,297.1499938964844,293.1499938964844,0.2700063288211822,-3931.620849609375,304.1626281738281,0.9675970077514648,0.3608130514621734,0.2532864212989807,293.05865478515625,297.1499938964844,293.1499938964844,0.3168539702892303,-6013.24658203125,304.22979736328125,0.9990000128746032,0.5377618670463562,0.385398805141449,293.2374572753906,297.1499938964844,293.1499938964844,0.0112735675647854,-3260.069091796875,302.9304504394531,0.4876057803630829,0.050000000745058,0.2324008643627166,291.3199462890625,291.1499938964844,262.38751220703125,260.5574645996094,280.26239013671875,294.0531005859375,291.3142395019531,1.0,0.2737199962139129,0.9779351353645324,0.9779351353645324,1.0,1.0,-1.2737627029418943,0.5549135208129883,0.7188491821289062,0.2499854415655136,0.0,0.0,0.5835181474685669,51.21656799316406,66.0,-32.98578643798828,-14085.7431640625,228.2622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3639831542969,308.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18450.18359375,18000.0,0.0,0.0,0.3404619991779327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167657971382141,0.6167722344398499,-6.482476237579249e-06,0.0,0.0003455256519373,0.0,0.0,44.76401901245117,0.0,0.0,0.0,0.4128019213676452,4.0,0.0,1.0
651060,293.1742248535156,297.1499938964844,293.1499938964844,0.095290407538414,-2201.68994140625,304.1538391113281,0.7218448519706726,0.1551489382982254,0.1411417424678802,294.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.4818878769874573,0.050000000745058,0.0491034910082817,293.2267761230469,297.1499938964844,293.1499938964844,0.2696388363838196,-3929.175537109375,304.1590270996094,0.9542412161827089,0.3585063815116882,0.2517813146114349,293.0478210449219,297.1499938964844,293.1499938964844,0.3301756083965301,-6233.18798828125,304.1806945800781,0.9990000128746032,0.5423417687416077,0.3987843990325928,293.2357177734375,297.1499938964844,293.1499938964844,0.0113283731043338,-3278.4345703125,302.8981018066406,0.4818878769874573,0.050000000745058,0.2329258173704147,291.2485046386719,291.1499938964844,262.4291076660156,260.59210205078125,280.285888671875,294.0761108398437,291.2411193847656,1.0,0.2796025276184082,0.9779154658317566,0.9779154658317566,1.0,1.0,-1.2886230945587158,0.5617294311523438,0.7268937230110168,0.2537437379360199,0.0,0.0,0.5749536156654358,54.24578094482422,84.0,-86.10985565185547,-14070.2353515625,240.35411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.678466796875,308.97869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.212890625,18000.0,0.0,0.0,0.3317848443984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894777178764343,0.589483916759491,-6.230133749340894e-06,0.0,0.0003367194440215,0.0,0.0,40.73027038574219,0.0,0.0,0.0,0.4020945727825165,4.0,0.0,1.0
651120,293.1742248535156,297.1499938964844,293.1499938964844,0.095290407538414,-2201.68994140625,304.1538391113281,0.7218448519706726,0.1551489382982254,0.1411417424678802,294.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.4818878769874573,0.050000000745058,0.0491034910082817,293.2267761230469,297.1499938964844,293.1499938964844,0.2696388363838196,-3929.175537109375,304.1590270996094,0.9542412161827089,0.3585063815116882,0.2517813146114349,293.0478210449219,297.1499938964844,293.1499938964844,0.3301756083965301,-6233.18798828125,304.1806945800781,0.9990000128746032,0.5423417687416077,0.3987843990325928,293.2357177734375,297.1499938964844,293.1499938964844,0.0113283731043338,-3278.4345703125,302.8981018066406,0.4818878769874573,0.050000000745058,0.2329258173704147,291.2485046386719,291.1499938964844,262.4291076660156,260.59210205078125,280.285888671875,294.0761108398437,291.2411193847656,1.0,0.2796025276184082,0.9779154658317566,0.9779154658317566,1.0,1.0,-1.2886230945587158,0.5617294311523438,0.7268937230110168,0.2537437379360199,0.0,0.0,0.5749536156654358,54.24578094482422,84.0,-86.10985565185547,-14070.2353515625,240.35411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.678466796875,308.97869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.212890625,18000.0,0.0,0.0,0.3317848443984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894777178764343,0.589483916759491,-6.230133749340894e-06,0.0,0.0003367194440215,0.0,0.0,40.73027038574219,0.0,0.0,0.0,0.4020945727825165,4.0,0.0,1.0
651180,293.1731872558594,297.1499938964844,293.1499938964844,0.0958528295159339,-2213.6025390625,304.1516418457031,0.7064485549926758,0.1547483801841735,0.1410484760999679,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4697587788105011,0.050000000745058,0.0493345893919467,293.2290954589844,297.1499938964844,293.1499938964844,0.2695204317569732,-3929.48779296875,304.15625,0.9290981888771056,0.3560923635959625,0.2502934038639068,293.0687866210937,297.1499938964844,293.1499938964844,0.3574972748756408,-6661.7060546875,304.1248779296875,0.9990000128746032,0.5407403707504272,0.4253852665424347,293.2359619140625,297.1499938964844,293.1499938964844,0.0114238671958446,-3305.487060546875,302.85968017578125,0.4697587788105011,0.050000000745058,0.2340220510959625,291.16802978515625,291.1499938964844,262.46649169921875,260.6229553222656,280.313720703125,294.1268920898437,291.1606750488281,1.0,0.2911471724510193,0.977895736694336,0.977895736694336,1.0,1.0,-1.3202426433563232,0.576252281665802,0.743990421295166,0.2618173658847809,0.0,0.0,0.5778946876525879,60.59227752685547,102.0,-105.7090301513672,-14259.9267578125,266.6929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8125915527344,308.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.09765625,18000.0,0.0,0.0,0.3239924013614654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861982107162476,0.5862043499946594,-6.159429176477715e-06,0.0,0.0003288111183792,0.0,0.0,40.04587173461914,0.0,0.0,0.0,0.4003582894802093,4.0,0.0,1.0
651240,293.1731872558594,297.1499938964844,293.1499938964844,0.0958528295159339,-2213.6025390625,304.1516418457031,0.7064485549926758,0.1547483801841735,0.1410484760999679,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4697587788105011,0.050000000745058,0.0493345893919467,293.2290954589844,297.1499938964844,293.1499938964844,0.2695204317569732,-3929.48779296875,304.15625,0.9290981888771056,0.3560923635959625,0.2502934038639068,293.0687866210937,297.1499938964844,293.1499938964844,0.3574972748756408,-6661.7060546875,304.1248779296875,0.9990000128746032,0.5407403707504272,0.4253852665424347,293.2359619140625,297.1499938964844,293.1499938964844,0.0114238671958446,-3305.487060546875,302.85968017578125,0.4697587788105011,0.050000000745058,0.2340220510959625,291.16802978515625,291.1499938964844,262.46649169921875,260.6229553222656,280.313720703125,294.1268920898437,291.1606750488281,1.0,0.2911471724510193,0.977895736694336,0.977895736694336,1.0,1.0,-1.3202426433563232,0.576252281665802,0.743990421295166,0.2618173658847809,0.0,0.0,0.5778946876525879,60.59227752685547,102.0,-105.7090301513672,-14259.9267578125,266.6929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8125915527344,308.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.09765625,18000.0,0.0,0.0,0.3239924013614654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861982107162476,0.5862043499946594,-6.159429176477715e-06,0.0,0.0003288111183792,0.0,0.0,40.04587173461914,0.0,0.0,0.0,0.4003582894802093,4.0,0.0,1.0
651300,293.1728515625,297.1499938964844,293.1499938964844,0.0961081758141517,-2219.0244140625,304.15087890625,0.6965237259864807,0.1545195430517196,0.140972763299942,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4605714082717895,0.050000000745058,0.0494912415742874,293.2303771972656,297.1499938964844,293.1499938964844,0.2694524824619293,-3929.4326171875,304.1552429199219,0.9139801263809204,0.3548407256603241,0.2495493590831756,293.08990478515625,297.1499938964844,293.1499938964844,0.3753988444805145,-6936.091796875,304.096923828125,0.9990000128746032,0.5376338362693787,0.4425083696842193,293.2370300292969,297.1499938964844,293.1499938964844,0.0114808036014437,-3320.863525390625,302.837890625,0.4605714082717895,0.050000000745058,0.2347651422023773,291.1283569335937,291.1499938964844,262.4835205078125,260.63690185546875,280.3291015625,294.1613464355469,291.12139892578125,1.0,0.2985929846763611,0.977885901927948,0.977885901927948,1.0,1.0,-1.3408901691436768,0.5857605934143066,0.7551295757293701,0.2671126425266266,0.0,0.0,0.5833204388618469,64.88933563232422,102.0,-107.2038116455078,-14414.119140625,284.8518371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7951965332031,308.9812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.212890625,18000.0,0.0,0.0,0.3208497762680053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926482081413269,0.5926544070243835,-6.183917321322952e-06,0.0,0.0003256217169109,0.0,0.0,40.78175354003906,0.0,0.0,0.0,0.4025128483772278,4.0,0.0,1.0
651360,293.1686706542969,297.1499938964844,293.1499938964844,0.0966356098651886,-2229.54931640625,304.1497497558594,0.6866263151168823,0.1550459116697311,0.1412355899810791,294.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4505608975887298,0.050000000745058,0.0496723391115665,293.2317199707031,297.1499938964844,293.1499938964844,0.2693619132041931,-3929.050048828125,304.1544494628906,0.8993368148803711,0.353557676076889,0.2488017827272415,293.11981201171875,297.1499938964844,293.1499938964844,0.3955563008785248,-7240.546875,304.0699462890625,0.9990000128746032,0.5325275659561157,0.4615125656127929,293.23883056640625,297.1499938964844,293.1499938964844,0.0115406541153788,-3336.91748046875,302.8139038085937,0.4505608975887298,0.050000000745058,0.2356241941452026,291.0897521972656,291.1499938964844,262.49932861328125,260.6498107910156,280.3319091796875,294.17852783203125,291.0827331542969,1.0,0.3069405853748321,0.9778413772583008,0.9778413772583008,1.0,1.0,-1.36436665058136,0.5965965390205383,0.7677701115608215,0.273146390914917,0.0,0.0,0.591202974319458,69.8575668334961,105.0,-108.6855697631836,-14606.380859375,306.29425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7177429199219,308.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17821.212890625,18000.0,0.0,0.0,0.3184026777744293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040676236152649,0.6040738821029663,-6.246097200346412e-06,0.0,0.0003231382288504,0.0,0.0,42.207916259765625,0.0,0.0,0.0,0.4065666496753692,4.0,0.0,1.0
651420,293.1497497558594,297.1499938964844,293.1499938964844,0.0993818715214729,-2282.063720703125,304.14520263671875,0.6758466958999634,0.1583815962076187,0.1438696384429931,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.4367466568946838,0.050000000745058,0.0499738305807113,293.234375,297.1499938964844,293.1499938964844,0.2688488960266113,-3924.070068359375,304.1539001464844,0.8782251477241516,0.3509467244148254,0.2472186833620071,293.1966552734375,297.1499938964844,293.1499938964844,0.4290754199028015,-7733.453125,304.04156494140625,0.9990000128746032,0.5177462100982666,0.491472452878952,293.2452087402344,297.1499938964844,293.1499938964844,0.0116128120571374,-3360.128662109375,302.75787353515625,0.4367466568946838,0.050000000745058,0.2370543330907821,291.0209655761719,291.1499938964844,262.5272827148437,260.6723022460937,280.3261108398437,294.18634033203125,291.0169677734375,1.0,0.3199681639671325,0.9777523279190063,0.9777523279190063,1.0,1.0,-1.4035674333572388,0.6147131323814392,0.7888542413711548,0.2833614349365234,0.0,0.0,0.6134463548660278,78.15087890625,108.0,-88.34976959228516,-14998.404296875,343.57635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.392822265625,308.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17637.33984375,18000.0,0.0,0.0,0.3159613013267517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419761776924133,0.6419826745986938,-6.491352451121202e-06,0.0,0.0003206605615559,0.0,0.0,47.385475158691406,0.0,0.0,0.0,0.4206108748912811,4.0,0.0,1.0
651480,293.1497497558594,297.1499938964844,293.1499938964844,0.0993818715214729,-2282.063720703125,304.14520263671875,0.6758466958999634,0.1583815962076187,0.1438696384429931,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.4367466568946838,0.050000000745058,0.0499738305807113,293.234375,297.1499938964844,293.1499938964844,0.2688488960266113,-3924.070068359375,304.1539001464844,0.8782251477241516,0.3509467244148254,0.2472186833620071,293.1966552734375,297.1499938964844,293.1499938964844,0.4290754199028015,-7733.453125,304.04156494140625,0.9990000128746032,0.5177462100982666,0.491472452878952,293.2452087402344,297.1499938964844,293.1499938964844,0.0116128120571374,-3360.128662109375,302.75787353515625,0.4367466568946838,0.050000000745058,0.2370543330907821,291.0209655761719,291.1499938964844,262.5272827148437,260.6723022460937,280.3261108398437,294.18634033203125,291.0169677734375,1.0,0.3199681639671325,0.9777523279190063,0.9777523279190063,1.0,1.0,-1.4035674333572388,0.6147131323814392,0.7888542413711548,0.2833614349365234,0.0,0.0,0.6134463548660278,78.15087890625,108.0,-88.34976959228516,-14998.404296875,343.57635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.392822265625,308.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17637.33984375,18000.0,0.0,0.0,0.3159613013267517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419761776924133,0.6419826745986938,-6.491352451121202e-06,0.0,0.0003206605615559,0.0,0.0,47.385475158691406,0.0,0.0,0.0,0.4206108748912811,4.0,0.0,1.0
651540,293.1401672363281,297.1499938964844,293.1499938964844,0.1018218100070953,-2327.2958984375,304.1429443359375,0.663457989692688,0.1603808403015136,0.146777331829071,294.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.4227367043495178,0.050000000745058,0.0503735989332199,293.23687744140625,297.1499938964844,293.1499938964844,0.266783595085144,-3899.604736328125,304.1561584472656,0.855380654335022,0.3483068645000458,0.2456916868686676,293.2506103515625,297.1499938964844,293.1499938964844,0.4223155081272125,-7611.71728515625,304.0893249511719,0.9751954674720764,0.5055084824562073,0.482001781463623,293.2533569335937,297.1499938964844,293.1499938964844,0.0116436826065182,-3370.210693359375,302.7016906738281,0.4227367043495178,0.050000000745058,0.2389506548643112,291.0203552246094,291.1499938964844,262.54998779296875,260.6902160644531,280.3145751953125,294.1395874023437,291.0242004394531,1.0,0.3295916616916656,0.977663278579712,0.977663278579712,1.0,1.0,-1.3967443704605105,0.611471951007843,0.7852724194526672,0.2818216681480407,0.0,0.0,0.6320456266403198,88.16570281982422,111.0,-0.6185352206230164,-15096.533203125,364.1632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.935302734375,308.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17620.373046875,18000.0,0.0,0.0,0.3164713680744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852627992630005,0.6852695941925049,-6.836390184616903e-06,0.0,0.0003211782022845,0.0,0.0,54.15396118164063,0.0,0.0,0.0,0.4374271333217621,4.0,0.0,1.0
651600,293.1401672363281,297.1499938964844,293.1499938964844,0.1018218100070953,-2327.2958984375,304.1429443359375,0.663457989692688,0.1603808403015136,0.146777331829071,294.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.4227367043495178,0.050000000745058,0.0503735989332199,293.23687744140625,297.1499938964844,293.1499938964844,0.266783595085144,-3899.604736328125,304.1561584472656,0.855380654335022,0.3483068645000458,0.2456916868686676,293.2506103515625,297.1499938964844,293.1499938964844,0.4223155081272125,-7611.71728515625,304.0893249511719,0.9751954674720764,0.5055084824562073,0.482001781463623,293.2533569335937,297.1499938964844,293.1499938964844,0.0116436826065182,-3370.210693359375,302.7016906738281,0.4227367043495178,0.050000000745058,0.2389506548643112,291.0203552246094,291.1499938964844,262.54998779296875,260.6902160644531,280.3145751953125,294.1395874023437,291.0242004394531,1.0,0.3295916616916656,0.977663278579712,0.977663278579712,1.0,1.0,-1.3967443704605105,0.611471951007843,0.7852724194526672,0.2818216681480407,0.0,0.0,0.6320456266403198,88.16570281982422,111.0,-0.6185352206230164,-15096.533203125,364.1632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.935302734375,308.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17620.373046875,18000.0,0.0,0.0,0.3164713680744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852627992630005,0.6852695941925049,-6.836390184616903e-06,0.0,0.0003211782022845,0.0,0.0,54.15396118164063,0.0,0.0,0.0,0.4374271333217621,4.0,0.0,1.0
651660,293.1514587402344,297.1499938964844,293.1499938964844,0.1007418558001518,-2306.212646484375,304.14715576171875,0.6501423716545105,0.158322662115097,0.1458440870046615,294.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.4137314558029175,0.050000000745058,0.0507061295211315,293.2493896484375,297.1499938964844,293.1499938964844,0.2622568011283874,-3845.34912109375,304.1616516113281,0.8378470540046692,0.3435474038124084,0.2429111301898956,293.2780456542969,297.1499938964844,293.1499938964844,0.4143068492412567,-7481.11669921875,304.1224060058594,0.9522602558135986,0.4973390400409698,0.4739923775196075,293.272705078125,297.1499938964844,293.1499938964844,0.0115360477939248,-3354.693603515625,302.6160583496094,0.4137314558029175,0.050000000745058,0.2405280470848083,291.0604858398437,291.1499938964844,262.57000732421875,260.7056884765625,280.3563232421875,294.18408203125,291.0640563964844,1.0,0.336644560098648,0.9775670766830444,0.9775670766830444,1.0,1.0,-1.3849648237228394,0.6059890985488892,0.7789757251739502,0.2788416147232055,0.0,0.0,0.6412684321403503,96.38936614990234,99.0,40.477317810058594,-14998.828125,377.8968811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045471191406,308.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.298828125,18000.0,0.0,0.0,0.3185253143310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109695672988892,0.7109766602516174,-7.086670848366339e-06,0.0,0.0003232627059333,0.0,0.0,58.72545623779297,0.0,0.0,0.0,0.4480716288089752,4.0,0.0,1.0
651720,293.1514587402344,297.1499938964844,293.1499938964844,0.1007418558001518,-2306.212646484375,304.14715576171875,0.6501423716545105,0.158322662115097,0.1458440870046615,294.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.4137314558029175,0.050000000745058,0.0507061295211315,293.2493896484375,297.1499938964844,293.1499938964844,0.2622568011283874,-3845.34912109375,304.1616516113281,0.8378470540046692,0.3435474038124084,0.2429111301898956,293.2780456542969,297.1499938964844,293.1499938964844,0.4143068492412567,-7481.11669921875,304.1224060058594,0.9522602558135986,0.4973390400409698,0.4739923775196075,293.272705078125,297.1499938964844,293.1499938964844,0.0115360477939248,-3354.693603515625,302.6160583496094,0.4137314558029175,0.050000000745058,0.2405280470848083,291.0604858398437,291.1499938964844,262.57000732421875,260.7056884765625,280.3563232421875,294.18408203125,291.0640563964844,1.0,0.336644560098648,0.9775670766830444,0.9775670766830444,1.0,1.0,-1.3849648237228394,0.6059890985488892,0.7789757251739502,0.2788416147232055,0.0,0.0,0.6412684321403503,96.38936614990234,99.0,40.477317810058594,-14998.828125,377.8968811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045471191406,308.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.298828125,18000.0,0.0,0.0,0.3185253143310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109695672988892,0.7109766602516174,-7.086670848366339e-06,0.0,0.0003232627059333,0.0,0.0,58.72545623779297,0.0,0.0,0.0,0.4480716288089752,4.0,0.0,1.0
651780,293.1577453613281,297.1499938964844,293.1499938964844,0.0994760245084762,-2281.906005859375,304.1501770019531,0.6460198163986206,0.1570127308368683,0.1446748971939087,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4119440019130707,0.050000000745058,0.0507809743285179,293.25494384765625,297.1499938964844,293.1499938964844,0.2579502761363983,-3794.109619140625,304.1648864746094,0.832069456577301,0.3398951888084411,0.2402806878089904,293.2860717773437,297.1499938964844,293.1499938964844,0.4086007177829742,-7390.60595703125,304.14080810546875,0.9444969296455384,0.4924464225769043,0.4689038395881653,293.2854919433594,297.1499938964844,293.1499938964844,0.0113776288926601,-3328.064453125,302.5420837402344,0.4119440019130707,0.050000000745058,0.2408830821514129,291.0971984863281,291.1499938964844,262.5899963378906,260.7211303710937,280.4053039550781,294.2445983886719,291.0997619628906,1.0,0.3368174433708191,0.9774709343910216,0.9774709343910216,1.0,1.0,-1.374811053276062,0.6012629270553589,0.7735480666160583,0.2762897610664367,0.0,0.0,0.6457496881484985,98.11692810058594,87.0,45.330814361572266,-14862.03515625,376.9802551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,308.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.7578125,18000.0,0.0,0.0,0.321176141500473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251338362693787,0.7251410484313965,-7.234721124405041e-06,0.0,0.0003259529476054,0.0,0.0,61.40438079833984,0.0,0.0,0.0,0.4540542662143707,4.0,0.0,1.0
651840,293.1577453613281,297.1499938964844,293.1499938964844,0.0994760245084762,-2281.906005859375,304.1501770019531,0.6460198163986206,0.1570127308368683,0.1446748971939087,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4119440019130707,0.050000000745058,0.0507809743285179,293.25494384765625,297.1499938964844,293.1499938964844,0.2579502761363983,-3794.109619140625,304.1648864746094,0.832069456577301,0.3398951888084411,0.2402806878089904,293.2860717773437,297.1499938964844,293.1499938964844,0.4086007177829742,-7390.60595703125,304.14080810546875,0.9444969296455384,0.4924464225769043,0.4689038395881653,293.2854919433594,297.1499938964844,293.1499938964844,0.0113776288926601,-3328.064453125,302.5420837402344,0.4119440019130707,0.050000000745058,0.2408830821514129,291.0971984863281,291.1499938964844,262.5899963378906,260.7211303710937,280.4053039550781,294.2445983886719,291.0997619628906,1.0,0.3368174433708191,0.9774709343910216,0.9774709343910216,1.0,1.0,-1.374811053276062,0.6012629270553589,0.7735480666160583,0.2762897610664367,0.0,0.0,0.6457496881484985,98.11692810058594,87.0,45.330814361572266,-14862.03515625,376.9802551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,308.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.7578125,18000.0,0.0,0.0,0.321176141500473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251338362693787,0.7251410484313965,-7.234721124405041e-06,0.0,0.0003259529476054,0.0,0.0,61.40438079833984,0.0,0.0,0.0,0.4540542662143707,4.0,0.0,1.0
651900,293.16259765625,297.1499938964844,293.1499938964844,0.0987066850066185,-2267.32177734375,304.15155029296875,0.6459675431251526,0.1559595316648483,0.1438588201999664,294.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.4127983748912811,0.050000000745058,0.0507448986172676,293.2565002441406,297.1499938964844,293.1499938964844,0.2560860812664032,-3772.10546875,304.1655578613281,0.8321740627288818,0.3382588922977447,0.239081010222435,293.2869567871094,297.1499938964844,293.1499938964844,0.4064051210880279,-7356.51953125,304.1464538574219,0.94493168592453,0.490545392036438,0.4669444561004638,293.2899169921875,297.1499938964844,293.1499938964844,0.0112872263416647,-3312.710205078125,302.5081481933594,0.4127983748912811,0.050000000745058,0.2407119572162628,291.1088562011719,291.1499938964844,262.6000061035156,260.7288818359375,280.417724609375,294.2528991699219,291.1105651855469,1.0,0.3351762294769287,0.977422833442688,0.977422833442688,1.0,1.0,-1.3697909116744995,0.5989241003990173,0.7708667516708374,0.2750409543514251,0.0,0.0,0.6472956538200378,97.12149810791016,87.0,38.02886581420898,-14796.6669921875,372.2113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397033691406,308.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.150390625,18000.0,0.0,0.0,0.3225604593753814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293730974197388,0.7293803691864014,-7.2797161010385025e-06,0.0,0.000327357876813,0.0,0.0,62.224220275878906,0.0,0.0,0.0,0.4558768272399902,4.0,0.0,1.0
651960,293.16766357421875,297.1499938964844,293.1499938964844,0.0977388024330139,-2249.049560546875,304.15301513671875,0.6466675400733948,0.1548066139221191,0.1427940875291824,294.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4145172238349914,0.050000000745058,0.0506743937730789,293.25762939453125,297.1499938964844,293.1499938964844,0.2542890906333923,-3750.920654296875,304.1659851074219,0.833691418170929,0.3366879820823669,0.2379146963357925,293.28680419921875,297.1499938964844,293.1499938964844,0.4043804109096527,-7325.51123046875,304.1507568359375,0.9473997950553894,0.4888419508934021,0.4651845395565033,293.2934265136719,297.1499938964844,293.1499938964844,0.0111901741474866,-3295.88330078125,302.4757385253906,0.4145172238349914,0.050000000745058,0.2403775155544281,291.1189270019531,291.1499938964844,262.6099853515625,260.7366027832031,280.4300537109375,294.2608642578125,291.12078857421875,1.0,0.3326377868652344,0.9773963689804076,0.9773963689804076,1.0,1.0,-1.3645139932632446,0.5964670181274414,0.768047034740448,0.2737312316894531,0.0,0.0,0.6483613848686218,95.25045013427734,75.0,34.31294250488281,-14735.5419921875,365.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,308.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.39453125,18000.0,0.0,0.0,0.3239217400550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327677011489868,0.7327750325202942,-7.3148871706507634e-06,0.0,0.0003287394065409,0.0,0.0,62.87956237792969,0.0,0.0,0.0,0.4573094546794891,4.0,0.0,1.0
652020,293.17608642578125,297.1499938964844,293.1499938964844,0.0957221239805221,-2210.992919921875,304.15533447265625,0.650847852230072,0.1526475995779037,0.1405940055847168,294.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4203715324401855,0.050000000745058,0.0504545271396636,293.2591857910156,297.1499938964844,293.1499938964844,0.2506981790065765,-3708.515380859375,304.1666259765625,0.8403368592262268,0.3336460292339325,0.235616385936737,293.28472900390625,297.1499938964844,293.1499938964844,0.4004516005516052,-7266.31787109375,304.156982421875,0.957172691822052,0.485792338848114,0.4619976878166199,293.2984924316406,297.1499938964844,293.1499938964844,0.0109781166538596,-3257.713623046875,302.4148864746094,0.4203715324401855,0.050000000745058,0.2393345534801483,291.14117431640625,291.1499938964844,262.6300048828125,260.7520446777344,280.45391845703125,294.2750244140625,291.1431884765625,1.0,0.3254674077033996,0.9773434400558472,0.9773434400558472,1.0,1.0,-1.3537728786468506,0.5914649367332458,0.76230788230896,0.2710817158222198,0.0,0.0,0.6480594277381897,89.51007843017578,63.0,32.28947067260742,-14616.1015625,346.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020324707031,308.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.982421875,18000.0,0.0,0.0,0.3264192938804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350955009460449,0.7351028323173523,-7.348885446845088e-06,0.0,0.0003312740882392,0.0,0.0,63.3970947265625,0.0,0.0,0.0,0.4583496153354645,4.0,0.0,1.0
652080,293.17608642578125,297.1499938964844,293.1499938964844,0.0957221239805221,-2210.992919921875,304.15533447265625,0.650847852230072,0.1526475995779037,0.1405940055847168,294.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4203715324401855,0.050000000745058,0.0504545271396636,293.2591857910156,297.1499938964844,293.1499938964844,0.2506981790065765,-3708.515380859375,304.1666259765625,0.8403368592262268,0.3336460292339325,0.235616385936737,293.28472900390625,297.1499938964844,293.1499938964844,0.4004516005516052,-7266.31787109375,304.156982421875,0.957172691822052,0.485792338848114,0.4619976878166199,293.2984924316406,297.1499938964844,293.1499938964844,0.0109781166538596,-3257.713623046875,302.4148864746094,0.4203715324401855,0.050000000745058,0.2393345534801483,291.14117431640625,291.1499938964844,262.6300048828125,260.7520446777344,280.45391845703125,294.2750244140625,291.1431884765625,1.0,0.3254674077033996,0.9773434400558472,0.9773434400558472,1.0,1.0,-1.3537728786468506,0.5914649367332458,0.76230788230896,0.2710817158222198,0.0,0.0,0.6480594277381897,89.51007843017578,63.0,32.28947067260742,-14616.1015625,346.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020324707031,308.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.982421875,18000.0,0.0,0.0,0.3264192938804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350955009460449,0.7351028323173523,-7.348885446845088e-06,0.0,0.0003312740882392,0.0,0.0,63.3970947265625,0.0,0.0,0.0,0.4583496153354645,4.0,0.0,1.0
652140,293.1820068359375,297.1499938964844,293.1499938964844,0.0938564240932464,-2175.813720703125,304.1566467285156,0.6589075922966003,0.1507832109928131,0.138575941324234,294.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4296797215938568,0.050000000745058,0.0501610599458217,293.2601928710937,297.1499938964844,293.1499938964844,0.2471374124288559,-3666.396728515625,304.1670227050781,0.8514532446861267,0.3306764662265777,0.2333245426416397,293.281494140625,297.1499938964844,293.1499938964844,0.3966619372367859,-7210.1474609375,304.1609191894531,0.9717198610305786,0.4830361604690552,0.4590579271316528,293.3017578125,297.1499938964844,293.1499938964844,0.0107540013268589,-3216.089111328125,302.3574523925781,0.4296797215938568,0.050000000745058,0.2379424721002578,291.1630554199219,291.1499938964844,262.6499938964844,260.7674865722656,280.4770202636719,294.2874450683594,291.1649780273437,1.0,0.3161867558956146,0.9772905111312866,0.9772905111312866,1.0,1.0,-1.3430469036102295,0.5864664316177368,0.7565804123878479,0.2684655487537384,0.0,0.0,0.6448459029197693,81.90855407714844,51.0,30.76877784729004,-14496.658203125,324.6423034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569274902344,308.01690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.33984375,18000.0,0.0,0.0,0.3283777832984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309374213218689,0.7309447526931763,-7.325970273086568e-06,0.0,0.0003332617052365,0.0,0.0,62.724796295166016,0.0,0.0,0.0,0.4567528069019317,4.0,0.0,1.0
652200,293.1820068359375,297.1499938964844,293.1499938964844,0.0938564240932464,-2175.813720703125,304.1566467285156,0.6589075922966003,0.1507832109928131,0.138575941324234,294.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4296797215938568,0.050000000745058,0.0501610599458217,293.2601928710937,297.1499938964844,293.1499938964844,0.2471374124288559,-3666.396728515625,304.1670227050781,0.8514532446861267,0.3306764662265777,0.2333245426416397,293.281494140625,297.1499938964844,293.1499938964844,0.3966619372367859,-7210.1474609375,304.1609191894531,0.9717198610305786,0.4830361604690552,0.4590579271316528,293.3017578125,297.1499938964844,293.1499938964844,0.0107540013268589,-3216.089111328125,302.3574523925781,0.4296797215938568,0.050000000745058,0.2379424721002578,291.1630554199219,291.1499938964844,262.6499938964844,260.7674865722656,280.4770202636719,294.2874450683594,291.1649780273437,1.0,0.3161867558956146,0.9772905111312866,0.9772905111312866,1.0,1.0,-1.3430469036102295,0.5864664316177368,0.7565804123878479,0.2684655487537384,0.0,0.0,0.6448459029197693,81.90855407714844,51.0,30.76877784729004,-14496.658203125,324.6423034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569274902344,308.01690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.33984375,18000.0,0.0,0.0,0.3283777832984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309374213218689,0.7309447526931763,-7.325970273086568e-06,0.0,0.0003332617052365,0.0,0.0,62.724796295166016,0.0,0.0,0.0,0.4567528069019317,4.0,0.0,1.0
652260,293.1860046386719,297.1499938964844,293.1499938964844,0.0921549424529075,-2143.764892578125,304.1572570800781,0.6711167693138123,0.1491547971963882,0.1367431282997131,294.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4433302581310272,0.050000000745058,0.0498215928673744,293.2608642578125,297.1499938964844,293.1499938964844,0.2436195909976959,-3624.711181640625,304.1672058105469,0.8673874735832214,0.3277455568313598,0.231030523777008,293.2776794433594,297.1499938964844,293.1499938964844,0.3930013477802276,-7156.47802734375,304.1633605957031,0.9891341328620912,0.4804734885692596,0.4562715888023376,293.3038330078125,297.1499938964844,293.1499938964844,0.0105261849239468,-3172.750732421875,302.3021240234375,0.4433302581310272,0.050000000745058,0.2363321781158447,291.1835021972656,291.1499938964844,262.6700134277344,260.7829284667969,280.4996643066406,294.2987365722656,291.18524169921875,1.0,0.3053483963012695,0.9772406816482544,0.9772406816482544,1.0,1.0,-1.3324077129364014,0.5815030932426453,0.7509046792984009,0.2659054696559906,0.0,0.0,0.6389877200126648,73.14592742919922,39.0,28.57489585876465,-14375.162109375,300.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896423339844,308.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.859375,18000.0,0.0,0.0,0.329578161239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720783531665802,0.7207907438278198,-7.249465852510184e-06,0.0,0.0003344799333717,0.0,0.0,60.96762847900391,0.0,0.0,0.0,0.4527148306369781,4.0,0.0,1.0
652320,293.1860046386719,297.1499938964844,293.1499938964844,0.0921549424529075,-2143.764892578125,304.1572570800781,0.6711167693138123,0.1491547971963882,0.1367431282997131,294.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4433302581310272,0.050000000745058,0.0498215928673744,293.2608642578125,297.1499938964844,293.1499938964844,0.2436195909976959,-3624.711181640625,304.1672058105469,0.8673874735832214,0.3277455568313598,0.231030523777008,293.2776794433594,297.1499938964844,293.1499938964844,0.3930013477802276,-7156.47802734375,304.1633605957031,0.9891341328620912,0.4804734885692596,0.4562715888023376,293.3038330078125,297.1499938964844,293.1499938964844,0.0105261849239468,-3172.750732421875,302.3021240234375,0.4433302581310272,0.050000000745058,0.2363321781158447,291.1835021972656,291.1499938964844,262.6700134277344,260.7829284667969,280.4996643066406,294.2987365722656,291.18524169921875,1.0,0.3053483963012695,0.9772406816482544,0.9772406816482544,1.0,1.0,-1.3324077129364014,0.5815030932426453,0.7509046792984009,0.2659054696559906,0.0,0.0,0.6389877200126648,73.14592742919922,39.0,28.57489585876465,-14375.162109375,300.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896423339844,308.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.859375,18000.0,0.0,0.0,0.329578161239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720783531665802,0.7207907438278198,-7.249465852510184e-06,0.0,0.0003344799333717,0.0,0.0,60.96762847900391,0.0,0.0,0.0,0.4527148306369781,4.0,0.0,1.0
