time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1896057128906,297.1499938964844,293.1499938964844,0.0905445516109466,-2113.39697265625,304.15753173828125,0.6855844855308533,0.1475184112787246,0.1350437700748443,294.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4602101445198059,0.050000000745058,0.049497477710247,293.2612609863281,297.1499938964844,293.1499938964844,0.2401057034730911,-3582.90673828125,304.1673278808594,0.8860518932342529,0.324855238199234,0.2287709414958953,293.269287109375,297.1499938964844,293.1499938964844,0.3792975544929504,-6949.68603515625,304.1835021972656,0.9990000128746032,0.4789021015167236,0.4431645274162292,293.3049621582031,297.1499938964844,293.1499938964844,0.0103116212412714,-3130.760498046875,302.2490539550781,0.4602101445198059,0.050000000745058,0.2347947210073471,291.2056579589844,291.1499938964844,262.69000244140625,260.7983703613281,280.52960205078125,294.3090515136719,291.2096862792969,1.0,0.2929669618606567,0.9771908521652222,0.9771908521652222,1.0,1.0,-1.3097000122070312,0.5709247589111328,0.7387751936912537,0.260464459657669,0.0,0.0,0.6302590370178223,64.58863067626953,27.0,40.94812774658203,-14174.173828125,271.4012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,308.0881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18160.005859375,18000.0,0.0,0.0,0.3298196792602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051687240600586,0.7051758766174316,-7.126501714083133e-06,0.0,0.0003347250458318,0.0,0.0,58.29047393798828,0.0,0.0,0.0,0.4464776217937469,4.0,0.0,1.0
652440,293.1896057128906,297.1499938964844,293.1499938964844,0.0905445516109466,-2113.39697265625,304.15753173828125,0.6855844855308533,0.1475184112787246,0.1350437700748443,294.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4602101445198059,0.050000000745058,0.049497477710247,293.2612609863281,297.1499938964844,293.1499938964844,0.2401057034730911,-3582.90673828125,304.1673278808594,0.8860518932342529,0.324855238199234,0.2287709414958953,293.269287109375,297.1499938964844,293.1499938964844,0.3792975544929504,-6949.68603515625,304.1835021972656,0.9990000128746032,0.4789021015167236,0.4431645274162292,293.3049621582031,297.1499938964844,293.1499938964844,0.0103116212412714,-3130.760498046875,302.2490539550781,0.4602101445198059,0.050000000745058,0.2347947210073471,291.2056579589844,291.1499938964844,262.69000244140625,260.7983703613281,280.52960205078125,294.3090515136719,291.2096862792969,1.0,0.2929669618606567,0.9771908521652222,0.9771908521652222,1.0,1.0,-1.3097000122070312,0.5709247589111328,0.7387751936912537,0.260464459657669,0.0,0.0,0.6302590370178223,64.58863067626953,27.0,40.94812774658203,-14174.173828125,271.4012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,308.0881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18160.005859375,18000.0,0.0,0.0,0.3298196792602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051687240600586,0.7051758766174316,-7.126501714083133e-06,0.0,0.0003347250458318,0.0,0.0,58.29047393798828,0.0,0.0,0.0,0.4464776217937469,4.0,0.0,1.0
652500,293.19512939453125,297.1499938964844,293.1499938964844,0.0892740041017532,-2089.121826171875,304.1584777832031,0.6918978095054626,0.1459400653839111,0.1338267475366592,294.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.468435525894165,0.050000000745058,0.0493584014475345,293.26141357421875,297.1499938964844,293.1499938964844,0.2379444539546966,-3556.72216796875,304.1681213378906,0.8952029943466187,0.3234173655509949,0.2276716977357864,293.2523498535156,297.1499938964844,293.1499938964844,0.3632589876651764,-6706.830078125,304.20654296875,0.9990000128746032,0.4807091057300567,0.4280177354812622,293.304931640625,297.1499938964844,293.1499938964844,0.0102006336674094,-3106.6591796875,302.22723388671875,0.468435525894165,0.050000000745058,0.234135016798973,291.2375183105469,291.1499938964844,262.70001220703125,260.8060607910156,280.5465393066406,294.3067932128906,291.2446594238281,1.0,0.2859378457069397,0.977165937423706,0.977165937423706,1.0,1.0,-1.287781834602356,0.5607773661613464,0.7270044684410095,0.255111426115036,0.0,0.0,0.6213239431381226,60.73122787475586,27.0,70.14678192138672,-13994.5634765625,254.24420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825744628906,308.1524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18240.5,18000.0,0.0,0.0,0.3293410539627075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6921652555465698,0.6921722888946533,-7.03436717230943e-06,0.0,0.0003342393029015,0.0,0.0,56.18063354492188,0.0,0.0,0.0,0.4413087666034698,4.0,0.0,1.0
652560,293.2035217285156,297.1499938964844,293.1499938964844,0.0874547287821769,-2054.54541015625,304.1602478027344,0.6978753209114075,0.143717885017395,0.1319484859704971,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.4761177003383636,0.050000000745058,0.0492159724235534,293.2621765136719,297.1499938964844,293.1499938964844,0.2357373684644699,-3529.94921875,304.1688232421875,0.9055861234664916,0.3218603134155273,0.2265554219484329,293.2265625,297.1499938964844,293.1499938964844,0.346148669719696,-6447.6943359375,304.2273254394531,0.9990000128746032,0.4844695627689361,0.4119274914264679,293.3047180175781,297.1499938964844,293.1499938964844,0.0100881466642022,-3081.946044921875,302.2064208984375,0.4761177003383636,0.050000000745058,0.2334593832492828,291.2728271484375,291.1499938964844,262.7099914550781,260.81378173828125,280.54541015625,294.2694396972656,291.27862548828125,1.0,0.2784267663955688,0.9771502017974854,0.9771502017974854,1.0,1.0,-1.2638925313949585,0.5497360825538635,0.7141565084457397,0.249318927526474,0.0,0.0,0.6095565557479858,56.76605987548828,30.0,79.06233215332031,-13775.7568359375,236.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,308.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18352.919921875,18000.0,0.0,0.0,0.3283149600028991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719468832015991,0.6719537973403931,-6.892310466355411e-06,0.0,0.0003331979387439,0.0,0.0,53.0010986328125,0.0,0.0,0.0,0.4335303604602813,4.0,0.0,1.0
652620,293.20703125,297.1499938964844,293.1499938964844,0.0848532989621162,-2005.6302490234373,304.1610107421875,0.7068477272987366,0.141623169183731,0.1291809827089309,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.4860829412937164,0.050000000745058,0.0490222312510013,293.2652282714844,297.1499938964844,293.1499938964844,0.2315607368946075,-3479.662353515625,304.16943359375,0.9213170409202576,0.3183823823928833,0.2239739596843719,293.17510986328125,297.1499938964844,293.1499938964844,0.3214913308620453,-6077.14306640625,304.2419128417969,0.9990000128746032,0.4929894506931305,0.388968825340271,293.3040466308594,297.1499938964844,293.1499938964844,0.0099183497950434,-3046.25390625,302.1612548828125,0.4860829412937164,0.050000000745058,0.2325403541326522,291.3126525878906,291.1499938964844,262.7300109863281,260.8291931152344,280.5379333496094,294.1970520019531,291.3138427734375,1.0,0.268117219209671,0.977118730545044,0.977118730545044,1.0,1.0,-1.228568434715271,0.5334269404411316,0.6951414942741394,0.2408876419067382,0.0,0.0,0.5846400260925293,51.34463119506836,33.0,47.83462524414063,-13375.3671875,212.54275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44537353515625,308.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18449.18359375,18000.0,0.0,0.0,0.3244564831256866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224126815795898,0.6224192380905151,-6.524742730107391e-06,0.0,0.0003292821056675,0.0,0.0,45.57054138183594,0.0,0.0,0.0,0.4147738516330719,4.0,0.0,1.0
652680,293.20703125,297.1499938964844,293.1499938964844,0.0848532989621162,-2005.6302490234373,304.1610107421875,0.7068477272987366,0.141623169183731,0.1291809827089309,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.4860829412937164,0.050000000745058,0.0490222312510013,293.2652282714844,297.1499938964844,293.1499938964844,0.2315607368946075,-3479.662353515625,304.16943359375,0.9213170409202576,0.3183823823928833,0.2239739596843719,293.17510986328125,297.1499938964844,293.1499938964844,0.3214913308620453,-6077.14306640625,304.2419128417969,0.9990000128746032,0.4929894506931305,0.388968825340271,293.3040466308594,297.1499938964844,293.1499938964844,0.0099183497950434,-3046.25390625,302.1612548828125,0.4860829412937164,0.050000000745058,0.2325403541326522,291.3126525878906,291.1499938964844,262.7300109863281,260.8291931152344,280.5379333496094,294.1970520019531,291.3138427734375,1.0,0.268117219209671,0.977118730545044,0.977118730545044,1.0,1.0,-1.228568434715271,0.5334269404411316,0.6951414942741394,0.2408876419067382,0.0,0.0,0.5846400260925293,51.34463119506836,33.0,47.83462524414063,-13375.3671875,212.54275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44537353515625,308.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18449.18359375,18000.0,0.0,0.0,0.3244564831256866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224126815795898,0.6224192380905151,-6.524742730107391e-06,0.0,0.0003292821056675,0.0,0.0,45.57054138183594,0.0,0.0,0.0,0.4147738516330719,4.0,0.0,1.0
652740,293.2044982910156,297.1499938964844,293.1499938964844,0.0839243084192276,-1988.6715087890625,304.15887451171875,0.7149154543876648,0.1406864076852798,0.1280980110168457,294.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.4929566979408264,0.050000000745058,0.0488943643867969,293.2653503417969,297.1499938964844,293.1499938964844,0.2286709398031234,-3445.557861328125,304.1677551269531,0.9328591227531432,0.3154411017894745,0.2217871397733688,293.1355895996094,297.1499938964844,293.1499938964844,0.3047345578670501,-5827.40478515625,304.2388916015625,0.9990000128746032,0.5003824234008789,0.3730439841747284,293.3027648925781,297.1499938964844,293.1499938964844,0.0098022995516657,-3024.70361328125,302.1118469238281,0.4929566979408264,0.050000000745058,0.2319338172674179,291.3125305175781,291.1499938964844,262.75,260.8446044921875,280.5384216308594,294.1479187011719,291.31134033203125,1.0,0.2609772086143493,0.9770872592926024,0.9770872592926024,1.0,1.0,-1.2046430110931396,0.5222993493080139,0.6823436617851257,0.2355324178934097,0.0,0.0,0.5627275705337524,47.77439498901367,36.0,6.69285249710083,-13058.8203125,197.10641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451232910156,308.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18396.41015625,18000.0,0.0,0.0,0.3184832632541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765878558158875,0.5765940546989441,-6.17916111878003e-06,0.0,0.0003232200397178,0.0,0.0,39.25840759277344,0.0,0.0,0.0,0.3976750075817108,4.0,0.0,1.0
652800,293.2044982910156,297.1499938964844,293.1499938964844,0.0839243084192276,-1988.6715087890625,304.15887451171875,0.7149154543876648,0.1406864076852798,0.1280980110168457,294.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.4929566979408264,0.050000000745058,0.0488943643867969,293.2653503417969,297.1499938964844,293.1499938964844,0.2286709398031234,-3445.557861328125,304.1677551269531,0.9328591227531432,0.3154411017894745,0.2217871397733688,293.1355895996094,297.1499938964844,293.1499938964844,0.3047345578670501,-5827.40478515625,304.2388916015625,0.9990000128746032,0.5003824234008789,0.3730439841747284,293.3027648925781,297.1499938964844,293.1499938964844,0.0098022995516657,-3024.70361328125,302.1118469238281,0.4929566979408264,0.050000000745058,0.2319338172674179,291.3125305175781,291.1499938964844,262.75,260.8446044921875,280.5384216308594,294.1479187011719,291.31134033203125,1.0,0.2609772086143493,0.9770872592926024,0.9770872592926024,1.0,1.0,-1.2046430110931396,0.5222993493080139,0.6823436617851257,0.2355324178934097,0.0,0.0,0.5627275705337524,47.77439498901367,36.0,6.69285249710083,-13058.8203125,197.10641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451232910156,308.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18396.41015625,18000.0,0.0,0.0,0.3184832632541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765878558158875,0.5765940546989441,-6.17916111878003e-06,0.0,0.0003232200397178,0.0,0.0,39.25840759277344,0.0,0.0,0.0,0.3976750075817108,4.0,0.0,1.0
652860,293.2015991210937,297.1499938964844,293.1499938964844,0.0833572298288345,-1978.6461181640625,304.1568603515625,0.7198225855827332,0.1398934423923492,0.1272933185100555,294.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4975318610668182,0.050000000745058,0.0488155595958232,293.26513671875,297.1499938964844,293.1499938964844,0.2262944132089615,-3417.765869140625,304.1658020019531,0.9394625425338744,0.3125613033771515,0.2197235822677612,293.1061096191406,297.1499938964844,293.1499938964844,0.2940954267978668,-5671.1982421875,304.2268371582031,0.9990000128746032,0.5067443251609802,0.3628807365894317,293.3012390136719,297.1499938964844,293.1499938964844,0.0097153857350349,-3010.503173828125,302.0607604980469,0.4975318610668182,0.050000000745058,0.231560006737709,291.29510498046875,291.1499938964844,262.7699890136719,260.8599853515625,280.5495300292969,294.1216735839844,291.2926330566406,1.0,0.256361573934555,0.9770814776420592,0.9770814776420592,1.0,1.0,-1.1884549856185913,0.5146341919898987,0.6738207936286926,0.2323492616415023,0.0,0.0,0.5444075465202332,45.56804656982422,39.0,-20.177396774291992,-12814.36328125,187.38380432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2408142089844,308.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18314.537109375,18000.0,0.0,0.0,0.3109404146671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389678478240967,0.5389737486839294,-5.906106252950849e-06,0.0,0.0003155650047119,0.0,0.0,34.54126739501953,0.0,0.0,0.0,0.3839733898639679,4.0,0.0,1.0
652920,293.2015991210937,297.1499938964844,293.1499938964844,0.0833572298288345,-1978.6461181640625,304.1568603515625,0.7198225855827332,0.1398934423923492,0.1272933185100555,294.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4975318610668182,0.050000000745058,0.0488155595958232,293.26513671875,297.1499938964844,293.1499938964844,0.2262944132089615,-3417.765869140625,304.1658020019531,0.9394625425338744,0.3125613033771515,0.2197235822677612,293.1061096191406,297.1499938964844,293.1499938964844,0.2940954267978668,-5671.1982421875,304.2268371582031,0.9990000128746032,0.5067443251609802,0.3628807365894317,293.3012390136719,297.1499938964844,293.1499938964844,0.0097153857350349,-3010.503173828125,302.0607604980469,0.4975318610668182,0.050000000745058,0.231560006737709,291.29510498046875,291.1499938964844,262.7699890136719,260.8599853515625,280.5495300292969,294.1216735839844,291.2926330566406,1.0,0.256361573934555,0.9770814776420592,0.9770814776420592,1.0,1.0,-1.1884549856185913,0.5146341919898987,0.6738207936286926,0.2323492616415023,0.0,0.0,0.5444075465202332,45.56804656982422,39.0,-20.177396774291992,-12814.36328125,187.38380432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2408142089844,308.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18314.537109375,18000.0,0.0,0.0,0.3109404146671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389678478240967,0.5389737486839294,-5.906106252950849e-06,0.0,0.0003155650047119,0.0,0.0,34.54126739501953,0.0,0.0,0.0,0.3839733898639679,4.0,0.0,1.0
652980,293.1989440917969,297.1499938964844,293.1499938964844,0.0829269215464592,-1971.2342529296875,304.1553039550781,0.7219314575195312,0.1391290724277496,0.1265648454427719,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.5000660419464111,0.050000000745058,0.0487744361162185,293.2655639648437,297.1499938964844,293.1499938964844,0.2240909785032272,-3392.0087890625,304.1642150878906,0.9414382576942444,0.3095569312572479,0.2176357060670852,293.085693359375,297.1499938964844,293.1499938964844,0.2884255647659302,-5591.18603515625,304.2106018066406,0.9990000128746032,0.5120118260383606,0.357461541891098,293.29986572265625,297.1499938964844,293.1499938964844,0.0096463114023208,-3000.76025390625,302.0081481933594,0.5000660419464111,0.050000000745058,0.2313649207353592,291.268310546875,291.1499938964844,262.7900085449219,260.8753967285156,280.5686950683594,294.1125183105469,291.2652282714844,1.0,0.2537615001201629,0.977075695991516,0.977075695991516,1.0,1.0,-1.1782842874526978,0.5096474885940552,0.6686367988586426,0.2308481782674789,0.0,0.0,0.5303685665130615,44.40752029418945,42.0,-34.99261474609375,-12632.9931640625,181.84425354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5829162597656,308.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18230.412109375,18000.0,0.0,0.0,0.302446961402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104313492774963,0.51043701171875,-5.706370302505093e-06,0.0,0.0003069452068302,0.0,0.0,31.23300743103028,0.0,0.0,0.0,0.3738111555576324,4.0,0.0,1.0
653040,293.1989440917969,297.1499938964844,293.1499938964844,0.0829269215464592,-1971.2342529296875,304.1553039550781,0.7219314575195312,0.1391290724277496,0.1265648454427719,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.5000660419464111,0.050000000745058,0.0487744361162185,293.2655639648437,297.1499938964844,293.1499938964844,0.2240909785032272,-3392.0087890625,304.1642150878906,0.9414382576942444,0.3095569312572479,0.2176357060670852,293.085693359375,297.1499938964844,293.1499938964844,0.2884255647659302,-5591.18603515625,304.2106018066406,0.9990000128746032,0.5120118260383606,0.357461541891098,293.29986572265625,297.1499938964844,293.1499938964844,0.0096463114023208,-3000.76025390625,302.0081481933594,0.5000660419464111,0.050000000745058,0.2313649207353592,291.268310546875,291.1499938964844,262.7900085449219,260.8753967285156,280.5686950683594,294.1125183105469,291.2652282714844,1.0,0.2537615001201629,0.977075695991516,0.977075695991516,1.0,1.0,-1.1782842874526978,0.5096474885940552,0.6686367988586426,0.2308481782674789,0.0,0.0,0.5303685665130615,44.40752029418945,42.0,-34.99261474609375,-12632.9931640625,181.84425354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5829162597656,308.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18230.412109375,18000.0,0.0,0.0,0.302446961402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104313492774963,0.51043701171875,-5.706370302505093e-06,0.0,0.0003069452068302,0.0,0.0,31.23300743103028,0.0,0.0,0.0,0.3738111555576324,4.0,0.0,1.0
653100,293.1977233886719,297.1499938964844,293.1499938964844,0.0827338844537735,-1967.9384765625,304.1546936035156,0.7220633029937744,0.1387454271316528,0.1262131482362747,294.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.5006382465362549,0.050000000745058,0.048765406012535,293.2660827636719,297.1499938964844,293.1499938964844,0.2229752391576767,-3378.904052734375,304.1636657714844,0.9408580660820008,0.3079937100410461,0.2165538221597671,293.0785827636719,297.1499938964844,293.1499938964844,0.2871476411819458,-5575.06591796875,304.2019348144531,0.9990000128746032,0.5142231583595276,0.3562601506710052,293.29931640625,297.1499938964844,293.1499938964844,0.0096157863736152,-2996.840087890625,301.9813232421875,0.5006382465362549,0.050000000745058,0.231322094798088,291.2534484863281,291.1499938964844,262.79998779296875,260.8830871582031,280.58038330078125,294.11285400390625,291.2502746582031,1.0,0.2530918419361114,0.9770728349685668,0.9770728349685668,1.0,1.0,-1.1750584840774536,0.507986307144165,0.6670721173286438,0.2305969893932342,0.0,0.0,0.5249584913253784,44.14666748046875,42.0,-38.78022766113281,-12563.0439453125,180.31874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7221374511719,308.7161560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18191.892578125,18000.0,0.0,0.0,0.2980452179908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994591474533081,0.4994647800922394,-5.631122348859208e-06,0.0,0.0003024780307896,0.0,0.0,30.019906997680664,0.0,0.0,0.0,0.3699544370174408,4.0,0.0,1.0
653160,293.1966247558594,297.1499938964844,293.1499938964844,0.0825463086366653,-1964.7374267578125,304.1541748046875,0.7216466665267944,0.1383562386035919,0.12586410343647,294.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.5007959008216858,0.050000000745058,0.0487629398703575,293.2666931152344,297.1499938964844,293.1499938964844,0.221847802400589,-3365.62060546875,304.1632385253906,0.9393623471260072,0.3064043521881103,0.2154553532600402,293.0734558105469,297.1499938964844,293.1499938964844,0.2867679595947265,-5572.70654296875,304.19317626953125,0.9990000128746032,0.5161365866661072,0.3559306859970093,293.29888916015625,297.1499938964844,293.1499938964844,0.009586970321834,-2993.310302734375,301.9541320800781,0.5007959008216858,0.050000000745058,0.2313103973865509,291.2382507324219,291.1499938964844,262.8099975585937,260.8907775878906,280.59295654296875,294.1156311035156,291.2350158691406,1.0,0.252785861492157,0.9770601391792296,0.9770601391792296,1.0,1.0,-1.172907829284668,0.5068092942237854,0.6660985350608826,0.2306231558322906,0.0,0.0,0.5206014513969421,44.06745147705078,45.0,-40.99385452270508,-12505.220703125,179.4945831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8357238769531,308.7474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18156.326171875,18000.0,0.0,0.0,0.2936461269855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4905241131782532,0.4905296564102173,-5.570125267695403e-06,0.0,0.0002980134740937,0.0,0.0,29.05402946472168,0.0,0.0,0.0,0.3668301105499267,4.0,0.0,1.0
653220,293.1947937011719,297.1499938964844,293.1499938964844,0.0821687132120132,-1958.2611083984373,304.1534423828125,0.7193618416786194,0.1375508904457092,0.1251612901687622,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21124267578125,0.5000355839729309,0.050000000745058,0.0487749502062797,293.2680969238281,297.1499938964844,293.1499938964844,0.2195542752742767,-3338.47705078125,304.16265869140625,0.9339882135391236,0.3031657040119171,0.213224783539772,293.0687255859375,297.1499938964844,293.1499938964844,0.2883365452289581,-5603.51513671875,304.1762084960937,0.9990000128746032,0.5190517902374268,0.3575258255004883,293.29852294921875,297.1499938964844,293.1499938964844,0.0095325820147991,-2986.945556640625,301.8985290527344,0.5000355839729309,0.050000000745058,0.2313673496246338,291.2077941894531,291.1499938964844,262.8299865722656,260.9061584472656,280.6196594238281,294.1265869140625,291.20465087890625,1.0,0.2531136274337768,0.9770347476005554,0.9770347476005554,1.0,1.0,-1.1713831424713137,0.5057142376899719,0.6656689643859863,0.2313678413629531,0.0,0.0,0.5149377584457397,44.37710189819336,48.0,-42.19826126098633,-12421.7666015625,179.64083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97869873046875,308.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18092.90625,18000.0,0.0,0.0,0.2851510941982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783015251159668,0.4783070087432861,-5.4851452659931965e-06,0.0,0.0002893921046052,0.0,0.0,27.755895614624023,0.0,0.0,0.0,0.3625536859035492,4.0,0.0,1.0
653280,293.1947937011719,297.1499938964844,293.1499938964844,0.0821687132120132,-1958.2611083984373,304.1534423828125,0.7193618416786194,0.1375508904457092,0.1251612901687622,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21124267578125,0.5000355839729309,0.050000000745058,0.0487749502062797,293.2680969238281,297.1499938964844,293.1499938964844,0.2195542752742767,-3338.47705078125,304.16265869140625,0.9339882135391236,0.3031657040119171,0.213224783539772,293.0687255859375,297.1499938964844,293.1499938964844,0.2883365452289581,-5603.51513671875,304.1762084960937,0.9990000128746032,0.5190517902374268,0.3575258255004883,293.29852294921875,297.1499938964844,293.1499938964844,0.0095325820147991,-2986.945556640625,301.8985290527344,0.5000355839729309,0.050000000745058,0.2313673496246338,291.2077941894531,291.1499938964844,262.8299865722656,260.9061584472656,280.6196594238281,294.1265869140625,291.20465087890625,1.0,0.2531136274337768,0.9770347476005554,0.9770347476005554,1.0,1.0,-1.1713831424713137,0.5057142376899719,0.6656689643859863,0.2313678413629531,0.0,0.0,0.5149377584457397,44.37710189819336,48.0,-42.19826126098633,-12421.7666015625,179.64083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97869873046875,308.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18092.90625,18000.0,0.0,0.0,0.2851510941982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783015251159668,0.4783070087432861,-5.4851452659931965e-06,0.0,0.0002893921046052,0.0,0.0,27.755895614624023,0.0,0.0,0.0,0.3625536859035492,4.0,0.0,1.0
653340,293.1933898925781,297.1499938964844,293.1499938964844,0.0817636996507644,-1951.2279052734373,304.1529541015625,0.715394139289856,0.1366975605487823,0.124436616897583,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.4981065690517425,0.050000000745058,0.0488061308860778,293.2696228027344,297.1499938964844,293.1499938964844,0.2171916365623474,-3310.348388671875,304.1623840332031,0.9259828925132751,0.2998601496219635,0.210959181189537,293.0705871582031,297.1499938964844,293.1499938964844,0.2925165295600891,-5673.849609375,304.1605529785156,0.9990000128746032,0.5207424759864807,0.3616381585597992,293.298828125,297.1499938964844,293.1499938964844,0.0094800693914294,-2980.880126953125,301.8412475585937,0.4981065690517425,0.050000000745058,0.2315152734518051,291.1786499023437,291.1499938964844,262.8500061035156,260.9215087890625,280.6473388671875,294.1429443359375,291.1757507324219,1.0,0.2544916868209839,0.9770093560218812,0.9770093560218812,1.0,1.0,-1.172944188117981,0.5060293674468994,0.6669148802757263,0.2328525632619857,0.0,0.0,0.5130852460861206,45.21514892578125,51.0,-40.56143569946289,-12375.208984375,181.7962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0045166015625,308.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.603515625,18000.0,0.0,0.0,0.2774907648563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728981256484985,0.4729035496711731,-5.442303972813534e-06,0.0,0.0002816178603097,0.0,0.0,27.170394897460938,0.0,0.0,0.0,0.3605977296829223,4.0,0.0,1.0
653400,293.1933898925781,297.1499938964844,293.1499938964844,0.0817636996507644,-1951.2279052734373,304.1529541015625,0.715394139289856,0.1366975605487823,0.124436616897583,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.4981065690517425,0.050000000745058,0.0488061308860778,293.2696228027344,297.1499938964844,293.1499938964844,0.2171916365623474,-3310.348388671875,304.1623840332031,0.9259828925132751,0.2998601496219635,0.210959181189537,293.0705871582031,297.1499938964844,293.1499938964844,0.2925165295600891,-5673.849609375,304.1605529785156,0.9990000128746032,0.5207424759864807,0.3616381585597992,293.298828125,297.1499938964844,293.1499938964844,0.0094800693914294,-2980.880126953125,301.8412475585937,0.4981065690517425,0.050000000745058,0.2315152734518051,291.1786499023437,291.1499938964844,262.8500061035156,260.9215087890625,280.6473388671875,294.1429443359375,291.1757507324219,1.0,0.2544916868209839,0.9770093560218812,0.9770093560218812,1.0,1.0,-1.172944188117981,0.5060293674468994,0.6669148802757263,0.2328525632619857,0.0,0.0,0.5130852460861206,45.21514892578125,51.0,-40.56143569946289,-12375.208984375,181.7962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0045166015625,308.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.603515625,18000.0,0.0,0.0,0.2774907648563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728981256484985,0.4729035496711731,-5.442303972813534e-06,0.0,0.0002816178603097,0.0,0.0,27.170394897460938,0.0,0.0,0.0,0.3605977296829223,4.0,0.0,1.0
653460,293.1924743652344,297.1499938964844,293.1499938964844,0.0813121572136879,-1943.279052734375,304.1527404785156,0.7099493741989136,0.1357877701520919,0.1236777752637863,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4953126013278961,0.050000000745058,0.0488531589508056,293.2712707519531,297.1499938964844,293.1499938964844,0.214742824435234,-3281.0244140625,304.162353515625,0.9161059260368348,0.2964952886104584,0.208662748336792,293.0781555175781,297.1499938964844,293.1499938964844,0.2987968921661377,-5775.47509765625,304.1466369628906,0.9990000128746032,0.5212295055389404,0.3677540123462677,293.2998046875,297.1499938964844,293.1499938964844,0.0094274263828992,-2974.593994140625,301.7821655273437,0.4953126013278961,0.050000000745058,0.2317383587360382,291.15191650390625,291.1499938964844,262.8699951171875,260.9368591308594,280.6752624511719,294.1632080078125,291.1492919921875,1.0,0.2567088603973388,0.9769721627235411,0.9769721627235411,1.0,1.0,-1.1769415140151978,0.5074670910835266,0.6694744229316711,0.2349000126123428,0.0,0.0,0.5146474838256836,46.488040924072266,54.0,-37.2915267944336,-12358.7451171875,185.5921173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9173278808594,308.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.576171875,18000.0,0.0,0.0,0.2710869610309601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734777510166168,0.4734832048416137,-5.434927061287453e-06,0.0,0.0002751188003458,0.0,0.0,27.181474685668945,0.0,0.0,0.0,0.3606461584568023,4.0,0.0,1.0
653520,293.1924743652344,297.1499938964844,293.1499938964844,0.0813121572136879,-1943.279052734375,304.1527404785156,0.7099493741989136,0.1357877701520919,0.1236777752637863,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4953126013278961,0.050000000745058,0.0488531589508056,293.2712707519531,297.1499938964844,293.1499938964844,0.214742824435234,-3281.0244140625,304.162353515625,0.9161059260368348,0.2964952886104584,0.208662748336792,293.0781555175781,297.1499938964844,293.1499938964844,0.2987968921661377,-5775.47509765625,304.1466369628906,0.9990000128746032,0.5212295055389404,0.3677540123462677,293.2998046875,297.1499938964844,293.1499938964844,0.0094274263828992,-2974.593994140625,301.7821655273437,0.4953126013278961,0.050000000745058,0.2317383587360382,291.15191650390625,291.1499938964844,262.8699951171875,260.9368591308594,280.6752624511719,294.1632080078125,291.1492919921875,1.0,0.2567088603973388,0.9769721627235411,0.9769721627235411,1.0,1.0,-1.1769415140151978,0.5074670910835266,0.6694744229316711,0.2349000126123428,0.0,0.0,0.5146474838256836,46.488040924072266,54.0,-37.2915267944336,-12358.7451171875,185.5921173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9173278808594,308.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.576171875,18000.0,0.0,0.0,0.2710869610309601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734777510166168,0.4734832048416137,-5.434927061287453e-06,0.0,0.0002751188003458,0.0,0.0,27.181474685668945,0.0,0.0,0.0,0.3606461584568023,4.0,0.0,1.0
653580,293.19195556640625,297.1499938964844,293.1499938964844,0.0808030366897583,-1934.210693359375,304.1526794433594,0.7032161355018616,0.1348187029361724,0.1228785291314125,294.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4919045865535736,0.050000000745058,0.0489133931696414,293.27301025390625,297.1499938964844,293.1499938964844,0.2121962308883667,-3250.359619140625,304.1624755859375,0.905349612236023,0.2930753529071808,0.2063368856906891,293.09051513671875,297.1499938964844,293.1499938964844,0.3067494928836822,-5901.43798828125,304.1345520019531,0.9990000128746032,0.520554780960083,0.3754418790340423,293.3014221191406,297.1499938964844,293.1499938964844,0.0093733351677656,-2967.733642578125,301.7213439941406,0.4919045865535736,0.050000000745058,0.232024073600769,291.12823486328125,291.1499938964844,262.8900146484375,260.95220947265625,280.70318603515625,294.18658447265625,291.1260070800781,1.0,0.2595894038677215,0.9769350290298462,0.9769350290298462,1.0,1.0,-1.182833194732666,0.5097846388816833,0.6730484962463379,0.2373744845390319,0.0,0.0,0.5191643238067627,48.12159729003906,57.0,-33.00794982910156,-12366.6767578125,190.74191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305603027344,308.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.310546875,18000.0,0.0,0.0,0.2662329971790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792849421501159,0.4792903959751129,-5.458503437694162e-06,0.0,0.0002701926568988,0.0,0.0,27.71361351013184,0.0,0.0,0.0,0.3624493181705475,4.0,0.0,1.0
653640,293.19195556640625,297.1499938964844,293.1499938964844,0.0808030366897583,-1934.210693359375,304.1526794433594,0.7032161355018616,0.1348187029361724,0.1228785291314125,294.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4919045865535736,0.050000000745058,0.0489133931696414,293.27301025390625,297.1499938964844,293.1499938964844,0.2121962308883667,-3250.359619140625,304.1624755859375,0.905349612236023,0.2930753529071808,0.2063368856906891,293.09051513671875,297.1499938964844,293.1499938964844,0.3067494928836822,-5901.43798828125,304.1345520019531,0.9990000128746032,0.520554780960083,0.3754418790340423,293.3014221191406,297.1499938964844,293.1499938964844,0.0093733351677656,-2967.733642578125,301.7213439941406,0.4919045865535736,0.050000000745058,0.232024073600769,291.12823486328125,291.1499938964844,262.8900146484375,260.95220947265625,280.70318603515625,294.18658447265625,291.1260070800781,1.0,0.2595894038677215,0.9769350290298462,0.9769350290298462,1.0,1.0,-1.182833194732666,0.5097846388816833,0.6730484962463379,0.2373744845390319,0.0,0.0,0.5191643238067627,48.12159729003906,57.0,-33.00794982910156,-12366.6767578125,190.74191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305603027344,308.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.310546875,18000.0,0.0,0.0,0.2662329971790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792849421501159,0.4792903959751129,-5.458503437694162e-06,0.0,0.0002701926568988,0.0,0.0,27.71361351013184,0.0,0.0,0.0,0.3624493181705475,4.0,0.0,1.0
653700,293.1918334960937,297.1499938964844,293.1499938964844,0.0805248245596885,-1929.21923828125,304.1527099609375,0.6995343565940857,0.134312093257904,0.122463010251522,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4900269210338592,0.050000000745058,0.0489478074014186,293.2738647460937,297.1499938964844,293.1499938964844,0.2108835279941558,-3234.48876953125,304.16259765625,0.899988055229187,0.2913455963134765,0.2051631063222885,293.09820556640625,297.1499938964844,293.1499938964844,0.3112422227859497,-5971.73974609375,304.12921142578125,0.9990000128746032,0.519794762134552,0.3797647058963775,293.30242919921875,297.1499938964844,293.1499938964844,0.0093454625457525,-2964.005859375,301.6903076171875,0.4900269210338592,0.050000000745058,0.2321873158216476,291.11773681640625,291.1499938964844,262.8999938964844,260.9598999023437,280.7171936035156,294.1993408203125,291.1156921386719,1.0,0.2612335681915283,0.9769164323806764,0.9769164323806764,1.0,1.0,-1.186351299285889,0.5112109184265137,0.6751404404640198,0.2387389838695526,0.0,0.0,0.5223807096481323,49.055301666259766,57.0,-30.589391708374023,-12378.3125,193.7550811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6055603027344,308.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.564453125,18000.0,0.0,0.0,0.2644477486610412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839386641979217,0.4839441478252411,-5.480977051774971e-06,0.0,0.0002683808561414,0.0,0.0,28.16009330749512,0.0,0.0,0.0,0.3639475107192993,4.0,0.0,1.0
653760,293.1917724609375,297.1499938964844,293.1499938964844,0.0802304372191429,-1923.916015625,304.1527404785156,0.6956983804702759,0.1337915658950805,0.1220370531082153,294.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.4880560934543609,0.050000000745058,0.0489847399294376,293.2747497558594,297.1499938964844,293.1499938964844,0.2095437049865722,-3218.24755859375,304.1627502441406,0.8945081233978271,0.2896032631397247,0.2039821743965149,293.1067810058594,297.1499938964844,293.1499938964844,0.3160211145877838,-6045.98583984375,304.12432861328125,0.9990000128746032,0.5187654495239258,0.3843497335910797,293.3035888671875,297.1499938964844,293.1499938964844,0.0093169203028082,-2960.045166015625,301.65887451171875,0.4880560934543609,0.050000000745058,0.2323625236749649,291.1081848144531,291.1499938964844,262.9100036621094,260.9675598144531,280.7312927246094,294.2127990722656,291.1063232421875,1.0,0.2629904747009277,0.976893663406372,0.976893663406372,1.0,1.0,-1.1901805400848389,0.5127830505371094,0.6773975491523743,0.2401724159717559,0.0,0.0,0.5261388421058655,50.05724334716797,60.0,-28.0208683013916,-12394.279296875,197.02407836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4635314941406,308.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17914.02734375,18000.0,0.0,0.0,0.2631005644798279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896270632743835,0.4896325767040252,-5.510074061021442e-06,0.0,0.0002670136163942,0.0,0.0,28.71874046325684,0.0,0.0,0.0,0.3658062219619751,4.0,0.0,1.0
653820,293.19189453125,297.1499938964844,293.1499938964844,0.0795932710170745,-1912.379150390625,304.15289306640625,0.6877008676528931,0.1327114999294281,0.1211555525660514,294.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.4838679730892181,0.050000000745058,0.0490652881562709,293.2765197753906,297.1499938964844,293.1499938964844,0.206781581044197,-3184.635009765625,304.1630859375,0.8832511901855469,0.2860823571681976,0.2015996277332306,293.12615966796875,297.1499938964844,293.1499938964844,0.3262892961502075,-6203.943359375,304.1158142089844,0.9990000128746032,0.5159368515014648,0.3941641747951507,293.3062438964844,297.1499938964844,293.1499938964844,0.009257641620934,-2951.352783203125,301.59490966796875,0.4838679730892181,0.050000000745058,0.2327446043491363,291.0920715332031,291.1499938964844,262.92999267578125,260.98291015625,280.7599182128906,294.2420349121094,291.0906677246094,1.0,0.2667845487594604,0.9768481254577636,0.9768481254577636,1.0,1.0,-1.1985983848571775,0.516285240650177,0.6823131442070007,0.2432085275650024,0.0,0.0,0.5349857211112976,52.24154281616211,63.0,-22.49724197387696,-12437.166015625,204.2399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1409912109375,308.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.650390625,18000.0,0.0,0.0,0.2617071866989136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037135481834412,0.50371915102005,-5.586789939115988e-06,0.0,0.00026559951948,0.0,0.0,30.151296615600582,0.0,0.0,0.0,0.3704976439476013,4.0,0.0,1.0
653880,293.19189453125,297.1499938964844,293.1499938964844,0.0795932710170745,-1912.379150390625,304.15289306640625,0.6877008676528931,0.1327114999294281,0.1211555525660514,294.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.4838679730892181,0.050000000745058,0.0490652881562709,293.2765197753906,297.1499938964844,293.1499938964844,0.206781581044197,-3184.635009765625,304.1630859375,0.8832511901855469,0.2860823571681976,0.2015996277332306,293.12615966796875,297.1499938964844,293.1499938964844,0.3262892961502075,-6203.943359375,304.1158142089844,0.9990000128746032,0.5159368515014648,0.3941641747951507,293.3062438964844,297.1499938964844,293.1499938964844,0.009257641620934,-2951.352783203125,301.59490966796875,0.4838679730892181,0.050000000745058,0.2327446043491363,291.0920715332031,291.1499938964844,262.92999267578125,260.98291015625,280.7599182128906,294.2420349121094,291.0906677246094,1.0,0.2667845487594604,0.9768481254577636,0.9768481254577636,1.0,1.0,-1.1985983848571775,0.516285240650177,0.6823131442070007,0.2432085275650024,0.0,0.0,0.5349857211112976,52.24154281616211,63.0,-22.49724197387696,-12437.166015625,204.2399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1409912109375,308.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.650390625,18000.0,0.0,0.0,0.2617071866989136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037135481834412,0.50371915102005,-5.586789939115988e-06,0.0,0.00026559951948,0.0,0.0,30.151296615600582,0.0,0.0,0.0,0.3704976439476013,4.0,0.0,1.0
653940,293.19219970703125,297.1499938964844,293.1499938964844,0.0788916870951652,-1899.60595703125,304.1531066894531,0.6794595718383789,0.1315849721431732,0.1202380359172821,294.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.4793456792831421,0.050000000745058,0.0491536483168602,293.27880859375,297.1499938964844,293.1499938964844,0.2038597464561462,-3148.875,304.1636047363281,0.8717952966690063,0.2824157178401947,0.1991519182920456,293.14752197265625,297.1499938964844,293.1499938964844,0.3373071253299713,-6371.37646484375,304.10888671875,0.9990000128746032,0.512211799621582,0.4046570658683777,293.3092956542969,297.1499938964844,293.1499938964844,0.0091951610520482,-2941.513427734375,301.5297241210937,0.4793456792831421,0.050000000745058,0.2331637442111969,291.080322265625,291.1499938964844,262.95001220703125,260.99822998046875,280.7904052734375,294.276123046875,291.0794372558594,1.0,0.2708728611469269,0.9768025875091552,0.9768025875091552,1.0,1.0,-1.2077631950378418,0.5201413035392761,0.6876218318939209,0.2464146167039871,0.0,0.0,0.5451083183288574,54.63539505004883,66.0,-16.321990966796875,-12491.24609375,212.2324676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7877502441406,308.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.951171875,18000.0,0.0,0.0,0.2619805335998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207424759864807,0.5207481980323792,-5.685942142008571e-06,0.0,0.0002658769371919,0.0,0.0,31.968656539916992,0.0,0.0,0.0,0.376303493976593,4.0,0.0,1.0
654000,293.19219970703125,297.1499938964844,293.1499938964844,0.0788916870951652,-1899.60595703125,304.1531066894531,0.6794595718383789,0.1315849721431732,0.1202380359172821,294.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.4793456792831421,0.050000000745058,0.0491536483168602,293.27880859375,297.1499938964844,293.1499938964844,0.2038597464561462,-3148.875,304.1636047363281,0.8717952966690063,0.2824157178401947,0.1991519182920456,293.14752197265625,297.1499938964844,293.1499938964844,0.3373071253299713,-6371.37646484375,304.10888671875,0.9990000128746032,0.512211799621582,0.4046570658683777,293.3092956542969,297.1499938964844,293.1499938964844,0.0091951610520482,-2941.513427734375,301.5297241210937,0.4793456792831421,0.050000000745058,0.2331637442111969,291.080322265625,291.1499938964844,262.95001220703125,260.99822998046875,280.7904052734375,294.276123046875,291.0794372558594,1.0,0.2708728611469269,0.9768025875091552,0.9768025875091552,1.0,1.0,-1.2077631950378418,0.5201413035392761,0.6876218318939209,0.2464146167039871,0.0,0.0,0.5451083183288574,54.63539505004883,66.0,-16.321990966796875,-12491.24609375,212.2324676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7877502441406,308.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.951171875,18000.0,0.0,0.0,0.2619805335998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207424759864807,0.5207481980323792,-5.685942142008571e-06,0.0,0.0002658769371919,0.0,0.0,31.968656539916992,0.0,0.0,0.0,0.376303493976593,4.0,0.0,1.0
654060,293.19268798828125,297.1499938964844,293.1499938964844,0.0781266093254089,-1885.6142578125,304.1533508300781,0.6711767315864563,0.1304205507040023,0.119290754199028,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.4744197726249695,0.050000000745058,0.0492486916482448,293.28179931640625,297.1499938964844,293.1499938964844,0.200667142868042,-3109.551025390625,304.1643981933594,0.8602721095085144,0.2785463035106659,0.1965551376342773,293.1697998046875,297.1499938964844,293.1499938964844,0.3488601446151733,-6544.93701171875,304.1033630371094,0.9990000128746032,0.5077606439590454,0.4156474173069,293.31256103515625,297.1499938964844,293.1499938964844,0.0091291321441531,-2930.362060546875,301.4637145996094,0.4744197726249695,0.050000000745058,0.2336145937442779,291.0736389160156,291.1499938964844,262.9700012207031,261.0135498046875,280.8237609863281,294.3161926269531,291.0732727050781,1.0,0.2751689255237579,0.976750910282135,0.976750910282135,1.0,1.0,-1.217356562614441,0.5242015719413757,0.6931549906730652,0.249726265668869,0.0,0.0,0.5557864308357239,57.20602035522461,69.0,-9.569724082946776,-12551.916015625,220.85015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,307.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17839.32421875,18000.0,0.0,0.0,0.2637432515621185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5396560430526733,0.5396618247032166,-5.803129624837311e-06,0.0,0.0002676658914424,0.0,0.0,34.096195220947266,0.0,0.0,0.0,0.3829058110713959,4.0,0.0,1.0
654120,293.19268798828125,297.1499938964844,293.1499938964844,0.0781266093254089,-1885.6142578125,304.1533508300781,0.6711767315864563,0.1304205507040023,0.119290754199028,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.4744197726249695,0.050000000745058,0.0492486916482448,293.28179931640625,297.1499938964844,293.1499938964844,0.200667142868042,-3109.551025390625,304.1643981933594,0.8602721095085144,0.2785463035106659,0.1965551376342773,293.1697998046875,297.1499938964844,293.1499938964844,0.3488601446151733,-6544.93701171875,304.1033630371094,0.9990000128746032,0.5077606439590454,0.4156474173069,293.31256103515625,297.1499938964844,293.1499938964844,0.0091291321441531,-2930.362060546875,301.4637145996094,0.4744197726249695,0.050000000745058,0.2336145937442779,291.0736389160156,291.1499938964844,262.9700012207031,261.0135498046875,280.8237609863281,294.3161926269531,291.0732727050781,1.0,0.2751689255237579,0.976750910282135,0.976750910282135,1.0,1.0,-1.217356562614441,0.5242015719413757,0.6931549906730652,0.249726265668869,0.0,0.0,0.5557864308357239,57.20602035522461,69.0,-9.569724082946776,-12551.916015625,220.85015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,307.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17839.32421875,18000.0,0.0,0.0,0.2637432515621185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5396560430526733,0.5396618247032166,-5.803129624837311e-06,0.0,0.0002676658914424,0.0,0.0,34.096195220947266,0.0,0.0,0.0,0.3829058110713959,4.0,0.0,1.0
