time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1932373046875,297.1499938964844,293.1499938964844,0.077307216823101,-1870.58935546875,304.1535949707031,0.663042426109314,0.1292273104190826,0.118320532143116,294.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.468980073928833,0.050000000745058,0.0493490472435951,293.284912109375,297.1499938964844,293.1499938964844,0.1973039805889129,-3067.921630859375,304.1651916503906,0.8490034937858582,0.2745795547962188,0.1938832998275756,293.1927490234375,297.1499938964844,293.1499938964844,0.3607522249221802,-6721.650390625,304.09912109375,0.9990000128746032,0.5026054978370667,0.426945149898529,293.31597900390625,297.1499938964844,293.1499938964844,0.0090599851682782,-2917.999755859375,301.39703369140625,0.468980073928833,0.050000000745058,0.2340906411409378,291.0715637207031,291.1499938964844,262.989990234375,261.0288391113281,280.8594665527344,294.3611145019531,291.0716247558594,1.0,0.2796046137809753,0.9766992330551147,0.9766992330551147,1.0,1.0,-1.2272380590438845,0.5284015536308289,0.6988365054130554,0.2531117498874664,0.0,0.0,0.5664260387420654,59.9169921875,72.0,-3.165839672088623,-12616.9697265625,229.9862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,307.69097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.19140625,18000.0,0.0,0.0,0.2667455375194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559363842010498,0.5593698024749756,-5.932336534897331e-06,0.0,0.0002707128005567,0.0,0.0,36.43660736083984,0.0,0.0,0.0,0.3899451494216919,4.0,0.0,1.0
654240,293.1932373046875,297.1499938964844,293.1499938964844,0.077307216823101,-1870.58935546875,304.1535949707031,0.663042426109314,0.1292273104190826,0.118320532143116,294.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.468980073928833,0.050000000745058,0.0493490472435951,293.284912109375,297.1499938964844,293.1499938964844,0.1973039805889129,-3067.921630859375,304.1651916503906,0.8490034937858582,0.2745795547962188,0.1938832998275756,293.1927490234375,297.1499938964844,293.1499938964844,0.3607522249221802,-6721.650390625,304.09912109375,0.9990000128746032,0.5026054978370667,0.426945149898529,293.31597900390625,297.1499938964844,293.1499938964844,0.0090599851682782,-2917.999755859375,301.39703369140625,0.468980073928833,0.050000000745058,0.2340906411409378,291.0715637207031,291.1499938964844,262.989990234375,261.0288391113281,280.8594665527344,294.3611145019531,291.0716247558594,1.0,0.2796046137809753,0.9766992330551147,0.9766992330551147,1.0,1.0,-1.2272380590438845,0.5284015536308289,0.6988365054130554,0.2531117498874664,0.0,0.0,0.5664260387420654,59.9169921875,72.0,-3.165839672088623,-12616.9697265625,229.9862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,307.69097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.19140625,18000.0,0.0,0.0,0.2667455375194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559363842010498,0.5593698024749756,-5.932336534897331e-06,0.0,0.0002707128005567,0.0,0.0,36.43660736083984,0.0,0.0,0.0,0.3899451494216919,4.0,0.0,1.0
654300,293.1935119628906,297.1499938964844,293.1499938964844,0.0768793746829032,-1862.73388671875,304.1537170410156,0.6590741276741028,0.1286225616931915,0.1178289875388145,294.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.4660174250602722,0.050000000745058,0.0494008921086788,293.2864685058594,297.1499938964844,293.1499938964844,0.1955696195363998,-3046.376953125,304.16558837890625,0.8435091376304626,0.2725658714771271,0.1925265789031982,293.2043762207031,297.1499938964844,293.1499938964844,0.3667756915092468,-6810.45458984375,304.0974426269531,0.9990000128746032,0.4997821152210235,0.4326656460762024,293.3177185058594,297.1499938964844,293.1499938964844,0.0090242875739932,-2911.368896484375,301.363525390625,0.4660174250602722,0.050000000745058,0.2343365550041198,291.0722351074219,291.1499938964844,263.0,261.0364990234375,280.8782958984375,294.3855285644531,291.072509765625,1.0,0.2818574905395508,0.9766733646392822,0.9766733646392822,1.0,1.0,-1.232243537902832,0.5305337905883789,0.7017097473144531,0.2548225522041321,0.0,0.0,0.5715512633323669,61.31618881225586,72.0,-0.0284296255558729,-12650.662109375,234.7189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,307.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.09375,18000.0,0.0,0.0,0.2686231732368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691913962364197,0.5691973567008972,-5.99940449319547e-06,0.0,0.0002726183447521,0.0,0.0,37.65212631225586,0.0,0.0,0.0,0.3935129642486572,4.0,0.0,1.0
654360,293.1938171386719,297.1499938964844,293.1499938964844,0.076440580189228,-1854.6722412109373,304.1538391113281,0.6551886796951294,0.1280138343572616,0.1173342317342758,294.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.4628617763519287,0.050000000745058,0.0494536869227886,293.2879943847656,297.1499938964844,293.1499938964844,0.1938028484582901,-3024.376708984375,304.1659545898437,0.8381128907203674,0.2705338597297668,0.1911572068929672,293.2160339355469,297.1499938964844,293.1499938964844,0.3728279173374176,-6899.2294921875,304.09600830078125,0.9990000128746032,0.4968059360980987,0.4384147822856903,293.3194580078125,297.1499938964844,293.1499938964844,0.0089878812432289,-2904.444580078125,301.3299560546875,0.4628617763519287,0.050000000745058,0.2345869988203048,291.073974609375,291.1499938964844,263.010009765625,261.0441589355469,280.8978271484375,294.4112243652344,291.074462890625,1.0,0.2841257750988006,0.9766453504562378,0.9766453504562378,1.0,1.0,-1.237271070480347,0.5326777100563049,0.7045933604240417,0.2565404772758484,0.0,0.0,0.5764488577842712,62.740333557128906,60.0,3.0386769771575928,-12684.7548828125,239.54660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77984619140625,307.5379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.60546875,18000.0,0.0,0.0,0.2707000374794006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578806459903717,0.5788124799728394,-6.06677031100844e-06,0.0,0.0002747261314652,0.0,0.0,38.87369537353516,0.0,0.0,0.0,0.3970398604869842,4.0,0.0,1.0
654420,293.1941223144531,297.1499938964844,293.1499938964844,0.0753571316599845,-1834.5313720703125,304.1543884277344,0.6535729169845581,0.1268400251865387,0.1162576749920845,294.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4633267819881439,0.050000000745058,0.0494460500776767,293.2890319824219,297.1499938964844,293.1499938964844,0.1900119930505752,-2976.745849609375,304.1669616699219,0.8348860144615173,0.2668220996856689,0.1884605437517166,293.23358154296875,297.1499938964844,293.1499938964844,0.3724778592586517,-6884.62939453125,304.1152038574219,0.9990000128746032,0.4915467500686645,0.4375894963741302,293.3226623535156,297.1499938964844,293.1499938964844,0.0088783577084541,-2879.9833984375,301.26666259765625,0.4633267819881439,0.050000000745058,0.2345507740974426,291.0950927734375,291.1499938964844,263.0299987792969,261.0594482421875,280.9497985839844,294.4464416503906,291.0993347167969,1.0,0.2827527821063995,0.9765892028808594,0.9765892028808594,1.0,1.0,-1.231709122657776,0.5292965173721313,0.7024125456809998,0.2575004696846008,0.0,0.0,0.5828544497489929,62.524532318115234,48.0,34.68556213378906,-12656.353515625,237.0551605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5346374511719,307.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2751528918743133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949884653091431,0.5949946641921997,-6.191323791426839e-06,0.0,0.0002792451996356,0.0,0.0,41.04281234741211,0.0,0.0,0.0,0.4030649662017822,4.0,0.0,1.0
654480,293.1941223144531,297.1499938964844,293.1499938964844,0.0753571316599845,-1834.5313720703125,304.1543884277344,0.6535729169845581,0.1268400251865387,0.1162576749920845,294.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4633267819881439,0.050000000745058,0.0494460500776767,293.2890319824219,297.1499938964844,293.1499938964844,0.1900119930505752,-2976.745849609375,304.1669616699219,0.8348860144615173,0.2668220996856689,0.1884605437517166,293.23358154296875,297.1499938964844,293.1499938964844,0.3724778592586517,-6884.62939453125,304.1152038574219,0.9990000128746032,0.4915467500686645,0.4375894963741302,293.3226623535156,297.1499938964844,293.1499938964844,0.0088783577084541,-2879.9833984375,301.26666259765625,0.4633267819881439,0.050000000745058,0.2345507740974426,291.0950927734375,291.1499938964844,263.0299987792969,261.0594482421875,280.9497985839844,294.4464416503906,291.0993347167969,1.0,0.2827527821063995,0.9765892028808594,0.9765892028808594,1.0,1.0,-1.231709122657776,0.5292965173721313,0.7024125456809998,0.2575004696846008,0.0,0.0,0.5828544497489929,62.524532318115234,48.0,34.68556213378906,-12656.353515625,237.0551605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5346374511719,307.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2751528918743133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949884653091431,0.5949946641921997,-6.191323791426839e-06,0.0,0.0002792451996356,0.0,0.0,41.04281234741211,0.0,0.0,0.0,0.4030649662017822,4.0,0.0,1.0
654540,293.1940002441406,297.1499938964844,293.1499938964844,0.0740636065602302,-1810.2584228515625,304.1550598144531,0.6573731899261475,0.1257472038269043,0.1151564344763755,294.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4694192409515381,0.050000000745058,0.0493411645293235,293.2915954589844,297.1499938964844,293.1499938964844,0.185779184103012,-2922.936767578125,304.1683959960937,0.8380730748176575,0.2627890408039093,0.1857467591762542,293.2339172363281,297.1499938964844,293.1499938964844,0.3604362607002258,-6693.99560546875,304.14703369140625,0.9990000128746032,0.4893186390399933,0.4260706007480621,293.3252258300781,297.1499938964844,293.1499938964844,0.0087326942011713,-2844.07470703125,301.21075439453125,0.4694192409515381,0.050000000745058,0.2340532392263412,291.14471435546875,291.1499938964844,263.04998779296875,261.0747375488281,281.0038757324219,294.4442749023437,291.1502685546875,1.0,0.2769686877727508,0.9765331149101256,0.9765331149101256,1.0,1.0,-1.2125864028930664,0.5192265510559082,0.6933597922325134,0.256387710571289,0.0,0.0,0.5803743600845337,59.67755889892578,36.0,63.88902282714844,-12491.7626953125,224.2823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4044189453125,307.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.2792220115661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966152548789978,0.5966214537620544,-6.232826763152843e-06,0.0,0.0002833748585544,0.0,0.0,41.42148971557617,0.0,0.0,0.0,0.403953492641449,4.0,0.0,1.0
654600,293.1940002441406,297.1499938964844,293.1499938964844,0.0740636065602302,-1810.2584228515625,304.1550598144531,0.6573731899261475,0.1257472038269043,0.1151564344763755,294.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4694192409515381,0.050000000745058,0.0493411645293235,293.2915954589844,297.1499938964844,293.1499938964844,0.185779184103012,-2922.936767578125,304.1683959960937,0.8380730748176575,0.2627890408039093,0.1857467591762542,293.2339172363281,297.1499938964844,293.1499938964844,0.3604362607002258,-6693.99560546875,304.14703369140625,0.9990000128746032,0.4893186390399933,0.4260706007480621,293.3252258300781,297.1499938964844,293.1499938964844,0.0087326942011713,-2844.07470703125,301.21075439453125,0.4694192409515381,0.050000000745058,0.2340532392263412,291.14471435546875,291.1499938964844,263.04998779296875,261.0747375488281,281.0038757324219,294.4442749023437,291.1502685546875,1.0,0.2769686877727508,0.9765331149101256,0.9765331149101256,1.0,1.0,-1.2125864028930664,0.5192265510559082,0.6933597922325134,0.256387710571289,0.0,0.0,0.5803743600845337,59.67755889892578,36.0,63.88902282714844,-12491.7626953125,224.2823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4044189453125,307.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.2792220115661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966152548789978,0.5966214537620544,-6.232826763152843e-06,0.0,0.0002833748585544,0.0,0.0,41.42148971557617,0.0,0.0,0.0,0.403953492641449,4.0,0.0,1.0
654660,293.193359375,297.1499938964844,293.1499938964844,0.0727235376834869,-1785.124267578125,304.1556091308594,0.6660224795341492,0.1247636899352073,0.1140818521380424,294.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.4785994291305542,0.050000000745058,0.0491681843996048,293.2944030761719,297.1499938964844,293.1499938964844,0.1809491068124771,-2861.150634765625,304.1702880859375,0.8462017774581909,0.2586245536804199,0.1826403141021728,293.2174377441406,297.1499938964844,293.1499938964844,0.3396461308002472,-6372.2451171875,304.1827087402344,0.9990000128746032,0.4905038774013519,0.4063591361045837,293.32684326171875,297.1499938964844,293.1499938964844,0.008571102283895,-2802.801513671875,301.159423828125,0.4785994291305542,0.050000000745058,0.233232706785202,291.20465087890625,291.1499938964844,263.07000732421875,261.09002685546875,281.0581359863281,294.4056701660156,291.21099853515625,1.0,0.2676443755626678,0.9764991998672484,0.9764991998672484,1.0,1.0,-1.1827194690704346,0.5038309693336487,0.6788885593414307,0.253745287656784,0.0,0.0,0.5691632628440857,54.98004531860352,39.0,80.89076232910156,-12212.359375,204.5015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42645263671875,307.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.767578125,18000.0,0.0,0.0,0.2819924354553222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816358327865601,0.5816419720649719,-6.158886662888108e-06,0.0,0.0002861864923033,0.0,0.0,39.61875534057617,0.0,0.0,0.0,0.3987532258033752,4.0,0.0,1.0
654720,293.193359375,297.1499938964844,293.1499938964844,0.0727235376834869,-1785.124267578125,304.1556091308594,0.6660224795341492,0.1247636899352073,0.1140818521380424,294.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.4785994291305542,0.050000000745058,0.0491681843996048,293.2944030761719,297.1499938964844,293.1499938964844,0.1809491068124771,-2861.150634765625,304.1702880859375,0.8462017774581909,0.2586245536804199,0.1826403141021728,293.2174377441406,297.1499938964844,293.1499938964844,0.3396461308002472,-6372.2451171875,304.1827087402344,0.9990000128746032,0.4905038774013519,0.4063591361045837,293.32684326171875,297.1499938964844,293.1499938964844,0.008571102283895,-2802.801513671875,301.159423828125,0.4785994291305542,0.050000000745058,0.233232706785202,291.20465087890625,291.1499938964844,263.07000732421875,261.09002685546875,281.0581359863281,294.4056701660156,291.21099853515625,1.0,0.2676443755626678,0.9764991998672484,0.9764991998672484,1.0,1.0,-1.1827194690704346,0.5038309693336487,0.6788885593414307,0.253745287656784,0.0,0.0,0.5691632628440857,54.98004531860352,39.0,80.89076232910156,-12212.359375,204.5015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42645263671875,307.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.767578125,18000.0,0.0,0.0,0.2819924354553222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816358327865601,0.5816419720649719,-6.158886662888108e-06,0.0,0.0002861864923033,0.0,0.0,39.61875534057617,0.0,0.0,0.0,0.3987532258033752,4.0,0.0,1.0
654780,293.1917419433594,297.1499938964844,293.1499938964844,0.0716660022735595,-1765.48779296875,304.15545654296875,0.6724104285240173,0.1239877417683601,0.1132079288363456,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4846212863922119,0.050000000745058,0.0490506514906883,293.2953796386719,297.1499938964844,293.1499938964844,0.1767702251672744,-2807.795654296875,304.1704406738281,0.8515136241912842,0.2547655999660492,0.1798348575830459,293.1944274902344,297.1499938964844,293.1499938964844,0.3243482708930969,-6139.08544921875,304.1966552734375,0.9990000128746032,0.4934632182121277,0.3923987746238708,293.3272705078125,297.1499938964844,293.1499938964844,0.0084374193102121,-2769.1826171875,301.1078491210937,0.4846212863922119,0.050000000745058,0.232675164937973,291.25006103515625,291.1499938964844,263.0899963378906,261.10528564453125,281.0799560546875,294.3280334472656,291.2518920898437,1.0,0.2614889144897461,0.9764652848243712,0.9764652848243712,1.0,1.0,-1.160730004310608,0.4923533499240875,0.668376624584198,0.252217024564743,0.0,0.0,0.5522393584251404,51.78374862670898,42.0,53.2269401550293,-11941.767578125,190.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59979248046875,307.4373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18253.23828125,18000.0,0.0,0.0,0.2828491926193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522908568382263,0.5522968769073486,-5.980317837384064e-06,0.0,0.0002870559983421,0.0,0.0,36.05833053588867,0.0,0.0,0.0,0.3884594440460205,4.0,0.0,1.0
654840,293.1917419433594,297.1499938964844,293.1499938964844,0.0716660022735595,-1765.48779296875,304.15545654296875,0.6724104285240173,0.1239877417683601,0.1132079288363456,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4846212863922119,0.050000000745058,0.0490506514906883,293.2953796386719,297.1499938964844,293.1499938964844,0.1767702251672744,-2807.795654296875,304.1704406738281,0.8515136241912842,0.2547655999660492,0.1798348575830459,293.1944274902344,297.1499938964844,293.1499938964844,0.3243482708930969,-6139.08544921875,304.1966552734375,0.9990000128746032,0.4934632182121277,0.3923987746238708,293.3272705078125,297.1499938964844,293.1499938964844,0.0084374193102121,-2769.1826171875,301.1078491210937,0.4846212863922119,0.050000000745058,0.232675164937973,291.25006103515625,291.1499938964844,263.0899963378906,261.10528564453125,281.0799560546875,294.3280334472656,291.2518920898437,1.0,0.2614889144897461,0.9764652848243712,0.9764652848243712,1.0,1.0,-1.160730004310608,0.4923533499240875,0.668376624584198,0.252217024564743,0.0,0.0,0.5522393584251404,51.78374862670898,42.0,53.2269401550293,-11941.767578125,190.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59979248046875,307.4373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18253.23828125,18000.0,0.0,0.0,0.2828491926193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522908568382263,0.5522968769073486,-5.980317837384064e-06,0.0,0.0002870559983421,0.0,0.0,36.05833053588867,0.0,0.0,0.0,0.3884594440460205,4.0,0.0,1.0
654900,293.1903076171875,297.1499938964844,293.1499938964844,0.0713657364249229,-1760.0654296875,304.155029296875,0.6746450662612915,0.12374097853899,0.1129071488976478,294.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25457763671875,0.4866283535957336,0.050000000745058,0.0490119457244873,293.2955322265625,297.1499938964844,293.1499938964844,0.1750175952911377,-2785.607421875,304.1698913574219,0.8527703881263733,0.2528938353061676,0.1784887909889221,293.1842956542969,297.1499938964844,293.1499938964844,0.3193002939224243,-6063.39990234375,304.1972961425781,0.9990000128746032,0.4948925971984863,0.3876913189888,293.3268737792969,297.1499938964844,293.1499938964844,0.0083870040252804,-2757.63134765625,301.0797424316406,0.4866283535957336,0.050000000745058,0.2324915677309036,291.255615234375,291.1499938964844,263.1000061035156,261.1129150390625,281.0843200683594,294.28778076171875,291.2560729980469,1.0,0.2593152821063995,0.9764482975006104,0.9764482975006104,1.0,1.0,-1.1528348922729492,0.4881561398506164,0.664678692817688,0.2518800497055053,0.0,0.0,0.5446068048477173,50.730560302734375,42.0,32.13462448120117,-11835.1455078125,186.4331512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,307.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.81640625,18000.0,0.0,0.0,0.2825519740581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537484347820282,0.5374902486801147,-5.881806828256231e-06,0.0,0.0002867543371394,0.0,0.0,34.296627044677734,0.0,0.0,0.0,0.3832316696643829,4.0,0.0,1.0
654960,293.1885681152344,297.1499938964844,293.1499938964844,0.071167841553688,-1756.554931640625,304.15447998046875,0.6763705015182495,0.1235687434673309,0.1126919016242027,294.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.4881344437599182,0.050000000745058,0.04898327216506,293.2955017089844,297.1499938964844,293.1499938964844,0.1733766794204712,-2764.86181640625,304.16925048828125,0.8532548546791077,0.2510575950145721,0.1771761775016784,293.1754150390625,297.1499938964844,293.1499938964844,0.3155001699924469,-6007.1767578125,304.1955871582031,0.9990000128746032,0.4962058961391449,0.3841670155525207,293.3261108398437,297.1499938964844,293.1499938964844,0.0083431201055645,-2747.94189453125,301.051513671875,0.4881344437599182,0.050000000745058,0.2323555499315261,291.25653076171875,291.1499938964844,263.1099853515625,261.1205444335937,281.0879821777344,294.2518920898437,291.2563171386719,1.0,0.2576620280742645,0.9764463305473328,0.9764463305473328,1.0,1.0,-1.1465721130371094,0.484777569770813,0.6617945432662964,0.2517478168010711,0.0,0.0,0.5373979210853577,49.95014190673828,45.0,16.002187728881836,-11748.0234375,182.9609222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8698425292969,307.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18234.451171875,18000.0,0.0,0.0,0.2818263173103332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237718820571899,0.5237776637077332,-5.790399427496595e-06,0.0,0.0002860178938135,0.0,0.0,32.71076965332031,0.0,0.0,0.0,0.3783958256244659,4.0,0.0,1.0
655020,293.18475341796875,297.1499938964844,293.1499938964844,0.0709854215383529,-1753.4947509765625,304.1532897949219,0.6783133149147034,0.1233656033873558,0.1124401167035102,294.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.489831268787384,0.050000000745058,0.0489514581859111,293.2950744628906,297.1499938964844,293.1499938964844,0.170336365699768,-2726.442626953125,304.1679077148437,0.8521105647087097,0.2474597543478012,0.1746304929256439,293.1618347167969,297.1499938964844,293.1499938964844,0.3111497163772583,-5945.1435546875,304.1875305175781,0.9990000128746032,0.4983255267143249,0.3802182078361511,293.3239440917969,297.1499938964844,293.1499938964844,0.0082689747214317,-2732.44970703125,300.99517822265625,0.489831268787384,0.050000000745058,0.2322046458721161,291.2495422363281,291.1499938964844,263.1300048828125,261.13580322265625,281.0958557128906,294.19647216796875,291.2481689453125,1.0,0.2557058930397033,0.976442277431488,0.976442277431488,1.0,1.0,-1.138253688812256,0.48013436794281,0.6581193208694458,0.2519930303096771,0.0,0.0,0.5244819521903992,49.083003997802734,48.0,-6.743716716766357,-11616.5859375,178.72653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,307.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.3671875,18000.0,0.0,0.0,0.2792819738388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993979930877685,0.4994036257266998,-5.6317680900974665e-06,0.0,0.0002834356855601,0.0,0.0,30.01804542541504,0.0,0.0,0.0,0.3699216246604919,4.0,0.0,1.0
655080,293.18475341796875,297.1499938964844,293.1499938964844,0.0709854215383529,-1753.4947509765625,304.1532897949219,0.6783133149147034,0.1233656033873558,0.1124401167035102,294.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.489831268787384,0.050000000745058,0.0489514581859111,293.2950744628906,297.1499938964844,293.1499938964844,0.170336365699768,-2726.442626953125,304.1679077148437,0.8521105647087097,0.2474597543478012,0.1746304929256439,293.1618347167969,297.1499938964844,293.1499938964844,0.3111497163772583,-5945.1435546875,304.1875305175781,0.9990000128746032,0.4983255267143249,0.3802182078361511,293.3239440917969,297.1499938964844,293.1499938964844,0.0082689747214317,-2732.44970703125,300.99517822265625,0.489831268787384,0.050000000745058,0.2322046458721161,291.2495422363281,291.1499938964844,263.1300048828125,261.13580322265625,281.0958557128906,294.19647216796875,291.2481689453125,1.0,0.2557058930397033,0.976442277431488,0.976442277431488,1.0,1.0,-1.138253688812256,0.48013436794281,0.6581193208694458,0.2519930303096771,0.0,0.0,0.5244819521903992,49.083003997802734,48.0,-6.743716716766357,-11616.5859375,178.72653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,307.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.3671875,18000.0,0.0,0.0,0.2792819738388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993979930877685,0.4994036257266998,-5.6317680900974665e-06,0.0,0.0002834356855601,0.0,0.0,30.01804542541504,0.0,0.0,0.0,0.3699216246604919,4.0,0.0,1.0
655140,293.18096923828125,297.1499938964844,293.1499938964844,0.0709752142429351,-1753.626708984375,304.1522216796875,0.6783424615859985,0.1232511326670646,0.1123202964663505,294.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.4900260269641876,0.050000000745058,0.0489478521049022,293.29449462890625,297.1499938964844,293.1499938964844,0.1675094664096832,-2690.685791015625,304.1666564941406,0.8485090136528015,0.2439027577638626,0.1721463501453399,293.1541748046875,297.1499938964844,293.1499938964844,0.31049445271492,-5940.060546875,304.1760559082031,0.9990000128746032,0.499592125415802,0.3797670900821686,293.3214416503906,297.1499938964844,293.1499938964844,0.0082077831029891,-2720.68115234375,300.9382629394531,0.4900260269641876,0.050000000745058,0.2321875244379043,291.2340393066406,291.1499938964844,263.1499938964844,261.15106201171875,281.1056823730469,294.1620178222656,291.2320861816406,1.0,0.2552555203437805,0.976438283920288,0.976438283920288,1.0,1.0,-1.1345605850219729,0.4778187274932861,0.6567418575286865,0.2527873516082763,0.0,0.0,0.5142536759376526,48.981239318847656,51.0,-19.93240547180176,-11534.4814453125,177.4097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,307.73345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.455078125,18000.0,0.0,0.0,0.2756271660327911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480048656463623,0.4800541400909424,-5.508355116035091e-06,0.0,0.0002797265187837,0.0,0.0,27.98747444152832,0.0,0.0,0.0,0.3632941842079162,4.0,0.0,1.0
655200,293.18096923828125,297.1499938964844,293.1499938964844,0.0709752142429351,-1753.626708984375,304.1522216796875,0.6783424615859985,0.1232511326670646,0.1123202964663505,294.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.4900260269641876,0.050000000745058,0.0489478521049022,293.29449462890625,297.1499938964844,293.1499938964844,0.1675094664096832,-2690.685791015625,304.1666564941406,0.8485090136528015,0.2439027577638626,0.1721463501453399,293.1541748046875,297.1499938964844,293.1499938964844,0.31049445271492,-5940.060546875,304.1760559082031,0.9990000128746032,0.499592125415802,0.3797670900821686,293.3214416503906,297.1499938964844,293.1499938964844,0.0082077831029891,-2720.68115234375,300.9382629394531,0.4900260269641876,0.050000000745058,0.2321875244379043,291.2340393066406,291.1499938964844,263.1499938964844,261.15106201171875,281.1056823730469,294.1620178222656,291.2320861816406,1.0,0.2552555203437805,0.976438283920288,0.976438283920288,1.0,1.0,-1.1345605850219729,0.4778187274932861,0.6567418575286865,0.2527873516082763,0.0,0.0,0.5142536759376526,48.981239318847656,51.0,-19.93240547180176,-11534.4814453125,177.4097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,307.73345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.455078125,18000.0,0.0,0.0,0.2756271660327911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480048656463623,0.4800541400909424,-5.508355116035091e-06,0.0,0.0002797265187837,0.0,0.0,27.98747444152832,0.0,0.0,0.0,0.3632941842079162,4.0,0.0,1.0
655260,293.1776123046875,297.1499938964844,293.1499938964844,0.0710331499576568,-1755.00634765625,304.1513977050781,0.676681637763977,0.1231483295559883,0.112247385084629,294.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.4889975488185882,0.050000000745058,0.048967033624649,293.2940673828125,297.1499938964844,293.1499938964844,0.1647640615701675,-2655.833740234375,304.1656799316406,0.8429182171821594,0.2403262853622436,0.1696750074625015,293.1522827148437,297.1499938964844,293.1499938964844,0.3128292858600616,-5980.5458984375,304.1634826660156,0.9990000128746032,0.4998789727687835,0.3821548223495483,293.31915283203125,297.1499938964844,293.1499938964844,0.0081539619714021,-2710.943603515625,300.8805847167969,0.4889975488185882,0.050000000745058,0.2322785258293151,291.2148132324219,291.1499938964844,263.1700134277344,261.1663513183594,281.1174011230469,294.1448974609375,291.212646484375,1.0,0.256013959646225,0.976417064666748,0.976417064666748,1.0,1.0,-1.1345040798187256,0.4773278534412384,0.6571761965751648,0.2540278732776642,0.0,0.0,0.5068813562393188,49.49713134765625,54.0,-26.1370849609375,-11491.9658203125,178.3884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72088623046875,307.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.830078125,18000.0,0.0,0.0,0.2713188827037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659715592861175,0.4659769833087921,-5.419383796834154e-06,0.0,0.0002753541630227,0.0,0.0,26.56553840637207,0.0,0.0,0.0,0.3585152626037597,4.0,0.0,1.0
655320,293.1776123046875,297.1499938964844,293.1499938964844,0.0710331499576568,-1755.00634765625,304.1513977050781,0.676681637763977,0.1231483295559883,0.112247385084629,294.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.4889975488185882,0.050000000745058,0.048967033624649,293.2940673828125,297.1499938964844,293.1499938964844,0.1647640615701675,-2655.833740234375,304.1656799316406,0.8429182171821594,0.2403262853622436,0.1696750074625015,293.1522827148437,297.1499938964844,293.1499938964844,0.3128292858600616,-5980.5458984375,304.1634826660156,0.9990000128746032,0.4998789727687835,0.3821548223495483,293.31915283203125,297.1499938964844,293.1499938964844,0.0081539619714021,-2710.943603515625,300.8805847167969,0.4889975488185882,0.050000000745058,0.2322785258293151,291.2148132324219,291.1499938964844,263.1700134277344,261.1663513183594,281.1174011230469,294.1448974609375,291.212646484375,1.0,0.256013959646225,0.976417064666748,0.976417064666748,1.0,1.0,-1.1345040798187256,0.4773278534412384,0.6571761965751648,0.2540278732776642,0.0,0.0,0.5068813562393188,49.49713134765625,54.0,-26.1370849609375,-11491.9658203125,178.3884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72088623046875,307.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.830078125,18000.0,0.0,0.0,0.2713188827037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659715592861175,0.4659769833087921,-5.419383796834154e-06,0.0,0.0002753541630227,0.0,0.0,26.56553840637207,0.0,0.0,0.0,0.3585152626037597,4.0,0.0,1.0
655380,293.1748352050781,297.1499938964844,293.1499938964844,0.0711003094911575,-1756.541259765625,304.1508178710937,0.6736327409744263,0.1230154186487197,0.1121727302670478,294.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.4870037734508514,0.050000000745058,0.0490047894418239,293.29400634765625,297.1499938964844,293.1499938964844,0.1620192229747772,-2620.815185546875,304.1650390625,0.8358086347579956,0.236689954996109,0.1671815663576126,293.1557006835937,297.1499938964844,293.1499938964844,0.3175739347934723,-6057.2197265625,304.151123046875,0.9990000128746032,0.4991408884525299,0.3868117332458496,293.3174133300781,297.1499938964844,293.1499938964844,0.0081040989607572,-2702.226318359375,300.82183837890625,0.4870037734508514,0.050000000745058,0.232457622885704,291.1943664550781,291.1499938964844,263.19000244140625,261.1817321777344,281.1308288574219,294.141357421875,291.1921691894531,1.0,0.2577326893806457,0.976395845413208,0.976395845413208,1.0,1.0,-1.1372709274291992,0.4782465994358063,0.6590242981910706,0.2556395828723907,0.0,0.0,0.5023294687271118,50.5155143737793,57.0,-28.26952362060547,-11479.8232421875,181.1996917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9042358398437,307.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.08984375,18000.0,0.0,0.0,0.2668106853961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568537771701813,0.456859141588211,-5.360646810004255e-06,0.0,0.0002707789244595,0.0,0.0,25.66284370422364,0.0,0.0,0.0,0.3554186820983886,4.0,0.0,1.0
655440,293.1748352050781,297.1499938964844,293.1499938964844,0.0711003094911575,-1756.541259765625,304.1508178710937,0.6736327409744263,0.1230154186487197,0.1121727302670478,294.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.4870037734508514,0.050000000745058,0.0490047894418239,293.29400634765625,297.1499938964844,293.1499938964844,0.1620192229747772,-2620.815185546875,304.1650390625,0.8358086347579956,0.236689954996109,0.1671815663576126,293.1557006835937,297.1499938964844,293.1499938964844,0.3175739347934723,-6057.2197265625,304.151123046875,0.9990000128746032,0.4991408884525299,0.3868117332458496,293.3174133300781,297.1499938964844,293.1499938964844,0.0081040989607572,-2702.226318359375,300.82183837890625,0.4870037734508514,0.050000000745058,0.232457622885704,291.1943664550781,291.1499938964844,263.19000244140625,261.1817321777344,281.1308288574219,294.141357421875,291.1921691894531,1.0,0.2577326893806457,0.976395845413208,0.976395845413208,1.0,1.0,-1.1372709274291992,0.4782465994358063,0.6590242981910706,0.2556395828723907,0.0,0.0,0.5023294687271118,50.5155143737793,57.0,-28.26952362060547,-11479.8232421875,181.1996917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9042358398437,307.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.08984375,18000.0,0.0,0.0,0.2668106853961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568537771701813,0.456859141588211,-5.360646810004255e-06,0.0,0.0002707789244595,0.0,0.0,25.66284370422364,0.0,0.0,0.0,0.3554186820983886,4.0,0.0,1.0
655500,293.1736755371094,297.1499938964844,293.1499938964844,0.0711265355348587,-1757.1668701171875,304.150634765625,0.6716845631599426,0.1229307651519775,0.1121262833476066,294.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.4857102930545807,0.050000000745058,0.0490296185016632,293.29412841796875,297.1499938964844,293.1499938964844,0.1606308668851852,-2603.029541015625,304.1648254394531,0.8318077921867371,0.2348415553569793,0.1659195274114608,293.1591796875,297.1499938964844,293.1499938964844,0.3207028806209564,-6106.7373046875,304.1452331542969,0.9990000128746032,0.4983853697776794,0.3898443579673767,293.3167724609375,297.1499938964844,293.1499938964844,0.0080799115821719,-2698.0322265625,300.7919921875,0.4857102930545807,0.050000000745058,0.2325754016637802,291.1842041015625,291.1499938964844,263.20001220703125,261.1894836425781,281.1381225585937,294.1438293457031,291.1820373535156,1.0,0.2588894069194793,0.976385235786438,0.976385235786438,1.0,1.0,-1.1395113468170166,0.4791329801082611,0.6603783369064331,0.2565623521804809,0.0,0.0,0.5010726451873779,51.18545913696289,57.0,-28.345354080200195,-11482.9853515625,183.18536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9667358398437,307.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.818359375,18000.0,0.0,0.0,0.264611154794693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540368914604187,0.4540422558784485,-5.341381893231301e-06,0.0,0.0002685466606635,0.0,0.0,25.38300323486328,0.0,0.0,0.0,0.3544486463069916,4.0,0.0,1.0
655560,293.1726379394531,297.1499938964844,293.1499938964844,0.0711439847946167,-1757.6265869140625,304.1504821777344,0.6695058345794678,0.1228320598602294,0.1120710000395774,294.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.4842472970485687,0.050000000745058,0.049057949334383,293.2943725585937,297.1499938964844,293.1499938964844,0.1592258512973785,-2584.978759765625,304.1647033691406,0.8275600075721741,0.232970654964447,0.1646447479724884,293.1637268066406,297.1499938964844,293.1499938964844,0.3242651522159576,-6162.55517578125,304.1396484375,0.9990000128746032,0.4973762929439544,0.3932757079601288,293.3162841796875,297.1499938964844,293.1499938964844,0.0080559700727462,-2693.869873046875,300.7618103027344,0.4842472970485687,0.050000000745058,0.2327097952365875,291.1742553710937,291.1499938964844,263.2099914550781,261.1972351074219,281.1458435058594,294.14874267578125,291.17218017578125,1.0,0.2602145075798034,0.9763688445091248,0.9763688445091248,1.0,1.0,-1.142228603363037,0.4802564084529876,0.661972165107727,0.2575522661209106,0.0,0.0,0.5004582405090332,51.94965744018555,60.0,-27.94497299194336,-11491.27734375,185.5092163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00885009765625,307.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.609375,18000.0,0.0,0.0,0.262510746717453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523047208786011,0.4523100554943084,-5.328240149538033e-06,0.0,0.0002664150379132,0.0,0.0,25.20649147033692,0.0,0.0,0.0,0.3538346290588379,4.0,0.0,1.0
655620,293.1710205078125,297.1499938964844,293.1499938964844,0.0711460784077644,-1757.9278564453125,304.1503295898437,0.6646103262901306,0.1225903779268264,0.1119301542639732,294.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4808747470378876,0.050000000745058,0.0491238050162792,293.2951354980469,297.1499938964844,293.1499938964844,0.1563554853200912,-2547.941162109375,304.1645812988281,0.8184033632278442,0.2291585505008697,0.1620536595582962,293.17559814453125,297.1499938964844,293.1499938964844,0.3324915170669555,-6289.90234375,304.1294250488281,0.9990000128746032,0.4946263432502746,0.401138961315155,293.3158264160156,297.1499938964844,293.1499938964844,0.0080081857740879,-2685.44384765625,300.7005310058594,0.4808747470378876,0.050000000745058,0.2330221831798553,291.155517578125,291.1499938964844,263.2300109863281,261.2128295898437,281.1626281738281,294.16522216796875,291.15362548828125,1.0,0.2632882297039032,0.9763360619544984,0.9763360619544984,1.0,1.0,-1.148841381072998,0.4830885827541351,0.6657528281211853,0.2597041428089142,0.0,0.0,0.5009990334510803,53.72530364990234,63.0,-26.091964721679688,-11520.4931640625,191.0417022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03289794921875,307.9388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.2587631046772003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518193900585174,0.4518247246742248,-5.318571311363485e-06,0.0,0.0002626116329338,0.0,0.0,25.13264274597168,0.0,0.0,0.0,0.353579968214035,4.0,0.0,1.0
655680,293.1710205078125,297.1499938964844,293.1499938964844,0.0711460784077644,-1757.9278564453125,304.1503295898437,0.6646103262901306,0.1225903779268264,0.1119301542639732,294.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4808747470378876,0.050000000745058,0.0491238050162792,293.2951354980469,297.1499938964844,293.1499938964844,0.1563554853200912,-2547.941162109375,304.1645812988281,0.8184033632278442,0.2291585505008697,0.1620536595582962,293.17559814453125,297.1499938964844,293.1499938964844,0.3324915170669555,-6289.90234375,304.1294250488281,0.9990000128746032,0.4946263432502746,0.401138961315155,293.3158264160156,297.1499938964844,293.1499938964844,0.0080081857740879,-2685.44384765625,300.7005310058594,0.4808747470378876,0.050000000745058,0.2330221831798553,291.155517578125,291.1499938964844,263.2300109863281,261.2128295898437,281.1626281738281,294.16522216796875,291.15362548828125,1.0,0.2632882297039032,0.9763360619544984,0.9763360619544984,1.0,1.0,-1.148841381072998,0.4830885827541351,0.6657528281211853,0.2597041428089142,0.0,0.0,0.5009990334510803,53.72530364990234,63.0,-26.091964721679688,-11520.4931640625,191.0417022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03289794921875,307.9388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.2587631046772003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518193900585174,0.4518247246742248,-5.318571311363485e-06,0.0,0.0002626116329338,0.0,0.0,25.13264274597168,0.0,0.0,0.0,0.353579968214035,4.0,0.0,1.0
655740,293.1698608398437,297.1499938964844,293.1499938964844,0.0710973143577575,-1757.2725830078125,304.1502990722656,0.6592127680778503,0.1222894191741943,0.1117459312081337,294.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4769508838653564,0.050000000745058,0.0492002442479133,293.2962646484375,297.1499938964844,293.1499938964844,0.1533931940793991,-2509.49365234375,304.1646728515625,0.8082906007766724,0.2252516448497772,0.1594040244817733,293.1905822753906,297.1499938964844,293.1499938964844,0.341920793056488,-6433.91015625,304.12060546875,0.9990000128746032,0.4909466803073883,0.4100763499736786,293.3160095214844,297.1499938964844,293.1499938964844,0.0079597970470786,-2676.643310546875,300.6380920410156,0.4769508838653564,0.050000000745058,0.2333847731351852,291.1388244628906,291.1499938964844,263.25,261.2285461425781,281.1816711425781,294.1899719238281,291.1372375488281,1.0,0.2668186128139496,0.9763032793998718,0.9763032793998718,1.0,1.0,-1.1566942930221558,0.4865355491638183,0.6701586842536926,0.2620463967323303,0.0,0.0,0.5036292672157288,55.784549713134766,66.0,-23.184457778930664,-11562.890625,197.5886688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9817199707031,307.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.001953125,18000.0,0.0,0.0,0.2558255791664123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45489302277565,0.4548983573913574,-5.32882359038922e-06,0.0,0.0002596304402686,0.0,0.0,25.39194297790528,0.0,0.0,0.0,0.3544899225234985,4.0,0.0,1.0
655800,293.1698608398437,297.1499938964844,293.1499938964844,0.0710973143577575,-1757.2725830078125,304.1502990722656,0.6592127680778503,0.1222894191741943,0.1117459312081337,294.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4769508838653564,0.050000000745058,0.0492002442479133,293.2962646484375,297.1499938964844,293.1499938964844,0.1533931940793991,-2509.49365234375,304.1646728515625,0.8082906007766724,0.2252516448497772,0.1594040244817733,293.1905822753906,297.1499938964844,293.1499938964844,0.341920793056488,-6433.91015625,304.12060546875,0.9990000128746032,0.4909466803073883,0.4100763499736786,293.3160095214844,297.1499938964844,293.1499938964844,0.0079597970470786,-2676.643310546875,300.6380920410156,0.4769508838653564,0.050000000745058,0.2333847731351852,291.1388244628906,291.1499938964844,263.25,261.2285461425781,281.1816711425781,294.1899719238281,291.1372375488281,1.0,0.2668186128139496,0.9763032793998718,0.9763032793998718,1.0,1.0,-1.1566942930221558,0.4865355491638183,0.6701586842536926,0.2620463967323303,0.0,0.0,0.5036292672157288,55.784549713134766,66.0,-23.184457778930664,-11562.890625,197.5886688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9817199707031,307.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.001953125,18000.0,0.0,0.0,0.2558255791664123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45489302277565,0.4548983573913574,-5.32882359038922e-06,0.0,0.0002596304402686,0.0,0.0,25.39194297790528,0.0,0.0,0.0,0.3544899225234985,4.0,0.0,1.0
655860,293.1691589355469,297.1499938964844,293.1499938964844,0.0709939673542976,-1755.5911865234375,304.1503601074219,0.6535411477088928,0.1219326332211494,0.1115188673138618,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.4724685251712799,0.050000000745058,0.0492854379117488,293.2977294921875,297.1499938964844,293.1499938964844,0.150333285331726,-2469.544921875,304.1648864746094,0.7971662282943726,0.2212535589933395,0.1566961854696273,293.2079162597656,297.1499938964844,293.1499938964844,0.3522657752037048,-6590.01318359375,304.1132202148437,0.9990000128746032,0.4864088594913482,0.4198136031627655,293.31671142578125,297.1499938964844,293.1499938964844,0.0079102450981736,-2667.269775390625,300.57470703125,0.4724685251712799,0.050000000745058,0.2337888926267624,291.1247863769531,291.1499938964844,263.2699890136719,261.244384765625,281.2034606933594,294.2224426269531,291.1235046386719,1.0,0.2706919610500335,0.9762623310089112,0.9762623310089112,1.0,1.0,-1.165446400642395,0.4904278814792633,0.6750184893608093,0.2645347416400909,0.0,0.0,0.507959246635437,58.07762908935547,54.0,-19.54267883300781,-11614.5224609375,204.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86651611328125,307.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.80859375,18000.0,0.0,0.0,0.2538659870624542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609682261943817,0.4609735608100891,-5.356428118830081e-06,0.0,0.0002576417173258,0.0,0.0,25.9395751953125,0.0,0.0,0.0,0.3563947677612304,4.0,0.0,1.0
655920,293.1691589355469,297.1499938964844,293.1499938964844,0.0709939673542976,-1755.5911865234375,304.1503601074219,0.6535411477088928,0.1219326332211494,0.1115188673138618,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.4724685251712799,0.050000000745058,0.0492854379117488,293.2977294921875,297.1499938964844,293.1499938964844,0.150333285331726,-2469.544921875,304.1648864746094,0.7971662282943726,0.2212535589933395,0.1566961854696273,293.2079162597656,297.1499938964844,293.1499938964844,0.3522657752037048,-6590.01318359375,304.1132202148437,0.9990000128746032,0.4864088594913482,0.4198136031627655,293.31671142578125,297.1499938964844,293.1499938964844,0.0079102450981736,-2667.269775390625,300.57470703125,0.4724685251712799,0.050000000745058,0.2337888926267624,291.1247863769531,291.1499938964844,263.2699890136719,261.244384765625,281.2034606933594,294.2224426269531,291.1235046386719,1.0,0.2706919610500335,0.9762623310089112,0.9762623310089112,1.0,1.0,-1.165446400642395,0.4904278814792633,0.6750184893608093,0.2645347416400909,0.0,0.0,0.507959246635437,58.07762908935547,54.0,-19.54267883300781,-11614.5224609375,204.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86651611328125,307.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.80859375,18000.0,0.0,0.0,0.2538659870624542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609682261943817,0.4609735608100891,-5.356428118830081e-06,0.0,0.0002576417173258,0.0,0.0,25.9395751953125,0.0,0.0,0.0,0.3563947677612304,4.0,0.0,1.0
