time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1683959960937,297.1499938964844,293.1499938964844,0.0706734657287597,-1749.7169189453125,304.1507873535156,0.6539773941040039,0.1216014176607132,0.1111863255500793,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4734509587287903,0.050000000745058,0.0492670461535453,293.2991027832031,297.1499938964844,293.1499938964844,0.1469108611345291,-2424.304931640625,304.1656494140625,0.7935683727264404,0.2172324955463409,0.1538776904344558,293.2196960449219,297.1499938964844,293.1499938964844,0.350886195898056,-6562.65625,304.1283874511719,0.9990000128746032,0.4825184941291809,0.417731374502182,293.3175048828125,297.1499938964844,293.1499938964844,0.007832258939743,-2648.611328125,300.5155639648437,0.4734509587287903,0.050000000745058,0.2337016612291336,291.12823486328125,291.1499938964844,263.2900085449219,261.2603454589844,281.23779296875,294.2405090332031,291.1308898925781,1.0,0.2688294053077698,0.9762213826179504,0.9762213826179504,1.0,1.0,-1.1590474843978882,0.4870882928371429,0.6719591617584229,0.2640505135059356,0.0,0.0,0.5111240148544312,57.54694747924805,42.0,11.09661865234375,-11580.6318359375,201.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137145996094,307.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17954.66015625,18000.0,0.0,0.0,0.2528304755687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677988290786743,0.4678042232990265,-5.394855179474689e-06,0.0,0.0002565908071119,0.0,0.0,26.59469985961914,0.0,0.0,0.0,0.358591765165329,4.0,0.0,1.0
656040,293.1683959960937,297.1499938964844,293.1499938964844,0.0706734657287597,-1749.7169189453125,304.1507873535156,0.6539773941040039,0.1216014176607132,0.1111863255500793,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4734509587287903,0.050000000745058,0.0492670461535453,293.2991027832031,297.1499938964844,293.1499938964844,0.1469108611345291,-2424.304931640625,304.1656494140625,0.7935683727264404,0.2172324955463409,0.1538776904344558,293.2196960449219,297.1499938964844,293.1499938964844,0.350886195898056,-6562.65625,304.1283874511719,0.9990000128746032,0.4825184941291809,0.417731374502182,293.3175048828125,297.1499938964844,293.1499938964844,0.007832258939743,-2648.611328125,300.5155639648437,0.4734509587287903,0.050000000745058,0.2337016612291336,291.12823486328125,291.1499938964844,263.2900085449219,261.2603454589844,281.23779296875,294.2405090332031,291.1308898925781,1.0,0.2688294053077698,0.9762213826179504,0.9762213826179504,1.0,1.0,-1.1590474843978882,0.4870882928371429,0.6719591617584229,0.2640505135059356,0.0,0.0,0.5111240148544312,57.54694747924805,42.0,11.09661865234375,-11580.6318359375,201.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137145996094,307.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17954.66015625,18000.0,0.0,0.0,0.2528304755687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677988290786743,0.4678042232990265,-5.394855179474689e-06,0.0,0.0002565908071119,0.0,0.0,26.59469985961914,0.0,0.0,0.0,0.358591765165329,4.0,0.0,1.0
656100,293.1677551269531,297.1499938964844,293.1499938964844,0.0704382061958313,-1745.275390625,304.1510925292969,0.6564021110534668,0.1214903220534324,0.111024223268032,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4758259057998657,0.050000000745058,0.0492219142615795,293.29962158203125,297.1499938964844,293.1499938964844,0.1450352221727371,-2399.254150390625,304.1662292480469,0.7944115996360779,0.2152379602193832,0.1524490565061569,293.2196350097656,297.1499938964844,293.1499938964844,0.3457627892494201,-6481.1416015625,304.14166259765625,0.9990000128746032,0.481648176908493,0.4125747084617615,293.3177185058594,297.1499938964844,293.1499938964844,0.0077810594812035,-2634.978515625,300.48992919921875,0.4758259057998657,0.050000000745058,0.2334875762462616,291.1423645019531,291.1499938964844,263.29998779296875,261.26837158203125,281.25103759765625,294.23065185546875,291.1454772949219,1.0,0.2662115097045898,0.9762008786201476,0.9762008786201476,1.0,1.0,-1.150639891624451,0.482987105846405,0.6676527857780457,0.2626432776451111,0.0,0.0,0.510229766368866,56.29909896850586,42.0,25.562938690185547,-11511.701171875,196.6473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6422424316406,307.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.201171875,18000.0,0.0,0.0,0.2524915039539337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680447578430176,0.4680501520633697,-5.403579052654095e-06,0.0,0.0002562467998359,0.0,0.0,26.64960479736328,0.0,0.0,0.0,0.3587537705898285,4.0,0.0,1.0
656160,293.1669311523437,297.1499938964844,293.1499938964844,0.0702185630798339,-1741.1175537109375,304.1512756347656,0.6601884961128235,0.1214304640889167,0.1108859032392501,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4791234731674194,0.050000000745058,0.0491580553352832,293.3000183105469,297.1499938964844,293.1499938964844,0.1431561112403869,-2374.095947265625,304.16668701171875,0.7967864871025085,0.2132666707038879,0.1510190516710281,293.21539306640625,297.1499938964844,293.1499938964844,0.3383428454399109,-6364.7958984375,304.1566772460937,0.9990000128746032,0.4815903007984161,0.405165821313858,293.31768798828125,297.1499938964844,293.1499938964844,0.0077270972542464,-2620.452392578125,300.4652099609375,0.4791234731674194,0.050000000745058,0.2331846505403518,291.1573181152344,291.1499938964844,263.3099975585937,261.27642822265625,281.2603454589844,294.2087707519531,291.1604919433594,1.0,0.2626243829727173,0.9761853218078612,0.9761853218078612,1.0,1.0,-1.1394262313842771,0.477606862783432,0.6618193984031677,0.2605388462543487,0.0,0.0,0.5082430839538574,54.53709411621094,45.0,33.92301177978516,-11415.1201171875,189.6541442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841369628906,307.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.828125,18000.0,0.0,0.0,0.2521490454673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661025106906891,0.4661079049110412,-5.400204827310517e-06,0.0,0.0002558992418926,0.0,0.0,26.494041442871094,0.0,0.0,0.0,0.3582181632518768,4.0,0.0,1.0
656220,293.1649169921875,297.1499938964844,293.1499938964844,0.0700047016143798,-1737.068359375,304.15118408203125,0.6645948886871338,0.1214109659194946,0.110776275396347,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4826427102088928,0.050000000745058,0.0490892939269542,293.3005065917969,297.1499938964844,293.1499938964844,0.139660432934761,-2327.337158203125,304.1669006347656,0.7972525954246521,0.2093646377325058,0.1482390761375427,293.20233154296875,297.1499938964844,293.1499938964844,0.3298514783382416,-6233.93115234375,304.1680908203125,0.9990000128746032,0.4825869798660278,0.3970302939414978,293.3170166015625,297.1499938964844,293.1499938964844,0.0076383654959499,-2597.367431640625,300.41436767578125,0.4826427102088928,0.050000000745058,0.2328584790229797,291.176025390625,291.1499938964844,263.3299865722656,261.29266357421875,281.26055908203125,294.15643310546875,291.1759948730469,1.0,0.258975476026535,0.9761541485786438,0.9761541485786438,1.0,1.0,-1.1257128715515137,0.4710895419120788,0.65462327003479,0.2578213810920715,0.0,0.0,0.5031480193138123,52.61616134643555,48.0,18.16758728027344,-11252.08203125,181.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5136413574219,307.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.072265625,18000.0,0.0,0.0,0.2512759268283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582906663417816,0.4582960307598114,-5.36614379598177e-06,0.0,0.0002550131175667,0.0,0.0,25.78828430175781,0.0,0.0,0.0,0.355827122926712,4.0,0.0,1.0
656280,293.1649169921875,297.1499938964844,293.1499938964844,0.0700047016143798,-1737.068359375,304.15118408203125,0.6645948886871338,0.1214109659194946,0.110776275396347,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4826427102088928,0.050000000745058,0.0490892939269542,293.3005065917969,297.1499938964844,293.1499938964844,0.139660432934761,-2327.337158203125,304.1669006347656,0.7972525954246521,0.2093646377325058,0.1482390761375427,293.20233154296875,297.1499938964844,293.1499938964844,0.3298514783382416,-6233.93115234375,304.1680908203125,0.9990000128746032,0.4825869798660278,0.3970302939414978,293.3170166015625,297.1499938964844,293.1499938964844,0.0076383654959499,-2597.367431640625,300.41436767578125,0.4826427102088928,0.050000000745058,0.2328584790229797,291.176025390625,291.1499938964844,263.3299865722656,261.29266357421875,281.26055908203125,294.15643310546875,291.1759948730469,1.0,0.258975476026535,0.9761541485786438,0.9761541485786438,1.0,1.0,-1.1257128715515137,0.4710895419120788,0.65462327003479,0.2578213810920715,0.0,0.0,0.5031480193138123,52.61616134643555,48.0,18.16758728027344,-11252.08203125,181.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5136413574219,307.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.072265625,18000.0,0.0,0.0,0.2512759268283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582906663417816,0.4582960307598114,-5.36614379598177e-06,0.0,0.0002550131175667,0.0,0.0,25.78828430175781,0.0,0.0,0.0,0.355827122926712,4.0,0.0,1.0
656340,293.162841796875,297.1499938964844,293.1499938964844,0.0700256526470184,-1737.537353515625,304.1507568359375,0.666620135307312,0.1214505210518837,0.1107761412858963,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4841227531433105,0.050000000745058,0.0490604676306247,293.3007507324219,297.1499938964844,293.1499938964844,0.1365092992782592,-2285.29248046875,304.1665344238281,0.7945897579193115,0.2055058479309082,0.1455211788415908,293.1924743652344,297.1499938964844,293.1499938964844,0.3262989521026611,-6181.2431640625,304.16778564453125,0.9990000128746032,0.4832653105258941,0.3935685157775879,293.3158264160156,297.1499938964844,293.1499938964844,0.0075700283050537,-2581.248046875,300.3587951660156,0.4841227531433105,0.050000000745058,0.232721745967865,291.17236328125,291.1499938964844,263.3500061035156,261.3090515136719,281.2613220214844,294.123291015625,291.1718139648437,1.0,0.2571690380573272,0.976123034954071,0.976123034954071,1.0,1.0,-1.118094563484192,0.4674971997737884,0.650597333908081,0.2562473714351654,0.0,0.0,0.5003651976585388,51.78561019897461,51.0,0.4699999690055847,-11153.2744140625,177.81500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48193359375,307.5956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.072265625,18000.0,0.0,0.0,0.2502095401287079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528207778930664,0.4528261125087738,-5.332679393177386e-06,0.0,0.0002539308916311,0.0,0.0,25.261154174804688,0.0,0.0,0.0,0.354011207818985,4.0,0.0,1.0
656400,293.162841796875,297.1499938964844,293.1499938964844,0.0700256526470184,-1737.537353515625,304.1507568359375,0.666620135307312,0.1214505210518837,0.1107761412858963,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4841227531433105,0.050000000745058,0.0490604676306247,293.3007507324219,297.1499938964844,293.1499938964844,0.1365092992782592,-2285.29248046875,304.1665344238281,0.7945897579193115,0.2055058479309082,0.1455211788415908,293.1924743652344,297.1499938964844,293.1499938964844,0.3262989521026611,-6181.2431640625,304.16778564453125,0.9990000128746032,0.4832653105258941,0.3935685157775879,293.3158264160156,297.1499938964844,293.1499938964844,0.0075700283050537,-2581.248046875,300.3587951660156,0.4841227531433105,0.050000000745058,0.232721745967865,291.17236328125,291.1499938964844,263.3500061035156,261.3090515136719,281.2613220214844,294.123291015625,291.1718139648437,1.0,0.2571690380573272,0.976123034954071,0.976123034954071,1.0,1.0,-1.118094563484192,0.4674971997737884,0.650597333908081,0.2562473714351654,0.0,0.0,0.5003651976585388,51.78561019897461,51.0,0.4699999690055847,-11153.2744140625,177.81500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48193359375,307.5956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.072265625,18000.0,0.0,0.0,0.2502095401287079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528207778930664,0.4528261125087738,-5.332679393177386e-06,0.0,0.0002539308916311,0.0,0.0,25.261154174804688,0.0,0.0,0.0,0.354011207818985,4.0,0.0,1.0
656460,293.1610717773437,297.1499938964844,293.1499938964844,0.0700989961624145,-1738.976318359375,304.150390625,0.6667202115058899,0.1214883401989936,0.1108132302761077,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4841389656066894,0.050000000745058,0.0490601770579814,293.3009338378906,297.1499938964844,293.1499938964844,0.1334417313337326,-2244.194091796875,304.1661376953125,0.7895494103431702,0.2016498744487762,0.1428340971469879,293.1877746582031,297.1499938964844,293.1499938964844,0.3261227309703827,-6181.10888671875,304.1620483398437,0.9990000128746032,0.4831528067588806,0.3935306668281555,293.3146057128906,297.1499938964844,293.1499938964844,0.0075096748769283,-2567.351318359375,300.3027648925781,0.4841389656066894,0.050000000745058,0.2327203601598739,291.1658020019531,291.1499938964844,263.3699951171875,261.3255615234375,281.26617431640625,294.1089172363281,291.16485595703125,1.0,0.2568435668945312,0.9761098623275756,0.9761098623275756,1.0,1.0,-1.1148648262023926,0.4659858644008636,0.6488789319992065,0.2555517256259918,0.0,0.0,0.4986630380153656,51.7349739074707,54.0,-7.958083629608154,-11097.63671875,176.74928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46295166015625,307.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.08203125,18000.0,0.0,0.0,0.2491111904382705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494054317474365,0.4494107365608215,-5.311149834597018e-06,0.0,0.0002528161858208,0.0,0.0,24.9326171875,0.0,0.0,0.0,0.3528623878955841,4.0,0.0,1.0
656520,293.1610717773437,297.1499938964844,293.1499938964844,0.0700989961624145,-1738.976318359375,304.150390625,0.6667202115058899,0.1214883401989936,0.1108132302761077,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4841389656066894,0.050000000745058,0.0490601770579814,293.3009338378906,297.1499938964844,293.1499938964844,0.1334417313337326,-2244.194091796875,304.1661376953125,0.7895494103431702,0.2016498744487762,0.1428340971469879,293.1877746582031,297.1499938964844,293.1499938964844,0.3261227309703827,-6181.10888671875,304.1620483398437,0.9990000128746032,0.4831528067588806,0.3935306668281555,293.3146057128906,297.1499938964844,293.1499938964844,0.0075096748769283,-2567.351318359375,300.3027648925781,0.4841389656066894,0.050000000745058,0.2327203601598739,291.1658020019531,291.1499938964844,263.3699951171875,261.3255615234375,281.26617431640625,294.1089172363281,291.16485595703125,1.0,0.2568435668945312,0.9761098623275756,0.9761098623275756,1.0,1.0,-1.1148648262023926,0.4659858644008636,0.6488789319992065,0.2555517256259918,0.0,0.0,0.4986630380153656,51.7349739074707,54.0,-7.958083629608154,-11097.63671875,176.74928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46295166015625,307.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.08203125,18000.0,0.0,0.0,0.2491111904382705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494054317474365,0.4494107365608215,-5.311149834597018e-06,0.0,0.0002528161858208,0.0,0.0,24.9326171875,0.0,0.0,0.0,0.3528623878955841,4.0,0.0,1.0
656580,293.15966796875,297.1499938964844,293.1499938964844,0.0701863244175911,-1740.6865234375,304.1501159667969,0.6652112007141113,0.1214916855096817,0.1108470633625984,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4829882383346557,0.050000000745058,0.0490826219320297,293.30126953125,297.1499938964844,293.1499938964844,0.1304124146699905,-2203.422119140625,304.1658020019531,0.7825969457626343,0.1977583020925521,0.1401448547840118,293.1883850097656,297.1499938964844,293.1499938964844,0.3287357091903686,-6223.71435546875,304.1536560058594,0.9990000128746032,0.4820847511291504,0.3962239623069763,293.313720703125,297.1499938964844,293.1499938964844,0.0074544516392052,-2554.93017578125,300.2455444335937,0.4829882383346557,0.050000000745058,0.2328268140554428,291.15679931640625,291.1499938964844,263.3900146484375,261.3422241210937,281.2749938964844,294.10955810546875,291.1557922363281,1.0,0.2576938271522522,0.9760966897010804,0.9760966897010804,1.0,1.0,-1.1150637865066528,0.4660766124725342,0.6489871740341187,0.255599707365036,0.0,0.0,0.4983540177345276,52.30593490600586,57.0,-11.723272323608398,-11076.3251953125,177.8922882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44158935546875,307.5342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.232421875,18000.0,0.0,0.0,0.2481136173009872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448142260313034,0.448147565126419,-5.3006724556325935e-06,0.0,0.0002518037799745,0.0,0.0,24.801517486572266,0.0,0.0,0.0,0.352404773235321,4.0,0.0,1.0
656640,293.15966796875,297.1499938964844,293.1499938964844,0.0701863244175911,-1740.6865234375,304.1501159667969,0.6652112007141113,0.1214916855096817,0.1108470633625984,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4829882383346557,0.050000000745058,0.0490826219320297,293.30126953125,297.1499938964844,293.1499938964844,0.1304124146699905,-2203.422119140625,304.1658020019531,0.7825969457626343,0.1977583020925521,0.1401448547840118,293.1883850097656,297.1499938964844,293.1499938964844,0.3287357091903686,-6223.71435546875,304.1536560058594,0.9990000128746032,0.4820847511291504,0.3962239623069763,293.313720703125,297.1499938964844,293.1499938964844,0.0074544516392052,-2554.93017578125,300.2455444335937,0.4829882383346557,0.050000000745058,0.2328268140554428,291.15679931640625,291.1499938964844,263.3900146484375,261.3422241210937,281.2749938964844,294.10955810546875,291.1557922363281,1.0,0.2576938271522522,0.9760966897010804,0.9760966897010804,1.0,1.0,-1.1150637865066528,0.4660766124725342,0.6489871740341187,0.255599707365036,0.0,0.0,0.4983540177345276,52.30593490600586,57.0,-11.723272323608398,-11076.3251953125,177.8922882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44158935546875,307.5342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.232421875,18000.0,0.0,0.0,0.2481136173009872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448142260313034,0.448147565126419,-5.3006724556325935e-06,0.0,0.0002518037799745,0.0,0.0,24.801517486572266,0.0,0.0,0.0,0.352404773235321,4.0,0.0,1.0
656700,293.1591186523437,297.1499938964844,293.1499938964844,0.0702230706810951,-1741.4130859375,304.1500244140625,0.663957417011261,0.1214747801423072,0.1108554229140281,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4820484817028045,0.050000000745058,0.0491009913384914,293.301513671875,297.1499938964844,293.1499938964844,0.1288934648036956,-2182.892578125,304.1656799316406,0.7785463333129883,0.1957909166812896,0.1387919634580612,293.1905212402344,297.1499938964844,293.1499938964844,0.3309101164340973,-6258.1025390625,304.1490478515625,0.9990000128746032,0.4811761081218719,0.3984160423278808,293.3134155273437,297.1499938964844,293.1499938964844,0.0074278474785387,-2548.9638671875,300.2165832519531,0.4820484817028045,0.050000000745058,0.2329139709472656,291.1522827148437,291.1499938964844,263.3999938964844,261.3506164550781,281.2807922363281,294.1145324707031,291.1513061523437,1.0,0.258482277393341,0.9760900735855104,0.9760900735855104,1.0,1.0,-1.1162073612213137,0.4666048288345337,0.649602472782135,0.2558632493019104,0.0,0.0,0.4986568987369537,52.78678894042969,57.0,-12.221807479858398,-11076.0078125,179.14959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267272949219,307.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.2476937770843505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482873082160949,0.44829261302948,-5.299650183587801e-06,0.0,0.0002513776998966,0.0,0.0,24.80751037597656,0.0,0.0,0.0,0.3524265587329864,4.0,0.0,1.0
656760,293.15869140625,297.1499938964844,293.1499938964844,0.070251852273941,-1741.991943359375,304.14996337890625,0.6624226570129395,0.1214436292648315,0.1108554303646087,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.4808948934078216,0.050000000745058,0.0491235665977001,293.3018493652344,297.1499938964844,293.1499938964844,0.1273665577173233,-2162.19482421875,304.1656188964844,0.77418452501297,0.1938061714172363,0.1374305635690689,293.19384765625,297.1499938964844,293.1499938964844,0.3335902094841003,-6300.0087890625,304.14434814453125,0.9990000128746032,0.4800154268741607,0.4010936617851257,293.31329345703125,297.1499938964844,293.1499938964844,0.0074017471633851,-2543.103515625,300.18731689453125,0.4808948934078216,0.050000000745058,0.2330210655927658,291.1478881835937,291.1499938964844,263.4100036621094,261.35906982421875,281.2875061035156,294.1221923828125,291.14697265625,1.0,0.259479284286499,0.9760765433311462,0.9760765433311462,1.0,1.0,-1.1179423332214355,0.4674047231674194,0.6505376696586609,0.2562674582004547,0.0,0.0,0.4992391467094421,53.38235855102539,60.0,-12.20313549041748,-11081.236328125,180.80685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4079895019531,307.507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.978515625,18000.0,0.0,0.0,0.2473463714122772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488998055458069,0.4489051103591919,-5.301218607201008e-06,0.0,0.0002510251360945,0.0,0.0,24.856746673583984,0.0,0.0,0.0,0.3526008427143097,4.0,0.0,1.0
656820,293.1581420898437,297.1499938964844,293.1499938964844,0.0702799335122108,-1742.6036376953125,304.1499328613281,0.6586785912513733,0.1213362365961074,0.110826164484024,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.478022962808609,0.050000000745058,0.0491796322166919,293.302734375,297.1499938964844,293.1499938964844,0.1242808327078819,-2120.177001953125,304.1655578613281,0.7647597789764404,0.1897800117731094,0.13467738032341,293.20343017578125,297.1499938964844,293.1499938964844,0.3402413427829742,-6402.7060546875,304.1351623535156,0.9990000128746032,0.4769632220268249,0.4076675772666931,293.3133850097656,297.1499938964844,293.1499938964844,0.0073503032326698,-2531.481689453125,300.1279602050781,0.478022962808609,0.050000000745058,0.2332870066165924,291.13983154296875,291.1499938964844,263.42999267578125,261.3760681152344,281.30352783203125,294.14483642578125,291.1390380859375,1.0,0.2619973719120025,0.9760493636131288,0.9760493636131288,1.0,1.0,-1.122879147529602,0.4696761071681976,0.6532030701637268,0.2574336528778076,0.0,0.0,0.501145601272583,54.87062454223633,48.0,-11.202350616455078,-11105.0849609375,185.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,307.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7109375,18000.0,0.0,0.0,0.2469138503074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513887763023376,0.451394110918045,-5.311403128871461e-06,0.0,0.0002505861630197,0.0,0.0,25.07298469543457,0.0,0.0,0.0,0.3533624410629272,4.0,0.0,1.0
656880,293.1581420898437,297.1499938964844,293.1499938964844,0.0702799335122108,-1742.6036376953125,304.1499328613281,0.6586785912513733,0.1213362365961074,0.110826164484024,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.478022962808609,0.050000000745058,0.0491796322166919,293.302734375,297.1499938964844,293.1499938964844,0.1242808327078819,-2120.177001953125,304.1655578613281,0.7647597789764404,0.1897800117731094,0.13467738032341,293.20343017578125,297.1499938964844,293.1499938964844,0.3402413427829742,-6402.7060546875,304.1351623535156,0.9990000128746032,0.4769632220268249,0.4076675772666931,293.3133850097656,297.1499938964844,293.1499938964844,0.0073503032326698,-2531.481689453125,300.1279602050781,0.478022962808609,0.050000000745058,0.2332870066165924,291.13983154296875,291.1499938964844,263.42999267578125,261.3760681152344,281.30352783203125,294.14483642578125,291.1390380859375,1.0,0.2619973719120025,0.9760493636131288,0.9760493636131288,1.0,1.0,-1.122879147529602,0.4696761071681976,0.6532030701637268,0.2574336528778076,0.0,0.0,0.501145601272583,54.87062454223633,48.0,-11.202350616455078,-11105.0849609375,185.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,307.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7109375,18000.0,0.0,0.0,0.2469138503074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513887763023376,0.451394110918045,-5.311403128871461e-06,0.0,0.0002505861630197,0.0,0.0,25.07298469543457,0.0,0.0,0.0,0.3533624410629272,4.0,0.0,1.0
656940,293.1576232910156,297.1499938964844,293.1499938964844,0.0701081082224845,-1739.3779296875,304.1502685546875,0.6609175801277161,0.1212341859936714,0.1106878295540809,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.480006605386734,0.050000000745058,0.0491409674286842,293.3036193847656,297.1499938964844,293.1499938964844,0.1209313794970512,-2074.039306640625,304.1659851074219,0.7621657848358154,0.1857343465089798,0.1318251639604568,293.2090759277344,297.1499938964844,293.1499938964844,0.3360008299350738,-6334.0810546875,304.1477966308594,0.9990000128746032,0.474441260099411,0.4031430780887604,293.31365966796875,297.1499938964844,293.1499938964844,0.0072761583141982,-2512.042724609375,300.072509765625,0.480006605386734,0.050000000745058,0.2331035882234573,291.1463623046875,291.1499938964844,263.45001220703125,261.39324951171875,281.3275146484375,294.1573181152344,291.1493225097656,1.0,0.2590643167495727,0.976022243499756,0.976022243499756,1.0,1.0,-1.113600730895996,0.4654455184936523,0.6481552124023438,0.2551364600658417,0.0,0.0,0.5016381144523621,53.76056289672852,51.0,15.845254898071287,-11054.83203125,180.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301513671875,307.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.2467620372772216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538573324680328,0.4538626670837402,-5.32657668372849e-06,0.0,0.0002504320873413,0.0,0.0,25.309370040893555,0.0,0.0,0.0,0.3541414141654968,4.0,0.0,1.0
657000,293.1576232910156,297.1499938964844,293.1499938964844,0.0701081082224845,-1739.3779296875,304.1502685546875,0.6609175801277161,0.1212341859936714,0.1106878295540809,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.480006605386734,0.050000000745058,0.0491409674286842,293.3036193847656,297.1499938964844,293.1499938964844,0.1209313794970512,-2074.039306640625,304.1659851074219,0.7621657848358154,0.1857343465089798,0.1318251639604568,293.2090759277344,297.1499938964844,293.1499938964844,0.3360008299350738,-6334.0810546875,304.1477966308594,0.9990000128746032,0.474441260099411,0.4031430780887604,293.31365966796875,297.1499938964844,293.1499938964844,0.0072761583141982,-2512.042724609375,300.072509765625,0.480006605386734,0.050000000745058,0.2331035882234573,291.1463623046875,291.1499938964844,263.45001220703125,261.39324951171875,281.3275146484375,294.1573181152344,291.1493225097656,1.0,0.2590643167495727,0.976022243499756,0.976022243499756,1.0,1.0,-1.113600730895996,0.4654455184936523,0.6481552124023438,0.2551364600658417,0.0,0.0,0.5016381144523621,53.76056289672852,51.0,15.845254898071287,-11054.83203125,180.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301513671875,307.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.2467620372772216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538573324680328,0.4538626670837402,-5.32657668372849e-06,0.0,0.0002504320873413,0.0,0.0,25.309370040893555,0.0,0.0,0.0,0.3541414141654968,4.0,0.0,1.0
657060,293.15704345703125,297.1499938964844,293.1499938964844,0.069918692111969,-1735.735107421875,304.1504821777344,0.661885678768158,0.1211602538824081,0.1106026992201805,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4808828234672546,0.050000000745058,0.0491238683462142,293.3044738769531,297.1499938964844,293.1499938964844,0.1175166666507721,-2026.63232421875,304.16632080078125,0.7579694390296936,0.1816671341657638,0.1289815455675125,293.2069091796875,297.1499938964844,293.1499938964844,0.3335548937320709,-6295.822265625,304.1522216796875,0.9990000128746032,0.4733818769454956,0.401122123003006,293.3139038085937,297.1499938964844,293.1499938964844,0.0072010704316198,-2491.46826171875,300.0210876464844,0.4808828234672546,0.050000000745058,0.2330224812030792,291.16510009765625,291.1499938964844,263.4700012207031,261.4105834960937,281.3355407714844,294.1477966308594,291.1650695800781,1.0,0.2580253183841705,0.9759942889213562,0.9759942889213562,1.0,1.0,-1.1075366735458374,0.4627460539340973,0.6447907090187073,0.2534689307212829,0.0,0.0,0.4980227947235107,53.23783874511719,54.0,12.969587326049805,-10970.2255859375,177.39578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,307.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.236328125,18000.0,0.0,0.0,0.2465122193098068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491542875766754,0.4491595923900604,-5.312119355949108e-06,0.0,0.0002501785638742,0.0,0.0,24.91894721984864,0.0,0.0,0.0,0.3527941703796386,4.0,0.0,1.0
657120,293.15704345703125,297.1499938964844,293.1499938964844,0.069918692111969,-1735.735107421875,304.1504821777344,0.661885678768158,0.1211602538824081,0.1106026992201805,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4808828234672546,0.050000000745058,0.0491238683462142,293.3044738769531,297.1499938964844,293.1499938964844,0.1175166666507721,-2026.63232421875,304.16632080078125,0.7579694390296936,0.1816671341657638,0.1289815455675125,293.2069091796875,297.1499938964844,293.1499938964844,0.3335548937320709,-6295.822265625,304.1522216796875,0.9990000128746032,0.4733818769454956,0.401122123003006,293.3139038085937,297.1499938964844,293.1499938964844,0.0072010704316198,-2491.46826171875,300.0210876464844,0.4808828234672546,0.050000000745058,0.2330224812030792,291.16510009765625,291.1499938964844,263.4700012207031,261.4105834960937,281.3355407714844,294.1477966308594,291.1650695800781,1.0,0.2580253183841705,0.9759942889213562,0.9759942889213562,1.0,1.0,-1.1075366735458374,0.4627460539340973,0.6447907090187073,0.2534689307212829,0.0,0.0,0.4980227947235107,53.23783874511719,54.0,12.969587326049805,-10970.2255859375,177.39578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,307.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.236328125,18000.0,0.0,0.0,0.2465122193098068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491542875766754,0.4491595923900604,-5.312119355949108e-06,0.0,0.0002501785638742,0.0,0.0,24.91894721984864,0.0,0.0,0.0,0.3527941703796386,4.0,0.0,1.0
657180,293.1565246582031,297.1499938964844,293.1499938964844,0.0698942691087722,-1735.3544921875,304.1503601074219,0.6609745025634766,0.1210870891809463,0.1105496734380722,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4802692532539367,0.050000000745058,0.049135897308588,293.3053283691406,297.1499938964844,293.1499938964844,0.1143387556076049,-1982.5374755859373,304.1661682128906,0.7516538500785828,0.1775812655687332,0.1261426657438278,293.20751953125,297.1499938964844,293.1499938964844,0.3349632620811462,-6318.169921875,304.1490173339844,0.9990000128746032,0.4718275666236877,0.4025389552116394,293.3140563964844,297.1499938964844,293.1499938964844,0.0071406355127692,-2476.5322265625,299.9628295898437,0.4802692532539367,0.050000000745058,0.2330795377492904,291.1618347167969,291.1499938964844,263.489990234375,261.4281005859375,281.3441772460937,294.1474609375,291.16143798828125,1.0,0.2582909762859344,0.9759663343429564,0.9759663343429564,1.0,1.0,-1.105847716331482,0.4620333313941955,0.6438144445419312,0.2528999745845794,0.0,0.0,0.4966380298137665,53.51491165161133,57.0,0.198170855641365,-10928.880859375,177.4121856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,307.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.228515625,18000.0,0.0,0.0,0.2461014091968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460898637771606,0.4460951387882232,-5.292826699587749e-06,0.0,0.0002497616515029,0.0,0.0,24.62646484375,0.0,0.0,0.0,0.3517814874649048,4.0,0.0,1.0
657240,293.1565246582031,297.1499938964844,293.1499938964844,0.0698942691087722,-1735.3544921875,304.1503601074219,0.6609745025634766,0.1210870891809463,0.1105496734380722,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4802692532539367,0.050000000745058,0.049135897308588,293.3053283691406,297.1499938964844,293.1499938964844,0.1143387556076049,-1982.5374755859373,304.1661682128906,0.7516538500785828,0.1775812655687332,0.1261426657438278,293.20751953125,297.1499938964844,293.1499938964844,0.3349632620811462,-6318.169921875,304.1490173339844,0.9990000128746032,0.4718275666236877,0.4025389552116394,293.3140563964844,297.1499938964844,293.1499938964844,0.0071406355127692,-2476.5322265625,299.9628295898437,0.4802692532539367,0.050000000745058,0.2330795377492904,291.1618347167969,291.1499938964844,263.489990234375,261.4281005859375,281.3441772460937,294.1474609375,291.16143798828125,1.0,0.2582909762859344,0.9759663343429564,0.9759663343429564,1.0,1.0,-1.105847716331482,0.4620333313941955,0.6438144445419312,0.2528999745845794,0.0,0.0,0.4966380298137665,53.51491165161133,57.0,0.198170855641365,-10928.880859375,177.4121856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,307.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.228515625,18000.0,0.0,0.0,0.2461014091968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460898637771606,0.4460951387882232,-5.292826699587749e-06,0.0,0.0002497616515029,0.0,0.0,24.62646484375,0.0,0.0,0.0,0.3517814874649048,4.0,0.0,1.0
657300,293.15631103515625,297.1499938964844,293.1499938964844,0.0698864161968231,-1735.243408203125,304.1502990722656,0.6600039005279541,0.121043711900711,0.1105267107486724,294.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4795538485050201,0.050000000745058,0.049149889498949,293.3057556152344,297.1499938964844,293.1499938964844,0.1127590462565422,-1960.5216064453125,304.1661071777344,0.7479610443115234,0.1755299866199493,0.1247241422533989,293.20928955078125,297.1499938964844,293.1499938964844,0.3365906476974487,-6343.5390625,304.146240234375,0.9990000128746032,0.4707493484020233,0.4041830599308014,293.3141784667969,297.1499938964844,293.1499938964844,0.0071120597422122,-2469.490478515625,299.9334716796875,0.4795538485050201,0.050000000745058,0.233145922422409,291.15997314453125,291.1499938964844,263.5,261.4369506835937,281.3497619628906,294.1516418457031,291.15948486328125,1.0,0.258831113576889,0.9759523272514344,0.9759523272514344,1.0,1.0,-1.106186866760254,0.4622161984443664,0.6439706683158875,0.2529066205024719,0.0,0.0,0.4961569607257843,53.872066497802734,57.0,-2.867443084716797,-10919.5888671875,178.1859588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651672363281,307.4029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.251953125,18000.0,0.0,0.0,0.2458814978599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451548159122467,0.4451600909233093,-5.286808118398767e-06,0.0,0.0002495384542271,0.0,0.0,24.53708267211914,0.0,0.0,0.0,0.3514629006385803,4.0,0.0,1.0
657360,293.1561889648437,297.1499938964844,293.1499938964844,0.0698824077844619,-1735.211669921875,304.1502685546875,0.6587408781051636,0.1209924295544624,0.1105020493268966,294.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4785989820957184,0.050000000745058,0.0491685271263122,293.3061828613281,297.1499938964844,293.1499938964844,0.1111893206834793,-1938.5887451171875,304.1660461425781,0.7439842820167542,0.173470601439476,0.1233038455247879,293.21209716796875,297.1499938964844,293.1499938964844,0.3387804925441742,-6377.451171875,304.1429443359375,0.9990000128746032,0.4694472849369049,0.4063626825809479,293.3143615722656,297.1499938964844,293.1499938964844,0.0070844711735844,-2462.766845703125,299.9037170410156,0.4785989820957184,0.050000000745058,0.2332343161106109,291.1573486328125,291.1499938964844,263.510009765625,261.4458312988281,281.3563232421875,294.1586608886719,291.1567077636719,1.0,0.2596041560173034,0.975940465927124,0.975940465927124,1.0,1.0,-1.1071966886520386,0.4627043306827545,0.6444923281669617,0.2530791163444519,0.0,0.0,0.4959249198436737,54.35615921020508,45.0,-5.56710147857666,-10915.75390625,179.40103149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635803222656,307.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.291015625,18000.0,0.0,0.0,0.2456685751676559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445159137248993,0.4445212185382843,-5.282349320623325e-06,0.0,0.000249322358286,0.0,0.0,24.47472381591797,0.0,0.0,0.0,0.3512443304061889,4.0,0.0,1.0
657420,293.1557312011719,297.1499938964844,293.1499938964844,0.0697193518280983,-1732.162841796875,304.15045166015625,0.66224604845047,0.120925098657608,0.1103736013174057,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4815142154693603,0.050000000745058,0.0491115786135196,293.3068542480469,297.1499938964844,293.1499938964844,0.107871301472187,-1891.799072265625,304.1662292480469,0.742301344871521,0.169380247592926,0.1203993633389473,293.21319580078125,297.1499938964844,293.1499938964844,0.3323124945163727,-6275.28955078125,304.1566467285156,0.9990000128746032,0.4676264524459839,0.3996594250202179,293.3146057128906,297.1499938964844,293.1499938964844,0.0070097879506647,-2442.503662109375,299.84820556640625,0.4815142154693603,0.050000000745058,0.2329641878604889,291.1637268066406,291.1499938964844,263.5299987792969,261.4637451171875,281.3755187988281,294.1614685058594,291.1666259765625,1.0,0.2557112574577331,0.9759167432785034,0.9759167432785034,1.0,1.0,-1.0951257944107056,0.4572869837284088,0.6378387808799744,0.2499043047428131,0.0,0.0,0.4940758049488067,52.74150466918945,33.0,16.584861755371094,-10838.1904296875,172.7835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,307.41876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1328125,18000.0,0.0,0.0,0.2451935708522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430563151836395,0.4430615901947021,-5.276295269140974e-06,0.0,0.0002488403115421,0.0,0.0,24.34919548034668,0.0,0.0,0.0,0.350755900144577,4.0,0.0,1.0
657480,293.1557312011719,297.1499938964844,293.1499938964844,0.0697193518280983,-1732.162841796875,304.15045166015625,0.66224604845047,0.120925098657608,0.1103736013174057,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4815142154693603,0.050000000745058,0.0491115786135196,293.3068542480469,297.1499938964844,293.1499938964844,0.107871301472187,-1891.799072265625,304.1662292480469,0.742301344871521,0.169380247592926,0.1203993633389473,293.21319580078125,297.1499938964844,293.1499938964844,0.3323124945163727,-6275.28955078125,304.1566467285156,0.9990000128746032,0.4676264524459839,0.3996594250202179,293.3146057128906,297.1499938964844,293.1499938964844,0.0070097879506647,-2442.503662109375,299.84820556640625,0.4815142154693603,0.050000000745058,0.2329641878604889,291.1637268066406,291.1499938964844,263.5299987792969,261.4637451171875,281.3755187988281,294.1614685058594,291.1666259765625,1.0,0.2557112574577331,0.9759167432785034,0.9759167432785034,1.0,1.0,-1.0951257944107056,0.4572869837284088,0.6378387808799744,0.2499043047428131,0.0,0.0,0.4940758049488067,52.74150466918945,33.0,16.584861755371094,-10838.1904296875,172.7835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,307.41876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1328125,18000.0,0.0,0.0,0.2451935708522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430563151836395,0.4430615901947021,-5.276295269140974e-06,0.0,0.0002488403115421,0.0,0.0,24.34919548034668,0.0,0.0,0.0,0.350755900144577,4.0,0.0,1.0
657540,293.15484619140625,297.1499938964844,293.1499938964844,0.0694064870476722,-1726.1195068359375,304.1508178710937,0.671672523021698,0.1209587901830673,0.1102490499615669,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.4884912669658661,0.050000000745058,0.0489768907427787,293.3070983886719,297.1499938964844,293.1499938964844,0.1043526232242584,-1841.5601806640625,304.16668701171875,0.7463240027427673,0.1653580069541931,0.1174785494804382,293.1995544433594,297.1499938964844,293.1499938964844,0.3157326877117157,-6016.54833984375,304.1822204589844,0.9990000128746032,0.4687557816505432,0.3833372294902801,293.3143920898437,297.1499938964844,293.1499938964844,0.0069150128401815,-2414.38232421875,299.8020935058594,0.4884912669658661,0.050000000745058,0.2323252707719802,291.19439697265625,291.1499938964844,263.54998779296875,261.4818725585937,281.3825988769531,294.12548828125,291.197998046875,1.0,0.2478397339582443,0.9758930802345276,0.9758930802345276,1.0,1.0,-1.070954442024231,0.4464787542819977,0.6244757175445557,0.2435349822044372,0.0,0.0,0.4861658811569214,48.98911666870117,36.0,37.27532958984375,-10646.3525390625,158.95066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,307.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.40625,18000.0,0.0,0.0,0.2442435920238495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336244463920593,0.4336296916007995,-5.241532562649809e-06,0.0,0.0002478761889506,0.0,0.0,23.56395530700684,0.0,0.0,0.0,0.3479244410991668,4.0,0.0,1.0
657600,293.15484619140625,297.1499938964844,293.1499938964844,0.0694064870476722,-1726.1195068359375,304.1508178710937,0.671672523021698,0.1209587901830673,0.1102490499615669,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.4884912669658661,0.050000000745058,0.0489768907427787,293.3070983886719,297.1499938964844,293.1499938964844,0.1043526232242584,-1841.5601806640625,304.16668701171875,0.7463240027427673,0.1653580069541931,0.1174785494804382,293.1995544433594,297.1499938964844,293.1499938964844,0.3157326877117157,-6016.54833984375,304.1822204589844,0.9990000128746032,0.4687557816505432,0.3833372294902801,293.3143920898437,297.1499938964844,293.1499938964844,0.0069150128401815,-2414.38232421875,299.8020935058594,0.4884912669658661,0.050000000745058,0.2323252707719802,291.19439697265625,291.1499938964844,263.54998779296875,261.4818725585937,281.3825988769531,294.12548828125,291.197998046875,1.0,0.2478397339582443,0.9758930802345276,0.9758930802345276,1.0,1.0,-1.070954442024231,0.4464787542819977,0.6244757175445557,0.2435349822044372,0.0,0.0,0.4861658811569214,48.98911666870117,36.0,37.27532958984375,-10646.3525390625,158.95066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,307.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.40625,18000.0,0.0,0.0,0.2442435920238495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336244463920593,0.4336296916007995,-5.241532562649809e-06,0.0,0.0002478761889506,0.0,0.0,23.56395530700684,0.0,0.0,0.0,0.3479244410991668,4.0,0.0,1.0
657660,293.1536560058594,297.1499938964844,293.1499938964844,0.0692810788750648,-1723.63037109375,304.1507263183594,0.6788247227668762,0.1210790798068046,0.1102572083473205,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.4933992922306061,0.050000000745058,0.0488870255649089,293.3069763183594,297.1499938964844,293.1499938964844,0.1010564640164375,-1794.3485107421875,304.1665954589844,0.7476153373718262,0.1613999307155609,0.1146403923630714,293.1779479980469,297.1499938964844,293.1499938964844,0.3038613498210907,-5834.12451171875,304.19073486328125,0.9990000128746032,0.4718854427337646,0.3720455765724182,293.31353759765625,297.1499938964844,293.1499938964844,0.0068339351564645,-2390.904052734375,299.7548522949219,0.4933992922306061,0.050000000745058,0.231899008154869,291.2154541015625,291.1499938964844,263.57000732421875,261.50018310546875,281.3749084472656,294.07537841796875,291.21563720703125,1.0,0.242805540561676,0.975882887840271,0.975882887840271,1.0,1.0,-1.0533788204193115,0.4387246072292328,0.6146541833877563,0.23870749771595,0.0,0.0,0.4756647944450378,46.46417236328125,39.0,20.60637092590332,-10453.0283203125,149.58648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093933105469,307.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.76953125,18000.0,0.0,0.0,0.2424106299877166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181331694126129,0.4181383550167084,-5.172764304006705e-06,0.0,0.0002460159885231,0.0,0.0,22.26106643676757,0.0,0.0,0.0,0.3432077169418335,4.0,0.0,1.0
657720,293.1536560058594,297.1499938964844,293.1499938964844,0.0692810788750648,-1723.63037109375,304.1507263183594,0.6788247227668762,0.1210790798068046,0.1102572083473205,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.4933992922306061,0.050000000745058,0.0488870255649089,293.3069763183594,297.1499938964844,293.1499938964844,0.1010564640164375,-1794.3485107421875,304.1665954589844,0.7476153373718262,0.1613999307155609,0.1146403923630714,293.1779479980469,297.1499938964844,293.1499938964844,0.3038613498210907,-5834.12451171875,304.19073486328125,0.9990000128746032,0.4718854427337646,0.3720455765724182,293.31353759765625,297.1499938964844,293.1499938964844,0.0068339351564645,-2390.904052734375,299.7548522949219,0.4933992922306061,0.050000000745058,0.231899008154869,291.2154541015625,291.1499938964844,263.57000732421875,261.50018310546875,281.3749084472656,294.07537841796875,291.21563720703125,1.0,0.242805540561676,0.975882887840271,0.975882887840271,1.0,1.0,-1.0533788204193115,0.4387246072292328,0.6146541833877563,0.23870749771595,0.0,0.0,0.4756647944450378,46.46417236328125,39.0,20.60637092590332,-10453.0283203125,149.58648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093933105469,307.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.76953125,18000.0,0.0,0.0,0.2424106299877166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181331694126129,0.4181383550167084,-5.172764304006705e-06,0.0,0.0002460159885231,0.0,0.0,22.26106643676757,0.0,0.0,0.0,0.3432077169418335,4.0,0.0,1.0
