time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.15240478515625,297.1499938964844,293.1499938964844,0.0693894252181053,-1725.6712646484375,304.1502990722656,0.6830050349235535,0.1212395206093788,0.1103500500321388,294.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.496115118265152,0.050000000745058,0.0488398931920528,293.3065795898437,297.1499938964844,293.1499938964844,0.0980720520019531,-1751.632080078125,304.1660461425781,0.7457212209701538,0.1575008034706115,0.1118742153048515,293.1605834960937,297.1499938964844,293.1499938964844,0.2975481450557709,-5739.68212890625,304.1875,0.9990000128746032,0.4747075140476227,0.3659823536872864,293.31219482421875,297.1499938964844,293.1499938964844,0.0067716343328356,-2374.59423828125,299.7005920410156,0.496115118265152,0.050000000745058,0.2316754311323166,291.2111511230469,291.1499938964844,263.5899963378906,261.5187072753906,281.3713684082031,294.0438537597656,291.210205078125,1.0,0.2398654222488403,0.9758726954460144,0.9758726954460144,1.0,1.0,-1.0425653457641602,0.4340106844902038,0.6085546612739563,0.2356231659650802,0.0,0.0,0.4676946699619293,45.116355895996094,42.0,-1.249288558959961,-10319.76953125,144.31996154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409851074219,307.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.259765625,18000.0,0.0,0.0,0.2397959232330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051302075386047,0.405135303735733,-5.106287972012069e-06,0.0,0.0002433623885735,0.0,0.0,21.167133331298828,0.0,0.0,0.0,0.3391288816928863,4.0,0.0,1.0
657840,293.15240478515625,297.1499938964844,293.1499938964844,0.0693894252181053,-1725.6712646484375,304.1502990722656,0.6830050349235535,0.1212395206093788,0.1103500500321388,294.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.496115118265152,0.050000000745058,0.0488398931920528,293.3065795898437,297.1499938964844,293.1499938964844,0.0980720520019531,-1751.632080078125,304.1660461425781,0.7457212209701538,0.1575008034706115,0.1118742153048515,293.1605834960937,297.1499938964844,293.1499938964844,0.2975481450557709,-5739.68212890625,304.1875,0.9990000128746032,0.4747075140476227,0.3659823536872864,293.31219482421875,297.1499938964844,293.1499938964844,0.0067716343328356,-2374.59423828125,299.7005920410156,0.496115118265152,0.050000000745058,0.2316754311323166,291.2111511230469,291.1499938964844,263.5899963378906,261.5187072753906,281.3713684082031,294.0438537597656,291.210205078125,1.0,0.2398654222488403,0.9758726954460144,0.9758726954460144,1.0,1.0,-1.0425653457641602,0.4340106844902038,0.6085546612739563,0.2356231659650802,0.0,0.0,0.4676946699619293,45.116355895996094,42.0,-1.249288558959961,-10319.76953125,144.31996154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409851074219,307.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.259765625,18000.0,0.0,0.0,0.2397959232330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051302075386047,0.405135303735733,-5.106287972012069e-06,0.0,0.0002433623885735,0.0,0.0,21.167133331298828,0.0,0.0,0.0,0.3391288816928863,4.0,0.0,1.0
657900,293.1518249511719,297.1499938964844,293.1499938964844,0.0694735497236251,-1727.2559814453125,304.1501159667969,0.6841562390327454,0.1213224753737449,0.1104136630892753,294.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.4968064129352569,0.050000000745058,0.048828225582838,293.30633544921875,297.1499938964844,293.1499938964844,0.0966265499591827,-1730.886474609375,304.1657409667969,0.7438178658485413,0.1555656492710113,0.110512189567089,293.1542358398437,297.1499938964844,293.1499938964844,0.2959054708480835,-5716.21337890625,304.18365478515625,0.9990000128746032,0.4758236408233642,0.3644650876522064,293.3115234375,297.1499938964844,293.1499938964844,0.0067438944242894,-2367.5478515625,299.67291259765625,0.4968064129352569,0.050000000745058,0.2316200733184814,291.2066955566406,291.1499938964844,263.6000061035156,261.5280456542969,281.3717346191406,294.0347900390625,291.2054138183594,1.0,0.2390542030334472,0.9758675694465636,0.9758675694465636,1.0,1.0,-1.0391043424606323,0.432526171207428,0.6065782308578491,0.2345785796642303,0.0,0.0,0.4643574059009552,44.770484924316406,42.0,-7.933201789855957,-10271.66015625,142.80482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60650634765625,307.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.232421875,18000.0,0.0,0.0,0.2382922321557998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998057544231415,0.3998108506202698,-5.079152742837323e-06,0.0,0.0002418363146716,0.0,0.0,20.72835922241211,0.0,0.0,0.0,0.3374556303024292,4.0,0.0,1.0
657960,293.1513061523437,297.1499938964844,293.1499938964844,0.0695719644427299,-1729.1151123046875,304.14990234375,0.6847298741340637,0.1214014366269111,0.1104820072650909,294.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020874023437,0.4970957040786743,0.050000000745058,0.0488233901560306,293.3060913085937,297.1499938964844,293.1499938964844,0.0952052175998687,-1710.465087890625,304.1654663085937,0.741350531578064,0.1536342203617096,0.1091591939330101,293.1495361328125,297.1499938964844,293.1499938964844,0.2951678037643432,-5706.8798828125,304.1788635253906,0.9990000128746032,0.4766959547996521,0.363833487033844,293.31085205078125,297.1499938964844,293.1499938964844,0.0067178416065871,-2361.085205078125,299.64471435546875,0.4970957040786743,0.050000000745058,0.2315971404314041,291.20074462890625,291.1499938964844,263.6099853515625,261.5374450683594,281.3733215332031,294.0296630859375,291.1991577148437,1.0,0.2386265993118286,0.9758655428886414,0.9758655428886414,1.0,1.0,-1.036770224571228,0.4315449297428131,0.6052253246307373,0.2338240444660186,0.0,0.0,0.4615662693977356,44.61295700073242,45.0,-13.339925765991213,-10233.7236328125,141.92129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6674194335937,307.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.810546875,18000.0,0.0,0.0,0.2367070168256759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952339887619018,0.3952390551567077,-5.055725978309056e-06,0.0,0.0002402275276836,0.0,0.0,20.35521507263184,0.0,0.0,0.0,0.3360209763050079,4.0,0.0,1.0
658020,293.1504821777344,297.1499938964844,293.1499938964844,0.0697868689894676,-1733.188720703125,304.1495666503906,0.6843421459197998,0.1215337812900543,0.110616959631443,294.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4966271817684173,0.050000000745058,0.048831284046173,293.3056640625,297.1499938964844,293.1499938964844,0.0924025177955627,-1670.14306640625,304.1649780273437,0.7349748015403748,0.1497663259506225,0.1064667403697967,293.1449279785156,297.1499938964844,293.1499938964844,0.2960406541824341,-5724.64453125,304.1677551269531,0.9990000128746032,0.4776514768600464,0.3648577034473419,293.3097839355469,297.1499938964844,293.1499938964844,0.0066694868728518,-2349.408935546875,299.5869140625,0.4966271817684173,0.050000000745058,0.2316345870494842,291.1859130859375,291.1499938964844,263.6300048828125,261.5564270019531,281.3797912597656,294.0292663574219,291.1840515136719,1.0,0.2387589663267135,0.975861430168152,0.975861430168152,1.0,1.0,-1.0349829196929932,0.4308657646179199,0.6041171550750732,0.2330597341060638,0.0,0.0,0.4577453732490539,44.78158187866211,48.0,-19.8613510131836,-10186.9697265625,141.75633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7652587890625,307.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.908203125,18000.0,0.0,0.0,0.233450561761856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38864865899086,0.3886536657810211,-5.020577191316988e-06,0.0,0.000236922642216,0.0,0.0,19.81935310363769,0.0,0.0,0.0,0.3339353501796722,4.0,0.0,1.0
658080,293.1504821777344,297.1499938964844,293.1499938964844,0.0697868689894676,-1733.188720703125,304.1495666503906,0.6843421459197998,0.1215337812900543,0.110616959631443,294.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4966271817684173,0.050000000745058,0.048831284046173,293.3056640625,297.1499938964844,293.1499938964844,0.0924025177955627,-1670.14306640625,304.1649780273437,0.7349748015403748,0.1497663259506225,0.1064667403697967,293.1449279785156,297.1499938964844,293.1499938964844,0.2960406541824341,-5724.64453125,304.1677551269531,0.9990000128746032,0.4776514768600464,0.3648577034473419,293.3097839355469,297.1499938964844,293.1499938964844,0.0066694868728518,-2349.408935546875,299.5869140625,0.4966271817684173,0.050000000745058,0.2316345870494842,291.1859130859375,291.1499938964844,263.6300048828125,261.5564270019531,281.3797912597656,294.0292663574219,291.1840515136719,1.0,0.2387589663267135,0.975861430168152,0.975861430168152,1.0,1.0,-1.0349829196929932,0.4308657646179199,0.6041171550750732,0.2330597341060638,0.0,0.0,0.4577453732490539,44.78158187866211,48.0,-19.8613510131836,-10186.9697265625,141.75633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7652587890625,307.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.908203125,18000.0,0.0,0.0,0.233450561761856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38864865899086,0.3886536657810211,-5.020577191316988e-06,0.0,0.000236922642216,0.0,0.0,19.81935310363769,0.0,0.0,0.0,0.3339353501796722,4.0,0.0,1.0
658140,293.1500244140625,297.1499938964844,293.1499938964844,0.0699900090694427,-1737.054443359375,304.1493835449219,0.6822023391723633,0.1216151416301727,0.1107294112443924,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4949987828731537,0.050000000745058,0.0488591194152832,293.305419921875,297.1499938964844,293.1499938964844,0.0896059945225715,-1629.8590087890625,304.1646423339844,0.7269881963729858,0.1458716243505478,0.1037741377949714,293.1463317871094,297.1499938964844,293.1499938964844,0.2995551526546478,-5782.94775390625,304.156005859375,0.9990000128746032,0.4775072932243347,0.3684561252593994,293.3091735839844,297.1499938964844,293.1499938964844,0.0066238651052117,-2338.539794921875,299.5276794433594,0.4949987828731537,0.050000000745058,0.2317666262388229,291.1700439453125,291.1499938964844,263.6499938964844,261.5756530761719,281.389892578125,294.039794921875,291.1681823730469,1.0,0.2400001138448715,0.9758573174476624,0.9758573174476624,1.0,1.0,-1.0363959074020386,0.4316096603870392,0.6047862768173218,0.233126014471054,0.0,0.0,0.4561360478401184,45.49849319458008,51.0,-21.85855293273925,-10172.529296875,143.38621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81890869140625,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.26171875,18000.0,0.0,0.0,0.2303305566310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853389322757721,0.3853439390659332,-5.000620149075985e-06,0.0,0.0002337562473258,0.0,0.0,19.545005798339844,0.0,0.0,0.0,0.3328531384468078,4.0,0.0,1.0
658200,293.1500244140625,297.1499938964844,293.1499938964844,0.0699900090694427,-1737.054443359375,304.1493835449219,0.6822023391723633,0.1216151416301727,0.1107294112443924,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4949987828731537,0.050000000745058,0.0488591194152832,293.305419921875,297.1499938964844,293.1499938964844,0.0896059945225715,-1629.8590087890625,304.1646423339844,0.7269881963729858,0.1458716243505478,0.1037741377949714,293.1463317871094,297.1499938964844,293.1499938964844,0.2995551526546478,-5782.94775390625,304.156005859375,0.9990000128746032,0.4775072932243347,0.3684561252593994,293.3091735839844,297.1499938964844,293.1499938964844,0.0066238651052117,-2338.539794921875,299.5276794433594,0.4949987828731537,0.050000000745058,0.2317666262388229,291.1700439453125,291.1499938964844,263.6499938964844,261.5756530761719,281.389892578125,294.039794921875,291.1681823730469,1.0,0.2400001138448715,0.9758573174476624,0.9758573174476624,1.0,1.0,-1.0363959074020386,0.4316096603870392,0.6047862768173218,0.233126014471054,0.0,0.0,0.4561360478401184,45.49849319458008,51.0,-21.85855293273925,-10172.529296875,143.38621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81890869140625,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.26171875,18000.0,0.0,0.0,0.2303305566310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853389322757721,0.3853439390659332,-5.000620149075985e-06,0.0,0.0002337562473258,0.0,0.0,19.545005798339844,0.0,0.0,0.0,0.3328531384468078,4.0,0.0,1.0
658260,293.1499328613281,297.1499938964844,293.1499938964844,0.0701566115021705,-1740.2489013671875,304.1493225097656,0.6786727905273438,0.1216319650411605,0.1108021885156631,294.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4924854040145874,0.050000000745058,0.0489034764468669,293.305419921875,297.1499938964844,293.1499938964844,0.0867823585867881,-1589.1834716796875,304.1644897460937,0.7175578474998474,0.1419339329004287,0.1010659113526344,293.1529541015625,297.1499938964844,293.1499938964844,0.3052171170711517,-5873.65771484375,304.14459228515625,0.9990000128746032,0.4762634634971618,0.3741203546524048,293.30914306640625,297.1499938964844,293.1499938964844,0.0065794535912573,-2327.930419921875,299.4670715332031,0.4924854040145874,0.050000000745058,0.23197703063488,291.1546325683594,291.1499938964844,263.6700134277344,261.5950927734375,281.40313720703125,294.05926513671875,291.15289306640625,1.0,0.2421304881572723,0.9758397340774536,0.9758397340774536,1.0,1.0,-1.04033625125885,0.4334771931171417,0.606859028339386,0.2338488399982452,0.0,0.0,0.4565606713294983,46.66794204711914,54.0,-21.39950942993164,-10183.0546875,146.4843292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8209533691406,307.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.227614939212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849945664405823,0.3849995732307434,-4.994265964342048e-06,0.0,0.0002310002309968,0.0,0.0,19.50165557861328,0.0,0.0,0.0,0.3326783776283264,4.0,0.0,1.0
658320,293.1499328613281,297.1499938964844,293.1499938964844,0.0701566115021705,-1740.2489013671875,304.1493225097656,0.6786727905273438,0.1216319650411605,0.1108021885156631,294.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4924854040145874,0.050000000745058,0.0489034764468669,293.305419921875,297.1499938964844,293.1499938964844,0.0867823585867881,-1589.1834716796875,304.1644897460937,0.7175578474998474,0.1419339329004287,0.1010659113526344,293.1529541015625,297.1499938964844,293.1499938964844,0.3052171170711517,-5873.65771484375,304.14459228515625,0.9990000128746032,0.4762634634971618,0.3741203546524048,293.30914306640625,297.1499938964844,293.1499938964844,0.0065794535912573,-2327.930419921875,299.4670715332031,0.4924854040145874,0.050000000745058,0.23197703063488,291.1546325683594,291.1499938964844,263.6700134277344,261.5950927734375,281.40313720703125,294.05926513671875,291.15289306640625,1.0,0.2421304881572723,0.9758397340774536,0.9758397340774536,1.0,1.0,-1.04033625125885,0.4334771931171417,0.606859028339386,0.2338488399982452,0.0,0.0,0.4565606713294983,46.66794204711914,54.0,-21.39950942993164,-10183.0546875,146.4843292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8209533691406,307.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.227614939212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849945664405823,0.3849995732307434,-4.994265964342048e-06,0.0,0.0002310002309968,0.0,0.0,19.50165557861328,0.0,0.0,0.0,0.3326783776283264,4.0,0.0,1.0
658380,293.1502380371094,297.1499938964844,293.1499938964844,0.0702714174985885,-1742.487060546875,304.1493530273437,0.6740956902503967,0.1215771958231926,0.1108250170946121,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4893149137496948,0.050000000745058,0.0489616394042968,293.3056945800781,297.1499938964844,293.1499938964844,0.0839104577898979,-1547.872314453125,304.1644287109375,0.706365168094635,0.1379454135894775,0.0983331874012947,293.1640319824219,297.1499938964844,293.1499938964844,0.3126097023487091,-5989.90478515625,304.13409423828125,0.9990000128746032,0.4739559292793274,0.3814209401607513,293.3097229003906,297.1499938964844,293.1499938964844,0.0065352129749953,-2317.210205078125,299.4052429199219,0.4893149137496948,0.050000000745058,0.2322529256343841,291.1405944824219,291.1499938964844,263.69000244140625,261.6147766113281,281.4192199707031,294.0864562988281,291.1390686035156,1.0,0.2449665814638137,0.9758221507072448,0.9758221507072448,1.0,1.0,-1.0462466478347778,0.4362234473228454,0.6100231409072876,0.2350815236568451,0.0,0.0,0.4587723016738891,48.2138671875,57.0,-19.50465583801269,-10212.841796875,150.80044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77105712890625,307.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.833984375,18000.0,0.0,0.0,0.2255156636238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872918784618377,0.3872968852519989,-5.000079909223132e-06,0.0,0.000228869728744,0.0,0.0,19.66339492797852,0.0,0.0,0.0,0.3333126604557037,4.0,0.0,1.0
658440,293.1502380371094,297.1499938964844,293.1499938964844,0.0702714174985885,-1742.487060546875,304.1493530273437,0.6740956902503967,0.1215771958231926,0.1108250170946121,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4893149137496948,0.050000000745058,0.0489616394042968,293.3056945800781,297.1499938964844,293.1499938964844,0.0839104577898979,-1547.872314453125,304.1644287109375,0.706365168094635,0.1379454135894775,0.0983331874012947,293.1640319824219,297.1499938964844,293.1499938964844,0.3126097023487091,-5989.90478515625,304.13409423828125,0.9990000128746032,0.4739559292793274,0.3814209401607513,293.3097229003906,297.1499938964844,293.1499938964844,0.0065352129749953,-2317.210205078125,299.4052429199219,0.4893149137496948,0.050000000745058,0.2322529256343841,291.1405944824219,291.1499938964844,263.69000244140625,261.6147766113281,281.4192199707031,294.0864562988281,291.1390686035156,1.0,0.2449665814638137,0.9758221507072448,0.9758221507072448,1.0,1.0,-1.0462466478347778,0.4362234473228454,0.6100231409072876,0.2350815236568451,0.0,0.0,0.4587723016738891,48.2138671875,57.0,-19.50465583801269,-10212.841796875,150.80044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77105712890625,307.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.833984375,18000.0,0.0,0.0,0.2255156636238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872918784618377,0.3872968852519989,-5.000079909223132e-06,0.0,0.000228869728744,0.0,0.0,19.66339492797852,0.0,0.0,0.0,0.3333126604557037,4.0,0.0,1.0
658500,293.1504821777344,297.1499938964844,293.1499938964844,0.0703063905239105,-1743.19140625,304.1494140625,0.6715094447135925,0.121521919965744,0.1108158305287361,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4875343739986419,0.050000000745058,0.0489952228963375,293.305908203125,297.1499938964844,293.1499938964844,0.0824520885944366,-1526.937744140625,304.1644592285156,0.7001753449440002,0.1359311938285827,0.0969562828540802,293.17095947265625,297.1499938964844,293.1499938964844,0.3168469369411468,-6055.82177734375,304.1293029785156,0.9990000128746032,0.4724179208278656,0.3855739831924438,293.3102111816406,297.1499938964844,293.1499938964844,0.0065129436552524,-2311.73046875,299.3739013671875,0.4875343739986419,0.050000000745058,0.2324122488498687,291.13427734375,291.1499938964844,263.70001220703125,261.62469482421875,281.4283752441406,294.102783203125,291.13287353515625,1.0,0.2466021627187729,0.9758133888244628,0.9758133888244628,1.0,1.0,-1.049798846244812,0.4378643035888672,0.6119346022605896,0.2358509004116058,0.0,0.0,0.4604601860046386,49.109130859375,57.0,-18.216556549072266,-10233.4599609375,153.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279663085937,307.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.296875,18000.0,0.0,0.0,0.2247470915317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893226385116577,0.3893276453018188,-5.007149411540013e-06,0.0,0.0002280897315358,0.0,0.0,19.81375312805176,0.0,0.0,0.0,0.3339017927646637,4.0,0.0,1.0
658560,293.1508483886719,297.1499938964844,293.1499938964844,0.070325456559658,-1743.6014404296875,304.14947509765625,0.6687735915184021,0.1214481815695762,0.1107924580574035,294.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4856431484222412,0.050000000745058,0.0490314699709415,293.3061828613281,297.1499938964844,293.1499938964844,0.080977126955986,-1505.8057861328125,304.1645202636719,0.6937851309776306,0.1339041292667389,0.0955720171332359,293.1786804199219,297.1499938964844,293.1499938964844,0.3213896453380584,-6126.03369140625,304.12481689453125,0.9990000128746032,0.4706358313560486,0.3900063037872314,293.3108215332031,297.1499938964844,293.1499938964844,0.0064904983155429,-2306.1416015625,299.3422546386719,0.4856431484222412,0.050000000745058,0.2325841784477234,291.1285095214844,291.1499938964844,263.7099914550781,261.6347045898437,281.438232421875,294.12091064453125,291.12725830078125,1.0,0.2483590841293335,0.9758001565933228,0.9758001565933228,1.0,1.0,-1.0536789894104004,0.4396529793739319,0.6140260100364685,0.2367029339075088,0.0,0.0,0.4624797403812408,50.0762939453125,60.0,-16.762123107910156,-10257.16015625,156.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67413330078125,307.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.435546875,18000.0,0.0,0.0,0.2241833806037902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918735980987549,0.3918786346912384,-5.016758677811595e-06,0.0,0.0002275176375405,0.0,0.0,20.006080627441406,0.0,0.0,0.0,0.3346527516841888,4.0,0.0,1.0
658620,293.1517333984375,297.1499938964844,293.1499938964844,0.0703150704503059,-1743.522705078125,304.149658203125,0.6629852056503296,0.1212468147277832,0.1107036471366882,294.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4815577268600464,0.050000000745058,0.049111008644104,293.30682373046875,297.1499938964844,293.1499938964844,0.0779754370450973,-1462.9619140625,304.1646728515625,0.6806135773658752,0.1298138201236724,0.0927827879786491,293.1960754394531,297.1499938964844,293.1499938964844,0.3312415480613708,-6276.92919921875,304.1168518066406,0.9990000128746032,0.4663842618465423,0.3995604217052459,293.3124389648437,297.1499938964844,293.1499938964844,0.0064449021592736,-2294.56787109375,299.2783508300781,0.4815577268600464,0.050000000745058,0.2329614758491516,291.1187438964844,291.1499938964844,263.7300109863281,261.6548767089844,281.4603881835937,294.16259765625,291.1177978515625,1.0,0.25217404961586,0.975773811340332,0.975773811340332,1.0,1.0,-1.0622400045394895,0.4435951113700866,0.6186449527740479,0.2386042177677154,0.0,0.0,0.4673270583152771,52.20024490356445,48.0,-13.478431701660156,-10311.833984375,162.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398864746094,307.3491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.876953125,18000.0,0.0,0.0,0.2236907035112381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983084261417389,0.3983134627342224,-5.042814336775336e-06,0.0,0.0002270176191814,0.0,0.0,20.50223922729492,0.0,0.0,0.0,0.3365750908851623,4.0,0.0,1.0
658680,293.1517333984375,297.1499938964844,293.1499938964844,0.0703150704503059,-1743.522705078125,304.149658203125,0.6629852056503296,0.1212468147277832,0.1107036471366882,294.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4815577268600464,0.050000000745058,0.049111008644104,293.30682373046875,297.1499938964844,293.1499938964844,0.0779754370450973,-1462.9619140625,304.1646728515625,0.6806135773658752,0.1298138201236724,0.0927827879786491,293.1960754394531,297.1499938964844,293.1499938964844,0.3312415480613708,-6276.92919921875,304.1168518066406,0.9990000128746032,0.4663842618465423,0.3995604217052459,293.3124389648437,297.1499938964844,293.1499938964844,0.0064449021592736,-2294.56787109375,299.2783508300781,0.4815577268600464,0.050000000745058,0.2329614758491516,291.1187438964844,291.1499938964844,263.7300109863281,261.6548767089844,281.4603881835937,294.16259765625,291.1177978515625,1.0,0.25217404961586,0.975773811340332,0.975773811340332,1.0,1.0,-1.0622400045394895,0.4435951113700866,0.6186449527740479,0.2386042177677154,0.0,0.0,0.4673270583152771,52.20024490356445,48.0,-13.478431701660156,-10311.833984375,162.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398864746094,307.3491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.876953125,18000.0,0.0,0.0,0.2236907035112381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983084261417389,0.3983134627342224,-5.042814336775336e-06,0.0,0.0002270176191814,0.0,0.0,20.50223922729492,0.0,0.0,0.0,0.3365750908851623,4.0,0.0,1.0
658740,293.15252685546875,297.1499938964844,293.1499938964844,0.0700898692011833,-1739.3367919921875,304.1501770019531,0.6637656688690186,0.1210400983691215,0.1104938238859176,294.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.4824654161930084,0.050000000745058,0.0490932650864124,293.3073425292969,297.1499938964844,293.1499938964844,0.0747478529810905,-1417.023193359375,304.1651916503906,0.674348771572113,0.1257375925779342,0.0899147540330886,293.2081604003906,297.1499938964844,293.1499938964844,0.3296908736228943,-6247.45703125,304.131103515625,0.9990000128746032,0.4627340734004974,0.3974480330944061,293.3141174316406,297.1499938964844,293.1499938964844,0.0063798758201301,-2275.654052734375,299.2192077636719,0.4824654161930084,0.050000000745058,0.2328773140907287,291.12408447265625,291.1499938964844,263.75,261.6753234863281,281.4871520996094,294.1922912597656,291.12713623046875,1.0,0.2502636015415191,0.9757474660873412,0.9757474660873412,1.0,1.0,-1.0558961629867554,0.4408661425113678,0.61503005027771,0.2366872578859329,0.0,0.0,0.4708639681339264,51.65806579589844,36.0,14.92628002166748,-10290.9599609375,159.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38970947265625,307.3109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.8359375,18000.0,0.0,0.0,0.2239360958337783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048921465873718,0.4048972129821777,-5.0745520638884045e-06,0.0,0.0002272666752105,0.0,0.0,21.035383224487305,0.0,0.0,0.0,0.3385790586471557,4.0,0.0,1.0
658800,293.15252685546875,297.1499938964844,293.1499938964844,0.0700898692011833,-1739.3367919921875,304.1501770019531,0.6637656688690186,0.1210400983691215,0.1104938238859176,294.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.4824654161930084,0.050000000745058,0.0490932650864124,293.3073425292969,297.1499938964844,293.1499938964844,0.0747478529810905,-1417.023193359375,304.1651916503906,0.674348771572113,0.1257375925779342,0.0899147540330886,293.2081604003906,297.1499938964844,293.1499938964844,0.3296908736228943,-6247.45703125,304.131103515625,0.9990000128746032,0.4627340734004974,0.3974480330944061,293.3141174316406,297.1499938964844,293.1499938964844,0.0063798758201301,-2275.654052734375,299.2192077636719,0.4824654161930084,0.050000000745058,0.2328773140907287,291.12408447265625,291.1499938964844,263.75,261.6753234863281,281.4871520996094,294.1922912597656,291.12713623046875,1.0,0.2502636015415191,0.9757474660873412,0.9757474660873412,1.0,1.0,-1.0558961629867554,0.4408661425113678,0.61503005027771,0.2366872578859329,0.0,0.0,0.4708639681339264,51.65806579589844,36.0,14.92628002166748,-10290.9599609375,159.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38970947265625,307.3109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.8359375,18000.0,0.0,0.0,0.2239360958337783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048921465873718,0.4048972129821777,-5.0745520638884045e-06,0.0,0.0002272666752105,0.0,0.0,21.035383224487305,0.0,0.0,0.0,0.3385790586471557,4.0,0.0,1.0
658860,293.15283203125,297.1499938964844,293.1499938964844,0.0696753859519958,-1731.4251708984375,304.1507873535156,0.6707709431648254,0.1209136992692947,0.1102587506175041,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4878489077091217,0.050000000745058,0.0489893145859241,293.307373046875,297.1499938964844,293.1499938964844,0.0713054239749908,-1368.2388916015625,304.1658630371094,0.674260139465332,0.1217429041862487,0.0870298445224762,293.20391845703125,297.1499938964844,293.1499938964844,0.3171014785766601,-6047.13134765625,304.1585693359375,0.9990000128746032,0.4620876312255859,0.3848391771316528,293.3153686523437,297.1499938964844,293.1499938964844,0.0062946481630206,-2248.468017578125,299.17095947265625,0.4878489077091217,0.050000000745058,0.2323842048645019,291.1558532714844,291.1499938964844,263.7690124511719,261.69512939453125,281.4977111816406,294.1767883300781,291.1597595214844,1.0,0.243961751461029,0.9757221341133118,0.9757221341133118,1.0,1.0,-1.0363048315048218,0.4322613775730133,0.6040434837341309,0.2312933504581451,0.0,0.0,0.4680305123329162,48.752838134765625,39.0,38.63416290283203,-10147.208984375,149.09890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2761535644531,307.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.794921875,18000.0,0.0,0.0,0.2243606150150299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036011397838592,0.4036062061786651,-5.081652489025146e-06,0.0,0.0002276974992128,0.0,0.0,20.978986740112305,0.0,0.0,0.0,0.3383514583110809,4.0,0.0,1.0
658920,293.15283203125,297.1499938964844,293.1499938964844,0.0696753859519958,-1731.4251708984375,304.1507873535156,0.6707709431648254,0.1209136992692947,0.1102587506175041,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4878489077091217,0.050000000745058,0.0489893145859241,293.307373046875,297.1499938964844,293.1499938964844,0.0713054239749908,-1368.2388916015625,304.1658630371094,0.674260139465332,0.1217429041862487,0.0870298445224762,293.20391845703125,297.1499938964844,293.1499938964844,0.3171014785766601,-6047.13134765625,304.1585693359375,0.9990000128746032,0.4620876312255859,0.3848391771316528,293.3153686523437,297.1499938964844,293.1499938964844,0.0062946481630206,-2248.468017578125,299.17095947265625,0.4878489077091217,0.050000000745058,0.2323842048645019,291.1558532714844,291.1499938964844,263.7690124511719,261.69512939453125,281.4977111816406,294.1767883300781,291.1597595214844,1.0,0.243961751461029,0.9757221341133118,0.9757221341133118,1.0,1.0,-1.0363048315048218,0.4322613775730133,0.6040434837341309,0.2312933504581451,0.0,0.0,0.4680305123329162,48.752838134765625,39.0,38.63416290283203,-10147.208984375,149.09890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2761535644531,307.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.794921875,18000.0,0.0,0.0,0.2243606150150299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036011397838592,0.4036062061786651,-5.081652489025146e-06,0.0,0.0002276974992128,0.0,0.0,20.978986740112305,0.0,0.0,0.0,0.3383514583110809,4.0,0.0,1.0
658980,293.1527404785156,297.1499938964844,293.1499938964844,0.0694212764501571,-1726.577880859375,304.15093994140625,0.675684928894043,0.1208602711558342,0.110135830938816,294.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.491431713104248,0.050000000745058,0.0489226765930652,293.30694580078125,297.1499938964844,293.1499938964844,0.0680085271596908,-1322.1761474609375,304.1660461425781,0.6717137694358826,0.1178440600633621,0.084241509437561,293.1905517578125,297.1499938964844,293.1499938964844,0.3083948791027069,-5911.38525390625,304.1697082519531,0.9990000128746032,0.4634310305118561,0.376531034708023,293.3159484863281,297.1499938964844,293.1499938964844,0.0062192678451538,-2224.900146484375,299.1211853027344,0.491431713104248,0.050000000745058,0.232068121433258,291.1793518066406,291.1499938964844,263.7861022949219,261.71337890625,281.49090576171875,294.1394348144531,291.17999267578125,1.0,0.2401857078075409,0.975696861743927,0.975696861743927,1.0,1.0,-1.0223735570907593,0.4262083768844604,0.5961651802062988,0.2273394763469696,0.0,0.0,0.462202250957489,46.87089157104492,42.0,24.13529586791992,-9996.322265625,142.15838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323913574219,307.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.65625,18000.0,0.0,0.0,0.2244025021791458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959239721298218,0.3959290087223053,-5.05519983562408e-06,0.0,0.0002277400199091,0.0,0.0,20.396713256835938,0.0,0.0,0.0,0.3361562490463257,4.0,0.0,1.0
659040,293.1527404785156,297.1499938964844,293.1499938964844,0.0694212764501571,-1726.577880859375,304.15093994140625,0.675684928894043,0.1208602711558342,0.110135830938816,294.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.491431713104248,0.050000000745058,0.0489226765930652,293.30694580078125,297.1499938964844,293.1499938964844,0.0680085271596908,-1322.1761474609375,304.1660461425781,0.6717137694358826,0.1178440600633621,0.084241509437561,293.1905517578125,297.1499938964844,293.1499938964844,0.3083948791027069,-5911.38525390625,304.1697082519531,0.9990000128746032,0.4634310305118561,0.376531034708023,293.3159484863281,297.1499938964844,293.1499938964844,0.0062192678451538,-2224.900146484375,299.1211853027344,0.491431713104248,0.050000000745058,0.232068121433258,291.1793518066406,291.1499938964844,263.7861022949219,261.71337890625,281.49090576171875,294.1394348144531,291.17999267578125,1.0,0.2401857078075409,0.975696861743927,0.975696861743927,1.0,1.0,-1.0223735570907593,0.4262083768844604,0.5961651802062988,0.2273394763469696,0.0,0.0,0.462202250957489,46.87089157104492,42.0,24.13529586791992,-9996.322265625,142.15838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323913574219,307.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.65625,18000.0,0.0,0.0,0.2244025021791458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959239721298218,0.3959290087223053,-5.05519983562408e-06,0.0,0.0002277400199091,0.0,0.0,20.396713256835938,0.0,0.0,0.0,0.3361562490463257,4.0,0.0,1.0
659100,293.1526184082031,297.1499938964844,293.1499938964844,0.0693880245089531,-1725.98779296875,304.1508178710937,0.6770849227905273,0.1208464875817298,0.1101031228899955,294.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.49244025349617,0.050000000745058,0.0489044375717639,293.3065490722656,297.1499938964844,293.1499938964844,0.0664567947387695,-1300.802978515625,304.1659545898437,0.6693350672721863,0.1159316077828407,0.0828833654522895,293.1849365234375,297.1499938964844,293.1499938964844,0.3060214817523956,-5875.2392578125,304.17041015625,0.9990000128746032,0.4640257358551025,0.374224454164505,293.3160400390625,297.1499938964844,293.1499938964844,0.006187851075083,-2215.779541015625,299.09259033203125,0.49244025349617,0.050000000745058,0.2319816052913665,291.18023681640625,291.1499938964844,263.7939147949219,261.7219543457031,281.48876953125,294.1263732910156,291.1800537109375,1.0,0.2390162199735641,0.9756841659545898,0.9756841659545898,1.0,1.0,-1.0178089141845703,0.4242366850376129,0.593572199344635,0.2260234951972961,0.0,0.0,0.4600791931152344,46.34537506103516,42.0,12.266103744506836,-9941.2607421875,140.07608032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.197265625,18000.0,0.0,0.0,0.2242490202188491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924128413200378,0.3924178779125213,-5.038571998738917e-06,0.0,0.0002275842416565,0.0,0.0,20.11722946166992,0.0,0.0,0.0,0.3350891172885895,4.0,0.0,1.0
659160,293.15252685546875,297.1499938964844,293.1499938964844,0.0693753510713577,-1725.7880859375,304.15069580078125,0.677915096282959,0.120834894478321,0.1100817397236824,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.4930404424667358,0.050000000745058,0.0488937124609947,293.3060913085937,297.1499938964844,293.1499938964844,0.0649310201406478,-1279.929931640625,304.16583251953125,0.6663959622383118,0.1140410304069519,0.0815470069646835,293.18048095703125,297.1499938964844,293.1499938964844,0.3045760095119476,-5853.81396484375,304.1693115234375,0.9990000128746032,0.4644582867622375,0.3728602826595306,293.3160400390625,297.1499938964844,293.1499938964844,0.0061586336232721,-2207.416748046875,299.0634460449219,0.4930404424667358,0.050000000745058,0.2319307178258896,291.17919921875,291.1499938964844,263.8013000488281,261.7301330566406,281.4881591796875,294.1176452636719,291.1788330078125,1.0,0.2382616251707077,0.975683867931366,0.975683867931366,1.0,1.0,-1.0144671201705933,0.4228032529354095,0.5916638374328613,0.225037932395935,0.0,0.0,0.4582327306270599,46.02671432495117,45.0,4.475156307220459,-9899.96484375,138.67543029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,307.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.521484375,18000.0,0.0,0.0,0.224002793431282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895206451416015,0.3895256519317627,-5.024137863074429e-06,0.0,0.0002273343707202,0.0,0.0,19.88599395751953,0.0,0.0,0.0,0.33418670296669,4.0,0.0,1.0
659220,293.1523742675781,297.1499938964844,293.1499938964844,0.069380484521389,-1725.967529296875,304.15045166015625,0.6780148148536682,0.1207994893193245,0.1100528985261917,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.493151843547821,0.050000000745058,0.0488917529582977,293.30499267578125,297.1499938964844,293.1499938964844,0.0619285330176353,-1239.2542724609375,304.1655578613281,0.6590830683708191,0.1103073880076408,0.0789268091320991,293.1756286621094,297.1499938964844,293.1499938964844,0.3041331768035888,-5849.45458984375,304.1635131835937,0.9990000128746032,0.4646783173084259,0.3726080060005188,293.3160400390625,297.1499938964844,293.1499938964844,0.0061041042208671,-2192.015869140625,299.004150390625,0.493151843547821,0.050000000745058,0.2319214344024658,291.1744689941406,291.1499938964844,263.814697265625,261.7454833984375,281.4913024902344,294.112548828125,291.1736145019531,1.0,0.2378387600183487,0.975683331489563,0.975683331489563,1.0,1.0,-1.0109697580337524,0.4213379621505737,0.5896317958831787,0.2239196747541427,0.0,0.0,0.455243855714798,45.92610549926758,48.0,-5.491971969604492,-9845.0615234375,137.6182403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,307.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.427734375,18000.0,0.0,0.0,0.2233046144247055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848011791706085,0.3848061561584472,-5.000785677111708e-06,0.0,0.0002266257943119,0.0,0.0,19.51251792907715,0.0,0.0,0.0,0.3327175378799438,4.0,0.0,1.0
659280,293.1523742675781,297.1499938964844,293.1499938964844,0.069380484521389,-1725.967529296875,304.15045166015625,0.6780148148536682,0.1207994893193245,0.1100528985261917,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.493151843547821,0.050000000745058,0.0488917529582977,293.30499267578125,297.1499938964844,293.1499938964844,0.0619285330176353,-1239.2542724609375,304.1655578613281,0.6590830683708191,0.1103073880076408,0.0789268091320991,293.1756286621094,297.1499938964844,293.1499938964844,0.3041331768035888,-5849.45458984375,304.1635131835937,0.9990000128746032,0.4646783173084259,0.3726080060005188,293.3160400390625,297.1499938964844,293.1499938964844,0.0061041042208671,-2192.015869140625,299.004150390625,0.493151843547821,0.050000000745058,0.2319214344024658,291.1744689941406,291.1499938964844,263.814697265625,261.7454833984375,281.4913024902344,294.112548828125,291.1736145019531,1.0,0.2378387600183487,0.975683331489563,0.975683331489563,1.0,1.0,-1.0109697580337524,0.4213379621505737,0.5896317958831787,0.2239196747541427,0.0,0.0,0.455243855714798,45.92610549926758,48.0,-5.491971969604492,-9845.0615234375,137.6182403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,307.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.427734375,18000.0,0.0,0.0,0.2233046144247055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848011791706085,0.3848061561584472,-5.000785677111708e-06,0.0,0.0002266257943119,0.0,0.0,19.51251792907715,0.0,0.0,0.0,0.3327175378799438,4.0,0.0,1.0
659340,293.1524353027344,297.1499938964844,293.1499938964844,0.0694031789898872,-1726.501220703125,304.1502685546875,0.6763190031051636,0.1207288950681686,0.1100169494748115,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4920441806316376,0.050000000745058,0.0489116422832012,293.3035888671875,297.1499938964844,293.1499938964844,0.058984700590372,-1199.8946533203125,304.165283203125,0.650336742401123,0.1066640466451644,0.0763721168041229,293.1762390136719,297.1499938964844,293.1499938964844,0.3065128028392792,-5888.9794921875,304.1549987792969,0.9990000128746032,0.4639196693897247,0.37512868642807,293.3162536621094,297.1499938964844,293.1499938964844,0.0060534281656146,-2177.97509765625,298.9427795410156,0.4920441806316376,0.050000000745058,0.232015773653984,291.16619873046875,291.1499938964844,263.8263854980469,261.7594299316406,281.49853515625,294.1202087402344,291.1650695800781,1.0,0.2386309951543808,0.9756827354431152,0.9756827354431152,1.0,1.0,-1.011021852493286,0.4214392602443695,0.5895825624465942,0.2237314581871032,0.0,0.0,0.4536138772964477,46.42578125,51.0,-11.028389930725098,-9823.521484375,138.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,307.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.962890625,18000.0,0.0,0.0,0.2224515080451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818642795085907,0.3818692564964294,-4.984924089512788e-06,0.0,0.0002257599990116,0.0,0.0,19.277456283569336,0.0,0.0,0.0,0.3317872583866119,4.0,0.0,1.0
659400,293.1524353027344,297.1499938964844,293.1499938964844,0.0694031789898872,-1726.501220703125,304.1502685546875,0.6763190031051636,0.1207288950681686,0.1100169494748115,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4920441806316376,0.050000000745058,0.0489116422832012,293.3035888671875,297.1499938964844,293.1499938964844,0.058984700590372,-1199.8946533203125,304.165283203125,0.650336742401123,0.1066640466451644,0.0763721168041229,293.1762390136719,297.1499938964844,293.1499938964844,0.3065128028392792,-5888.9794921875,304.1549987792969,0.9990000128746032,0.4639196693897247,0.37512868642807,293.3162536621094,297.1499938964844,293.1499938964844,0.0060534281656146,-2177.97509765625,298.9427795410156,0.4920441806316376,0.050000000745058,0.232015773653984,291.16619873046875,291.1499938964844,263.8263854980469,261.7594299316406,281.49853515625,294.1202087402344,291.1650695800781,1.0,0.2386309951543808,0.9756827354431152,0.9756827354431152,1.0,1.0,-1.011021852493286,0.4214392602443695,0.5895825624465942,0.2237314581871032,0.0,0.0,0.4536138772964477,46.42578125,51.0,-11.028389930725098,-9823.521484375,138.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,307.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.962890625,18000.0,0.0,0.0,0.2224515080451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818642795085907,0.3818692564964294,-4.984924089512788e-06,0.0,0.0002257599990116,0.0,0.0,19.277456283569336,0.0,0.0,0.0,0.3317872583866119,4.0,0.0,1.0
659460,293.1526794433594,297.1499938964844,293.1499938964844,0.0694207474589347,-1726.9560546875,304.150146484375,0.6732118129730225,0.1206165552139282,0.1099627763032913,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.4899868071079254,0.050000000745058,0.0489493459463119,293.3017272949219,297.1499938964844,293.1499938964844,0.0561443977057933,-1162.39306640625,304.1649169921875,0.6408491730690002,0.103151187300682,0.0739307180047035,293.1817321777344,297.1499938964844,293.1499938964844,0.311185359954834,-5963.5341796875,304.14556884765625,0.9990000128746032,0.4621471464633941,0.3798637986183166,293.3168334960937,297.1499938964844,293.1499938964844,0.0060049407184123,-2164.645751953125,298.879638671875,0.4899868071079254,0.050000000745058,0.2321946322917938,291.1563720703125,291.1499938964844,263.8363952636719,261.7720642089844,281.5072021484375,294.135986328125,291.1551513671875,1.0,0.2404028624296188,0.975669801235199,0.975669801235199,1.0,1.0,-1.013968825340271,0.4228344559669494,0.5911343693733215,0.224258467555046,0.0,0.0,0.453420341014862,47.41392135620117,54.0,-13.532551765441896,-9830.9658203125,140.94268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,307.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.56640625,18000.0,0.0,0.0,0.2216100990772247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809260427951813,0.38093101978302,-4.977599019184709e-06,0.0,0.0002249060780741,0.0,0.0,19.194896697998047,0.0,0.0,0.0,0.331458032131195,4.0,0.0,1.0
659520,293.1526794433594,297.1499938964844,293.1499938964844,0.0694207474589347,-1726.9560546875,304.150146484375,0.6732118129730225,0.1206165552139282,0.1099627763032913,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.4899868071079254,0.050000000745058,0.0489493459463119,293.3017272949219,297.1499938964844,293.1499938964844,0.0561443977057933,-1162.39306640625,304.1649169921875,0.6408491730690002,0.103151187300682,0.0739307180047035,293.1817321777344,297.1499938964844,293.1499938964844,0.311185359954834,-5963.5341796875,304.14556884765625,0.9990000128746032,0.4621471464633941,0.3798637986183166,293.3168334960937,297.1499938964844,293.1499938964844,0.0060049407184123,-2164.645751953125,298.879638671875,0.4899868071079254,0.050000000745058,0.2321946322917938,291.1563720703125,291.1499938964844,263.8363952636719,261.7720642089844,281.5072021484375,294.135986328125,291.1551513671875,1.0,0.2404028624296188,0.975669801235199,0.975669801235199,1.0,1.0,-1.013968825340271,0.4228344559669494,0.5911343693733215,0.224258467555046,0.0,0.0,0.453420341014862,47.41392135620117,54.0,-13.532551765441896,-9830.9658203125,140.94268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,307.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.56640625,18000.0,0.0,0.0,0.2216100990772247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809260427951813,0.38093101978302,-4.977599019184709e-06,0.0,0.0002249060780741,0.0,0.0,19.194896697998047,0.0,0.0,0.0,0.331458032131195,4.0,0.0,1.0
