time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1532287597656,297.1499938964844,293.1499938964844,0.0694052428007125,-1726.8096923828125,304.1501159667969,0.669005274772644,0.1204389184713363,0.1098700165748596,294.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4871922433376312,0.050000000745058,0.049001969397068,293.3000793457031,297.1499938964844,293.1499938964844,0.0533063262701034,-1125.3360595703125,304.1646728515625,0.6307690739631653,0.099643126130104,0.0715207085013389,293.19146728515625,297.1499938964844,293.1499938964844,0.3177236020565033,-6066.00634765625,304.1361694335937,0.9990000128746032,0.4593788981437683,0.3863765597343445,293.3178405761719,297.1499938964844,293.1499938964844,0.0059573291800916,-2151.512939453125,298.8149719238281,0.4871922433376312,0.050000000745058,0.2324442565441131,291.146484375,291.1499938964844,263.8448181152344,261.783447265625,281.51824951171875,294.16290283203125,291.1453552246094,1.0,0.2429493218660354,0.9756568670272828,0.9756568670272828,1.0,1.0,-1.0191439390182495,0.4252796173095703,0.5938643217086792,0.2252004742622375,0.0,0.0,0.4545545578002929,48.80575180053711,57.0,-13.639189720153809,-9860.6767578125,144.6837615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,307.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.2209397107362747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819065988063812,0.3819115757942199,-4.978741799277486e-06,0.0,0.0002242257178295,0.0,0.0,19.25864028930664,0.0,0.0,0.0,0.3317086696624756,4.0,0.0,1.0
659640,293.1532287597656,297.1499938964844,293.1499938964844,0.0694052428007125,-1726.8096923828125,304.1501159667969,0.669005274772644,0.1204389184713363,0.1098700165748596,294.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4871922433376312,0.050000000745058,0.049001969397068,293.3000793457031,297.1499938964844,293.1499938964844,0.0533063262701034,-1125.3360595703125,304.1646728515625,0.6307690739631653,0.099643126130104,0.0715207085013389,293.19146728515625,297.1499938964844,293.1499938964844,0.3177236020565033,-6066.00634765625,304.1361694335937,0.9990000128746032,0.4593788981437683,0.3863765597343445,293.3178405761719,297.1499938964844,293.1499938964844,0.0059573291800916,-2151.512939453125,298.8149719238281,0.4871922433376312,0.050000000745058,0.2324442565441131,291.146484375,291.1499938964844,263.8448181152344,261.783447265625,281.51824951171875,294.16290283203125,291.1453552246094,1.0,0.2429493218660354,0.9756568670272828,0.9756568670272828,1.0,1.0,-1.0191439390182495,0.4252796173095703,0.5938643217086792,0.2252004742622375,0.0,0.0,0.4545545578002929,48.80575180053711,57.0,-13.639189720153809,-9860.6767578125,144.6837615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,307.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.2209397107362747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819065988063812,0.3819115757942199,-4.978741799277486e-06,0.0,0.0002242257178295,0.0,0.0,19.25864028930664,0.0,0.0,0.0,0.3317086696624756,4.0,0.0,1.0
659700,293.15362548828125,297.1499938964844,293.1499938964844,0.0693765208125114,-1726.3536376953125,304.150146484375,0.6665666699409485,0.1203180477023124,0.1098016127943992,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4855630397796631,0.050000000745058,0.0490332469344139,293.29937744140625,297.1499938964844,293.1499938964844,0.0518715009093284,-1106.744384765625,304.16461181640625,0.6254923343658447,0.097879871726036,0.0703143924474716,293.1976928710937,297.1499938964844,293.1499938964844,0.3215925395488739,-6126.0341796875,304.13165283203125,0.9990000128746032,0.4576271176338196,0.3901960849761963,293.3185119628906,297.1499938964844,293.1499938964844,0.0059335432015359,-2144.90380859375,298.7820739746094,0.4855630397796631,0.050000000745058,0.2325926125049591,291.141845703125,291.1499938964844,263.84844970703125,261.7886657714844,281.5244140625,294.1810302734375,291.1407775878906,1.0,0.2444645017385482,0.975650429725647,0.975650429725647,1.0,1.0,-1.0224136114120483,0.4268503487110138,0.5955632328987122,0.2257309854030609,0.0,0.0,0.4555648565292358,49.633888244628906,57.0,-13.20909595489502,-9882.099609375,146.97572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083190917969,307.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.541015625,18000.0,0.0,0.0,0.2207115143537521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830478191375732,0.383052796125412,-4.982290192856453e-06,0.0,0.0002239941240986,0.0,0.0,19.34065628051757,0.0,0.0,0.0,0.3320332169532776,4.0,0.0,1.0
659760,293.1541442871094,297.1499938964844,293.1499938964844,0.0693302750587463,-1725.5789794921875,304.15020751953125,0.6639459729194641,0.1201719492673873,0.1097146272659301,294.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4837976396083832,0.050000000745058,0.0490674935281276,293.2987670898437,297.1499938964844,293.1499938964844,0.0504234619438648,-1088.0711669921875,304.1645812988281,0.6199901103973389,0.096108078956604,0.069104716181755,293.2047424316406,297.1499938964844,293.1499938964844,0.3258101046085357,-6191.07470703125,304.1273193359375,0.9990000128746032,0.4556387960910797,0.3943356871604919,293.3193664550781,297.1499938964844,293.1499938964844,0.0059097027406096,-2138.243896484375,298.7488098144531,0.4837976396083832,0.050000000745058,0.2327550649642944,291.1374206542969,291.1499938964844,263.8516845703125,261.7935791015625,281.5309143066406,294.2024841308594,291.1364440917969,1.0,0.2461156994104385,0.9756391644477844,0.9756391644477844,1.0,1.0,-1.0260615348815918,0.4286304712295532,0.5974310636520386,0.2262526005506515,0.0,0.0,0.4568490087985992,50.53988265991211,45.0,-12.647387504577637,-9907.1611328125,149.51678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.1342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.595703125,18000.0,0.0,0.0,0.2205740213394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845901191234588,0.38459512591362,-4.987686679669423e-06,0.0,0.0002238545857835,0.0,0.0,19.45388412475586,0.0,0.0,0.0,0.3324809372425079,4.0,0.0,1.0
659820,293.1551513671875,297.1499938964844,293.1499938964844,0.0690276622772216,-1720.042236328125,304.1506652832031,0.6652795076370239,0.1198611557483673,0.1094111427664756,294.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.4852308928966522,0.050000000745058,0.0490396879613399,293.2975158691406,297.1499938964844,293.1499938964844,0.047341201454401,-1048.4439697265625,304.1648864746094,0.6142982244491577,0.0925909429788589,0.0666182562708854,293.21356201171875,297.1499938964844,293.1499938964844,0.3229012787342071,-6141.80322265625,304.1403503417969,0.9990000128746032,0.4524379670619964,0.3909756541252136,293.3211364746094,297.1499938964844,293.1499938964844,0.0058456356637179,-2118.47802734375,298.6869812011719,0.4852308928966522,0.050000000745058,0.2326231598854065,291.1418762207031,291.1499938964844,263.8570861816406,261.80255126953125,281.5486145019531,294.2334289550781,291.1449584960937,1.0,0.2436909675598144,0.9756166338920592,0.9756166338920592,1.0,1.0,-1.018496036529541,0.4255106449127197,0.5929853916168213,0.2236903756856918,0.0,0.0,0.4580629169940948,49.72232818603516,33.0,14.52687931060791,-9883.62109375,146.1028594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,307.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1171875,18000.0,0.0,0.0,0.2204998880624771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387574553489685,0.3875795602798462,-5.001845238439273e-06,0.0,0.0002237793669337,0.0,0.0,19.68703269958496,0.0,0.0,0.0,0.3333639800548553,4.0,0.0,1.0
659880,293.1551513671875,297.1499938964844,293.1499938964844,0.0690276622772216,-1720.042236328125,304.1506652832031,0.6652795076370239,0.1198611557483673,0.1094111427664756,294.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.4852308928966522,0.050000000745058,0.0490396879613399,293.2975158691406,297.1499938964844,293.1499938964844,0.047341201454401,-1048.4439697265625,304.1648864746094,0.6142982244491577,0.0925909429788589,0.0666182562708854,293.21356201171875,297.1499938964844,293.1499938964844,0.3229012787342071,-6141.80322265625,304.1403503417969,0.9990000128746032,0.4524379670619964,0.3909756541252136,293.3211364746094,297.1499938964844,293.1499938964844,0.0058456356637179,-2118.47802734375,298.6869812011719,0.4852308928966522,0.050000000745058,0.2326231598854065,291.1418762207031,291.1499938964844,263.8570861816406,261.80255126953125,281.5486145019531,294.2334289550781,291.1449584960937,1.0,0.2436909675598144,0.9756166338920592,0.9756166338920592,1.0,1.0,-1.018496036529541,0.4255106449127197,0.5929853916168213,0.2236903756856918,0.0,0.0,0.4580629169940948,49.72232818603516,33.0,14.52687931060791,-9883.62109375,146.1028594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,307.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1171875,18000.0,0.0,0.0,0.2204998880624771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387574553489685,0.3875795602798462,-5.001845238439273e-06,0.0,0.0002237793669337,0.0,0.0,19.68703269958496,0.0,0.0,0.0,0.3333639800548553,4.0,0.0,1.0
659940,293.15576171875,297.1499938964844,293.1499938964844,0.0685094967484474,-1710.31396484375,304.1513061523437,0.6728465557098389,0.1196042448282241,0.1090569347143173,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4910910427570343,0.050000000745058,0.048929076641798,293.2960205078125,297.1499938964844,293.1499938964844,0.0440825447440147,-1006.65869140625,304.16534423828125,0.613743245601654,0.0891593471169471,0.0641194581985473,293.2068176269531,297.1499938964844,293.1499938964844,0.3092005550861358,-5924.58544921875,304.1665954589844,0.9990000128746032,0.4521588683128357,0.3773153722286224,293.3226318359375,297.1499938964844,293.1499938964844,0.00576350139454,-2090.880615234375,298.636962890625,0.4910910427570343,0.050000000745058,0.2320984750986099,291.1735534667969,291.1499938964844,263.8611145019531,261.8104248046875,281.5506286621094,294.2162780761719,291.1776123046875,1.0,0.2369574457406997,0.975594162940979,0.975594162940979,1.0,1.0,-0.9979172945022584,0.4165398776531219,0.581377387046814,0.2180469334125518,0.0,0.0,0.4528844654560089,46.645263671875,36.0,38.59445571899414,-9738.96484375,135.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238037109375,307.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.009765625,18000.0,0.0,0.0,0.2202677577733993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830373585224151,0.3830423653125763,-4.994336450181436e-06,0.0,0.0002235437714261,0.0,0.0,19.38184356689453,0.0,0.0,0.0,0.3321504890918731,4.0,0.0,1.0
660000,293.15576171875,297.1499938964844,293.1499938964844,0.0685094967484474,-1710.31396484375,304.1513061523437,0.6728465557098389,0.1196042448282241,0.1090569347143173,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4910910427570343,0.050000000745058,0.048929076641798,293.2960205078125,297.1499938964844,293.1499938964844,0.0440825447440147,-1006.65869140625,304.16534423828125,0.613743245601654,0.0891593471169471,0.0641194581985473,293.2068176269531,297.1499938964844,293.1499938964844,0.3092005550861358,-5924.58544921875,304.1665954589844,0.9990000128746032,0.4521588683128357,0.3773153722286224,293.3226318359375,297.1499938964844,293.1499938964844,0.00576350139454,-2090.880615234375,298.636962890625,0.4910910427570343,0.050000000745058,0.2320984750986099,291.1735534667969,291.1499938964844,263.8611145019531,261.8104248046875,281.5506286621094,294.2162780761719,291.1776123046875,1.0,0.2369574457406997,0.975594162940979,0.975594162940979,1.0,1.0,-0.9979172945022584,0.4165398776531219,0.581377387046814,0.2180469334125518,0.0,0.0,0.4528844654560089,46.645263671875,36.0,38.59445571899414,-9738.96484375,135.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238037109375,307.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.009765625,18000.0,0.0,0.0,0.2202677577733993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830373585224151,0.3830423653125763,-4.994336450181436e-06,0.0,0.0002235437714261,0.0,0.0,19.38184356689453,0.0,0.0,0.0,0.3321504890918731,4.0,0.0,1.0
660060,293.1559753417969,297.1499938964844,293.1499938964844,0.0681514590978622,-1703.6514892578125,304.1514587402344,0.6781909465789795,0.1194143369793891,0.1088075116276741,294.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.4951503276824951,0.050000000745058,0.0488568767905235,293.2941589355469,297.1499938964844,293.1499938964844,0.0410030409693717,-967.4849853515624,304.16534423828125,0.6109008193016052,0.08583365380764,0.0617244392633438,293.19158935546875,297.1499938964844,293.1499938964844,0.2995964884757995,-5775.05810546875,304.1765441894531,0.9990000128746032,0.4538126587867737,0.3681217432022095,293.32354736328125,297.1499938964844,293.1499938964844,0.00569006241858,-2066.73486328125,298.5844421386719,0.4951503276824951,0.050000000745058,0.2317559868097305,291.1962585449219,291.1499938964844,263.8638000488281,261.8172302246094,281.5318603515625,294.1761474609375,291.19659423828125,1.0,0.2328198850154876,0.9755876660346984,0.9755876660346984,1.0,1.0,-0.9832053780555724,0.4103218615055084,0.5728835463523865,0.2135740518569946,0.0,0.0,0.4448291957378387,44.61241912841797,39.0,21.855398178100582,-9585.3779296875,128.55300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,307.13494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.2265625,18000.0,0.0,0.0,0.2194097191095352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724853694438934,0.3724903166294098,-4.956828433932969e-06,0.0,0.0002226729848189,0.0,0.0,18.613393783569336,0.0,0.0,0.0,0.3291418254375458,4.0,0.0,1.0
660120,293.1559753417969,297.1499938964844,293.1499938964844,0.0681514590978622,-1703.6514892578125,304.1514587402344,0.6781909465789795,0.1194143369793891,0.1088075116276741,294.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.4951503276824951,0.050000000745058,0.0488568767905235,293.2941589355469,297.1499938964844,293.1499938964844,0.0410030409693717,-967.4849853515624,304.16534423828125,0.6109008193016052,0.08583365380764,0.0617244392633438,293.19158935546875,297.1499938964844,293.1499938964844,0.2995964884757995,-5775.05810546875,304.1765441894531,0.9990000128746032,0.4538126587867737,0.3681217432022095,293.32354736328125,297.1499938964844,293.1499938964844,0.00569006241858,-2066.73486328125,298.5844421386719,0.4951503276824951,0.050000000745058,0.2317559868097305,291.1962585449219,291.1499938964844,263.8638000488281,261.8172302246094,281.5318603515625,294.1761474609375,291.19659423828125,1.0,0.2328198850154876,0.9755876660346984,0.9755876660346984,1.0,1.0,-0.9832053780555724,0.4103218615055084,0.5728835463523865,0.2135740518569946,0.0,0.0,0.4448291957378387,44.61241912841797,39.0,21.855398178100582,-9585.3779296875,128.55300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,307.13494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.2265625,18000.0,0.0,0.0,0.2194097191095352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724853694438934,0.3724903166294098,-4.956828433932969e-06,0.0,0.0002226729848189,0.0,0.0,18.613393783569336,0.0,0.0,0.0,0.3291418254375458,4.0,0.0,1.0
660180,293.1561584472656,297.1499938964844,293.1499938964844,0.0680088847875595,-1701.2025146484375,304.15118408203125,0.6806467175483704,0.119229219853878,0.1086123287677764,294.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.497140496969223,0.050000000745058,0.0488231033086776,293.2920837402344,297.1499938964844,293.1499938964844,0.0381771177053451,-931.7864379882812,304.1649475097656,0.6052545309066772,0.0826041474938392,0.0594265162944793,293.17999267578125,297.1499938964844,293.1499938964844,0.2951250374317169,-5707.6826171875,304.1749572753906,0.9990000128746032,0.4551183879375458,0.3637393116950989,293.32403564453125,297.1499938964844,293.1499938964844,0.005630312487483,-2048.71337890625,298.52130126953125,0.497140496969223,0.050000000745058,0.2315957844257354,291.19207763671875,291.1499938964844,263.8652038574219,261.82305908203125,281.5151062011719,294.1561889648437,291.1910705566406,1.0,0.2305997014045715,0.9755812287330629,0.9755812287330629,1.0,1.0,-0.97471821308136,0.4069865345954895,0.5677316784858704,0.2103771418333053,0.0,0.0,0.4393870532512665,43.62700271606445,42.0,-1.1449801921844482,-9489.1640625,124.89075469970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35894775390625,307.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.197265625,18000.0,0.0,0.0,0.2179593592882156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640595972537994,0.3640645146369934,-4.917931164527545e-06,0.0,0.0002212010440416,0.0,0.0,17.981914520263672,0.0,0.0,0.0,0.3266298174858093,4.0,0.0,1.0
660240,293.1561584472656,297.1499938964844,293.1499938964844,0.0680088847875595,-1701.2025146484375,304.15118408203125,0.6806467175483704,0.119229219853878,0.1086123287677764,294.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.497140496969223,0.050000000745058,0.0488231033086776,293.2920837402344,297.1499938964844,293.1499938964844,0.0381771177053451,-931.7864379882812,304.1649475097656,0.6052545309066772,0.0826041474938392,0.0594265162944793,293.17999267578125,297.1499938964844,293.1499938964844,0.2951250374317169,-5707.6826171875,304.1749572753906,0.9990000128746032,0.4551183879375458,0.3637393116950989,293.32403564453125,297.1499938964844,293.1499938964844,0.005630312487483,-2048.71337890625,298.52130126953125,0.497140496969223,0.050000000745058,0.2315957844257354,291.19207763671875,291.1499938964844,263.8652038574219,261.82305908203125,281.5151062011719,294.1561889648437,291.1910705566406,1.0,0.2305997014045715,0.9755812287330629,0.9755812287330629,1.0,1.0,-0.97471821308136,0.4069865345954895,0.5677316784858704,0.2103771418333053,0.0,0.0,0.4393870532512665,43.62700271606445,42.0,-1.1449801921844482,-9489.1640625,124.89075469970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35894775390625,307.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.197265625,18000.0,0.0,0.0,0.2179593592882156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640595972537994,0.3640645146369934,-4.917931164527545e-06,0.0,0.0002212010440416,0.0,0.0,17.981914520263672,0.0,0.0,0.0,0.3266298174858093,4.0,0.0,1.0
660300,293.15631103515625,297.1499938964844,293.1499938964844,0.0679515823721885,-1700.252685546875,304.1510925292969,0.6809579730033875,0.119120106101036,0.1085151582956314,294.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.4975050091743469,0.050000000745058,0.0488170497119426,293.291015625,297.1499938964844,293.1499938964844,0.0368130393326282,-914.5130615234376,304.1647033691406,0.6015356183052063,0.0810137391090393,0.058305837213993,293.17626953125,297.1499938964844,293.1499938964844,0.29427170753479,-5695.87255859375,304.1719665527344,0.9990000128746032,0.455469936132431,0.3629467189311981,293.32427978515625,297.1499938964844,293.1499938964844,0.0056026955135166,-2040.5303955078125,298.4886779785156,0.4975050091743469,0.050000000745058,0.2315670698881149,291.187744140625,291.1499938964844,263.8654479980469,261.8255920410156,281.5084228515625,294.1546630859375,291.1864624023437,1.0,0.2300983965396881,0.9755780100822448,0.9755780100822448,1.0,1.0,-0.9722625613212584,0.4061613082885742,0.5661012530326843,0.2091002464294433,0.0,0.0,0.4373039305210113,43.4286003112793,42.0,-7.5509934425354,-9459.6826171875,123.98441314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,307.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.001953125,18000.0,0.0,0.0,0.2170906215906143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360917717218399,0.360922634601593,-4.903027729596943e-06,0.0,0.0002203193871537,0.0,0.0,17.74810791015625,0.0,0.0,0.0,0.3256855607032776,4.0,0.0,1.0
660360,293.15655517578125,297.1499938964844,293.1499938964844,0.0678943395614624,-1699.3173828125,304.1510009765625,0.6807057857513428,0.118991307914257,0.10840904712677,294.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4974943995475769,0.050000000745058,0.0488172434270381,293.2899780273437,297.1499938964844,293.1499938964844,0.0354744456708431,-897.4963989257812,304.1644592285156,0.5972394943237305,0.0794304981827735,0.0571971237659454,293.1740417480469,297.1499938964844,293.1499938964844,0.2942395508289337,-5696.9658203125,304.16802978515625,0.9990000128746032,0.4555774629116058,0.3629698455333709,293.3245849609375,297.1499938964844,293.1499938964844,0.005575992166996,-2032.7027587890625,298.455322265625,0.4974943995475769,0.050000000745058,0.2315679788589477,291.1822509765625,291.1499938964844,263.86541748046875,261.8279113769531,281.50274658203125,294.158447265625,291.1806945800781,1.0,0.2299494445323944,0.9755774140357972,0.9755774140357972,1.0,1.0,-0.9708328247070312,0.4058271050453186,0.5650057196617126,0.2079856395721435,0.0,0.0,0.4356993436813354,43.39928817749024,45.0,-12.535562515258787,-9439.66015625,123.60084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438232421875,307.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.18359375,18000.0,0.0,0.0,0.216167613863945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583687543869018,0.3583736419677734,-4.890725904260762e-06,0.0,0.0002193826512666,0.0,0.0,17.55893325805664,0.0,0.0,0.0,0.3249213993549347,4.0,0.0,1.0
660420,293.15740966796875,297.1499938964844,293.1499938964844,0.0677534788846969,-1697.0018310546875,304.1509094238281,0.6786762475967407,0.1186536103487014,0.1081474795937538,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4964948892593384,0.050000000745058,0.0488340258598327,293.28814697265625,297.1499938964844,293.1499938964844,0.0328519977629184,-863.8275146484375,304.1640014648437,0.5869807600975037,0.0762587115168571,0.0549951083958148,293.1739196777344,297.1499938964844,293.1499938964844,0.296350359916687,-5733.03857421875,304.1584777832031,0.9990000128746032,0.4550013244152069,0.3651516139507293,293.3255615234375,297.1499938964844,293.1499938964844,0.0055245477706193,-2017.7913818359373,298.3862609863281,0.4964948892593384,0.050000000745058,0.2316475808620453,291.1686706542969,291.1499938964844,263.864501953125,261.83184814453125,281.4939270019531,294.1808166503906,291.1668701171875,1.0,0.2305673658847808,0.9755762815475464,0.9755762815475464,1.0,1.0,-0.9706087708473206,0.4064415395259857,0.5641672015190125,0.2061130702495575,0.0,0.0,0.4340987205505371,43.782203674316406,48.0,-18.34986686706543,-9427.080078125,124.1810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,307.1592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.083984375,18000.0,0.0,0.0,0.214284598827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553517460823059,0.3553566336631775,-4.874319074588129e-06,0.0,0.0002174716355511,0.0,0.0,17.33046531677246,0.0,0.0,0.0,0.323993057012558,4.0,0.0,1.0
660480,293.15740966796875,297.1499938964844,293.1499938964844,0.0677534788846969,-1697.0018310546875,304.1509094238281,0.6786762475967407,0.1186536103487014,0.1081474795937538,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4964948892593384,0.050000000745058,0.0488340258598327,293.28814697265625,297.1499938964844,293.1499938964844,0.0328519977629184,-863.8275146484375,304.1640014648437,0.5869807600975037,0.0762587115168571,0.0549951083958148,293.1739196777344,297.1499938964844,293.1499938964844,0.296350359916687,-5733.03857421875,304.1584777832031,0.9990000128746032,0.4550013244152069,0.3651516139507293,293.3255615234375,297.1499938964844,293.1499938964844,0.0055245477706193,-2017.7913818359373,298.3862609863281,0.4964948892593384,0.050000000745058,0.2316475808620453,291.1686706542969,291.1499938964844,263.864501953125,261.83184814453125,281.4939270019531,294.1808166503906,291.1668701171875,1.0,0.2305673658847808,0.9755762815475464,0.9755762815475464,1.0,1.0,-0.9706087708473206,0.4064415395259857,0.5641672015190125,0.2061130702495575,0.0,0.0,0.4340987205505371,43.782203674316406,48.0,-18.34986686706543,-9427.080078125,124.1810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,307.1592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.083984375,18000.0,0.0,0.0,0.214284598827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553517460823059,0.3553566336631775,-4.874319074588129e-06,0.0,0.0002174716355511,0.0,0.0,17.33046531677246,0.0,0.0,0.0,0.323993057012558,4.0,0.0,1.0
660540,293.1588134765625,297.1499938964844,293.1499938964844,0.0675336048007011,-1693.2752685546875,304.1509704589844,0.6748908162117004,0.1181832253932952,0.1077912598848342,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4944243729114532,0.050000000745058,0.0488696321845054,293.2867431640625,297.1499938964844,293.1499938964844,0.0302709694951772,-829.9756469726562,304.16363525390625,0.5746305584907532,0.0730424746870994,0.0527836494147777,293.1792297363281,297.1499938964844,293.1499938964844,0.3009155094623565,-5806.82470703125,304.1480407714844,0.9990000128746032,0.4533320367336273,0.3697434067726135,293.3271789550781,297.1499938964844,293.1499938964844,0.0054737217724323,-2003.0361328125,298.3145751953125,0.4944243729114532,0.050000000745058,0.2318165004253387,291.1544494628906,291.1499938964844,263.86248779296875,261.8349609375,281.488037109375,294.2210693359375,291.1527099609375,1.0,0.2322111278772354,0.9755750894546508,0.9755750894546508,1.0,1.0,-0.9732823967933656,0.4084919393062591,0.5647904276847839,0.2045613825321197,0.0,0.0,0.4344610571861267,44.66927719116211,51.0,-19.6028060913086,-9444.9248046875,126.27926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252990722656,307.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.2125562876462936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550142347812652,0.3550190925598144,-4.868884843745036e-06,0.0,0.0002157176204491,0.0,0.0,17.293424606323242,0.0,0.0,0.0,0.3238341808319092,4.0,0.0,1.0
660600,293.1588134765625,297.1499938964844,293.1499938964844,0.0675336048007011,-1693.2752685546875,304.1509704589844,0.6748908162117004,0.1181832253932952,0.1077912598848342,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4944243729114532,0.050000000745058,0.0488696321845054,293.2867431640625,297.1499938964844,293.1499938964844,0.0302709694951772,-829.9756469726562,304.16363525390625,0.5746305584907532,0.0730424746870994,0.0527836494147777,293.1792297363281,297.1499938964844,293.1499938964844,0.3009155094623565,-5806.82470703125,304.1480407714844,0.9990000128746032,0.4533320367336273,0.3697434067726135,293.3271789550781,297.1499938964844,293.1499938964844,0.0054737217724323,-2003.0361328125,298.3145751953125,0.4944243729114532,0.050000000745058,0.2318165004253387,291.1544494628906,291.1499938964844,263.86248779296875,261.8349609375,281.488037109375,294.2210693359375,291.1527099609375,1.0,0.2322111278772354,0.9755750894546508,0.9755750894546508,1.0,1.0,-0.9732823967933656,0.4084919393062591,0.5647904276847839,0.2045613825321197,0.0,0.0,0.4344610571861267,44.66927719116211,51.0,-19.6028060913086,-9444.9248046875,126.27926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252990722656,307.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.2125562876462936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550142347812652,0.3550190925598144,-4.868884843745036e-06,0.0,0.0002157176204491,0.0,0.0,17.293424606323242,0.0,0.0,0.0,0.3238341808319092,4.0,0.0,1.0
660660,293.1607971191406,297.1499938964844,293.1499938964844,0.0672036558389663,-1687.572021484375,304.1512145996094,0.6696960926055908,0.1175604239106178,0.1073166951537132,294.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4915394783020019,0.050000000745058,0.0489211343228817,293.2859191894531,297.1499938964844,293.1499938964844,0.0276367329061031,-796.7322387695312,304.1634216308594,0.5604398250579834,0.0697465240955352,0.0505336038768291,293.189208984375,297.1499938964844,293.1499938964844,0.3074953854084015,-5910.95263671875,304.13775634765625,0.9990000128746032,0.4505771100521087,0.3762868344783783,293.3296203613281,297.1499938964844,293.1499938964844,0.0054223127663135,-1987.9444580078125,298.2403869628906,0.4915394783020019,0.050000000745058,0.2320607900619506,291.1411437988281,291.1499938964844,263.8594970703125,261.8372802734375,281.4851379394531,294.27716064453125,291.1395874023437,1.0,0.2346799820661544,0.9755607843399048,0.9755607843399048,1.0,1.0,-0.9782196879386902,0.411678671836853,0.5665410161018372,0.2032171189785003,0.0,0.0,0.4365522265434265,45.97915649414063,54.0,-18.492515563964844,-9485.353515625,129.63490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,307.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.923828125,18000.0,0.0,0.0,0.2111980766057968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570460975170135,0.3570509552955627,-4.873367288382724e-06,0.0,0.0002143391902791,0.0,0.0,17.42567253112793,0.0,0.0,0.0,0.3243608176708221,4.0,0.0,1.0
660720,293.1607971191406,297.1499938964844,293.1499938964844,0.0672036558389663,-1687.572021484375,304.1512145996094,0.6696960926055908,0.1175604239106178,0.1073166951537132,294.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4915394783020019,0.050000000745058,0.0489211343228817,293.2859191894531,297.1499938964844,293.1499938964844,0.0276367329061031,-796.7322387695312,304.1634216308594,0.5604398250579834,0.0697465240955352,0.0505336038768291,293.189208984375,297.1499938964844,293.1499938964844,0.3074953854084015,-5910.95263671875,304.13775634765625,0.9990000128746032,0.4505771100521087,0.3762868344783783,293.3296203613281,297.1499938964844,293.1499938964844,0.0054223127663135,-1987.9444580078125,298.2403869628906,0.4915394783020019,0.050000000745058,0.2320607900619506,291.1411437988281,291.1499938964844,263.8594970703125,261.8372802734375,281.4851379394531,294.27716064453125,291.1395874023437,1.0,0.2346799820661544,0.9755607843399048,0.9755607843399048,1.0,1.0,-0.9782196879386902,0.411678671836853,0.5665410161018372,0.2032171189785003,0.0,0.0,0.4365522265434265,45.97915649414063,54.0,-18.492515563964844,-9485.353515625,129.63490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,307.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.923828125,18000.0,0.0,0.0,0.2111980766057968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570460975170135,0.3570509552955627,-4.873367288382724e-06,0.0,0.0002143391902791,0.0,0.0,17.42567253112793,0.0,0.0,0.0,0.3243608176708221,4.0,0.0,1.0
660780,293.1632995605469,297.1499938964844,293.1499938964844,0.066748596727848,-1679.6263427734375,304.15155029296875,0.6634563207626343,0.1167801320552825,0.1067136451601982,294.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4880520105361938,0.050000000745058,0.0489859767258167,293.2856750488281,297.1499938964844,293.1499938964844,0.025198807939887,-759.7539672851562,304.1630249023437,0.5448510646820068,0.0663538724184036,0.0482279993593692,293.2029724121094,297.1499938964844,293.1499938964844,0.3156953155994415,-6038.84765625,304.1282043457031,0.9990000128746032,0.4467954039573669,0.3843684196472168,293.3328552246094,297.1499938964844,293.1499938964844,0.0053695188835263,-1972.1962890625,298.1637878417969,0.4880520105361938,0.050000000745058,0.2323683798313141,291.1295166015625,291.1499938964844,263.8555908203125,261.8388366699219,281.4856872558594,294.3468933105469,291.12823486328125,1.0,0.2377976328134536,0.9755465388298036,0.9755465388298036,1.0,1.0,-0.9848743677139282,0.415724515914917,0.5691498517990112,0.2020344734191894,0.0,0.0,0.4400876760482788,47.64261245727539,42.0,-16.12034034729004,-9542.0888671875,134.03433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4592590332031,307.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8359375,18000.0,0.0,0.0,0.2103748619556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611256778240204,0.3611305654048919,-4.886647275270661e-06,0.0,0.000213503735722,0.0,0.0,17.706684112548828,0.0,0.0,0.0,0.3254887759685516,4.0,0.0,1.0
660840,293.1632995605469,297.1499938964844,293.1499938964844,0.066748596727848,-1679.6263427734375,304.15155029296875,0.6634563207626343,0.1167801320552825,0.1067136451601982,294.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4880520105361938,0.050000000745058,0.0489859767258167,293.2856750488281,297.1499938964844,293.1499938964844,0.025198807939887,-759.7539672851562,304.1630249023437,0.5448510646820068,0.0663538724184036,0.0482279993593692,293.2029724121094,297.1499938964844,293.1499938964844,0.3156953155994415,-6038.84765625,304.1282043457031,0.9990000128746032,0.4467954039573669,0.3843684196472168,293.3328552246094,297.1499938964844,293.1499938964844,0.0053695188835263,-1972.1962890625,298.1637878417969,0.4880520105361938,0.050000000745058,0.2323683798313141,291.1295166015625,291.1499938964844,263.8555908203125,261.8388366699219,281.4856872558594,294.3468933105469,291.12823486328125,1.0,0.2377976328134536,0.9755465388298036,0.9755465388298036,1.0,1.0,-0.9848743677139282,0.415724515914917,0.5691498517990112,0.2020344734191894,0.0,0.0,0.4400876760482788,47.64261245727539,42.0,-16.12034034729004,-9542.0888671875,134.03433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4592590332031,307.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8359375,18000.0,0.0,0.0,0.2103748619556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611256778240204,0.3611305654048919,-4.886647275270661e-06,0.0,0.000213503735722,0.0,0.0,17.706684112548828,0.0,0.0,0.0,0.3254887759685516,4.0,0.0,1.0
660900,293.16461181640625,297.1499938964844,293.1499938964844,0.0664349645376205,-1674.0887451171875,304.15185546875,0.6626793742179871,0.1163498163223266,0.1063345372676849,294.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4880795180797577,0.050000000745058,0.0489854663610458,293.2856750488281,297.1499938964844,293.1499938964844,0.023931885138154,-741.0366821289062,304.1629638671875,0.5392400026321411,0.0646376982331276,0.0470291413366794,293.20947265625,297.1499938964844,293.1499938964844,0.3159546852111816,-6041.150390625,304.1318359375,0.9990000128746032,0.4448442757129669,0.3843043744564056,293.3346862792969,297.1499938964844,293.1499938964844,0.0053382087498903,-1962.4486083984373,298.1254272460937,0.4880795180797577,0.050000000745058,0.2323659658432006,291.1258544921875,291.1499938964844,263.8533020019531,261.83935546875,281.49298095703125,294.38116455078125,291.12615966796875,1.0,0.2371514588594436,0.9755393862724304,0.9755393862724304,1.0,1.0,-0.9829053282737732,0.4152136743068695,0.5676916241645813,0.2006211429834365,0.0,0.0,0.4420925378799438,47.58577728271485,42.0,-6.481462001800537,-9546.4091796875,133.45465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,307.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.453125,18000.0,0.0,0.0,0.2101812362670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637688457965851,0.3637737333774566,-4.896216978522716e-06,0.0,0.0002133072266587,0.0,0.0,17.893157958984375,0.0,0.0,0.0,0.3262338042259216,4.0,0.0,1.0
660960,293.16583251953125,297.1499938964844,293.1499938964844,0.0660187453031539,-1666.5830078125,304.1522827148437,0.6637335419654846,0.115926057100296,0.1059243828058242,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4894702434539795,0.050000000745058,0.048959344625473,293.2855834960937,297.1499938964844,293.1499938964844,0.0226557627320289,-721.4168701171875,304.1629333496094,0.5353260636329651,0.0629358664155006,0.0458144173026084,293.21246337890625,297.1499938964844,293.1499938964844,0.3128465116024017,-5990.47705078125,304.1408386230469,0.9990000128746032,0.4434989690780639,0.3810649812221527,293.3365173339844,297.1499938964844,293.1499938964844,0.0053014135919511,-1950.0206298828125,298.091796875,0.4894702434539795,0.050000000745058,0.2322420477867126,291.133056640625,291.1499938964844,263.8507995605469,261.8397216796875,281.4983215332031,294.3995361328125,291.1363830566406,1.0,0.2353122383356094,0.9755287766456604,0.9755287766456604,1.0,1.0,-0.9768890738487244,0.4127750694751739,0.5641140341758728,0.1985679417848587,0.0,0.0,0.4425642490386963,46.83836364746094,30.0,14.319231986999512,-9524.9130859375,130.74197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38116455078125,307.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.880859375,18000.0,0.0,0.0,0.2100743502378463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656662404537201,0.3656711280345917,-4.9059240154747386e-06,0.0,0.0002131987566826,0.0,0.0,18.03704643249512,0.0,0.0,0.0,0.3267844915390014,4.0,0.0,1.0
661020,293.16717529296875,297.1499938964844,293.1499938964844,0.0651290118694305,-1650.41748046875,304.1529846191406,0.6705920100212097,0.1152508929371833,0.1051563918590545,294.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4955171644687652,0.050000000745058,0.0488508492708206,293.2846984863281,297.1499938964844,293.1499938964844,0.02023895829916,-681.9278564453125,304.1626281738281,0.5316248536109924,0.0596781261265277,0.0434171371161937,293.2066955566406,297.1499938964844,293.1499938964844,0.2991020381450653,-5771.36962890625,304.1669921875,0.9990000128746032,0.4430541396141052,0.3673093616962433,293.3395690917969,297.1499938964844,293.1499938964844,0.0052177789621055,-1920.613037109375,298.0338134765625,0.4955171644687652,0.050000000745058,0.2317273914813995,291.1654052734375,291.1499938964844,263.84521484375,261.8399658203125,281.4879455566406,294.3724670410156,291.1695861816406,1.0,0.2284881770610809,0.9755074977874756,0.9755074977874756,1.0,1.0,-0.9558358192443848,0.4035825431346893,0.552253246307373,0.1931422501802444,0.0,0.0,0.4384113848209381,43.83072280883789,33.0,38.77691650390625,-9384.4765625,120.82669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,307.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.97265625,18000.0,0.0,0.0,0.2098239511251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627240657806396,0.3627289831638336,-4.905628429696662e-06,0.0,0.000212944636587,0.0,0.0,17.862709045410156,0.0,0.0,0.0,0.3260875344276428,4.0,0.0,1.0
661080,293.16717529296875,297.1499938964844,293.1499938964844,0.0651290118694305,-1650.41748046875,304.1529846191406,0.6705920100212097,0.1152508929371833,0.1051563918590545,294.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4955171644687652,0.050000000745058,0.0488508492708206,293.2846984863281,297.1499938964844,293.1499938964844,0.02023895829916,-681.9278564453125,304.1626281738281,0.5316248536109924,0.0596781261265277,0.0434171371161937,293.2066955566406,297.1499938964844,293.1499938964844,0.2991020381450653,-5771.36962890625,304.1669921875,0.9990000128746032,0.4430541396141052,0.3673093616962433,293.3395690917969,297.1499938964844,293.1499938964844,0.0052177789621055,-1920.613037109375,298.0338134765625,0.4955171644687652,0.050000000745058,0.2317273914813995,291.1654052734375,291.1499938964844,263.84521484375,261.8399658203125,281.4879455566406,294.3724670410156,291.1695861816406,1.0,0.2284881770610809,0.9755074977874756,0.9755074977874756,1.0,1.0,-0.9558358192443848,0.4035825431346893,0.552253246307373,0.1931422501802444,0.0,0.0,0.4384113848209381,43.83072280883789,33.0,38.77691650390625,-9384.4765625,120.82669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,307.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.97265625,18000.0,0.0,0.0,0.2098239511251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627240657806396,0.3627289831638336,-4.905628429696662e-06,0.0,0.000212944636587,0.0,0.0,17.862709045410156,0.0,0.0,0.0,0.3260875344276428,4.0,0.0,1.0
661140,293.16717529296875,297.1499938964844,293.1499938964844,0.0645443201065063,-1639.8973388671875,304.1529235839844,0.6755906343460083,0.1148144677281379,0.1046480536460876,294.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4998575747013092,0.050000000745058,0.0487790368497371,293.2826843261719,297.1499938964844,293.1499938964844,0.0182208064943552,-646.3327026367188,304.1617736816406,0.526053249835968,0.056668072938919,0.0412172488868236,293.19219970703125,297.1499938964844,293.1499938964844,0.2893875539302826,-5619.1259765625,304.177001953125,0.9990000128746032,0.4445558786392212,0.357910692691803,293.3412780761719,297.1499938964844,293.1499938964844,0.0051430477760732,-1894.9044189453125,297.97381591796875,0.4998575747013092,0.050000000745058,0.2313867509365081,291.187255859375,291.1499938964844,263.8388977050781,261.8396301269531,281.4477233886719,294.3067321777344,291.18731689453125,1.0,0.224248394370079,0.9754862189292908,0.9754862189292908,1.0,1.0,-0.9408044815063475,0.3972664475440979,0.543537974357605,0.1887036114931106,0.0,0.0,0.4315976500511169,41.81713485717773,36.0,19.837757110595703,-9240.1748046875,114.18297576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268737792969,307.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5234375,18000.0,0.0,0.0,0.2091284543275833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541580140590668,0.3541629016399383,-4.878036179434275e-06,0.0,0.0002122387959389,0.0,0.0,17.273284912109375,0.0,0.0,0.0,0.3237628638744354,4.0,0.0,1.0
661200,293.16717529296875,297.1499938964844,293.1499938964844,0.0645443201065063,-1639.8973388671875,304.1529235839844,0.6755906343460083,0.1148144677281379,0.1046480536460876,294.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4998575747013092,0.050000000745058,0.0487790368497371,293.2826843261719,297.1499938964844,293.1499938964844,0.0182208064943552,-646.3327026367188,304.1617736816406,0.526053249835968,0.056668072938919,0.0412172488868236,293.19219970703125,297.1499938964844,293.1499938964844,0.2893875539302826,-5619.1259765625,304.177001953125,0.9990000128746032,0.4445558786392212,0.357910692691803,293.3412780761719,297.1499938964844,293.1499938964844,0.0051430477760732,-1894.9044189453125,297.97381591796875,0.4998575747013092,0.050000000745058,0.2313867509365081,291.187255859375,291.1499938964844,263.8388977050781,261.8396301269531,281.4477233886719,294.3067321777344,291.18731689453125,1.0,0.224248394370079,0.9754862189292908,0.9754862189292908,1.0,1.0,-0.9408044815063475,0.3972664475440979,0.543537974357605,0.1887036114931106,0.0,0.0,0.4315976500511169,41.81713485717773,36.0,19.837757110595703,-9240.1748046875,114.18297576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268737792969,307.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5234375,18000.0,0.0,0.0,0.2091284543275833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541580140590668,0.3541629016399383,-4.878036179434275e-06,0.0,0.0002122387959389,0.0,0.0,17.273284912109375,0.0,0.0,0.0,0.3237628638744354,4.0,0.0,1.0
661260,293.16632080078125,297.1499938964844,293.1499938964844,0.0643194019794464,-1636.1214599609375,304.15234375,0.6780180335044861,0.114552229642868,0.1043429747223854,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5020841956138611,0.050000000745058,0.0487442873418331,293.27978515625,297.1499938964844,293.1499938964844,0.0165714416652917,-615.2059326171875,304.1605834960937,0.5184354186058044,0.0538926161825656,0.0392099246382713,293.1806945800781,297.1499938964844,293.1499938964844,0.2847867012023926,-5549.232421875,304.17547607421875,0.9990000128746032,0.4458267092704773,0.3532710969448089,293.3417663574219,297.1499938964844,293.1499938964844,0.0050826296210289,-1875.7747802734373,297.9025573730469,0.5020841956138611,0.050000000745058,0.2312219142913818,291.1795349121094,291.1499938964844,263.8319091796875,261.8387756347656,281.4025573730469,294.2522888183594,291.17791748046875,1.0,0.2219368368387222,0.9754939079284668,0.9754939079284668,1.0,1.0,-0.9322189688682556,0.3939913809299469,0.5382275581359863,0.185356393456459,0.0,0.0,0.4280438125133514,40.81029510498047,39.0,-6.021801471710205,-9162.3115234375,110.69419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,307.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.580078125,18000.0,0.0,0.0,0.2080210149288177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482448160648346,0.3482496738433838,-4.850277036894113e-06,0.0,0.0002111148933181,0.0,0.0,16.844711303710938,0.0,0.0,0.0,0.322039783000946,4.0,0.0,1.0
661320,293.16632080078125,297.1499938964844,293.1499938964844,0.0643194019794464,-1636.1214599609375,304.15234375,0.6780180335044861,0.114552229642868,0.1043429747223854,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5020841956138611,0.050000000745058,0.0487442873418331,293.27978515625,297.1499938964844,293.1499938964844,0.0165714416652917,-615.2059326171875,304.1605834960937,0.5184354186058044,0.0538926161825656,0.0392099246382713,293.1806945800781,297.1499938964844,293.1499938964844,0.2847867012023926,-5549.232421875,304.17547607421875,0.9990000128746032,0.4458267092704773,0.3532710969448089,293.3417663574219,297.1499938964844,293.1499938964844,0.0050826296210289,-1875.7747802734373,297.9025573730469,0.5020841956138611,0.050000000745058,0.2312219142913818,291.1795349121094,291.1499938964844,263.8319091796875,261.8387756347656,281.4025573730469,294.2522888183594,291.17791748046875,1.0,0.2219368368387222,0.9754939079284668,0.9754939079284668,1.0,1.0,-0.9322189688682556,0.3939913809299469,0.5382275581359863,0.185356393456459,0.0,0.0,0.4280438125133514,40.81029510498047,39.0,-6.021801471710205,-9162.3115234375,110.69419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,307.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.580078125,18000.0,0.0,0.0,0.2080210149288177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482448160648346,0.3482496738433838,-4.850277036894113e-06,0.0,0.0002111148933181,0.0,0.0,16.844711303710938,0.0,0.0,0.0,0.322039783000946,4.0,0.0,1.0
