time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.1649780273437,297.1499938964844,293.1499938964844,0.064258761703968,-1635.299560546875,304.1516418457031,0.6783819794654846,0.1144112646579742,0.1041844859719276,294.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5026065707206726,0.050000000745058,0.0487363599240779,293.2762756347656,297.1499938964844,293.1499938964844,0.0151757346466183,-586.931884765625,304.1593933105469,0.5095951557159424,0.0513194352388381,0.0373714193701744,293.1739807128906,297.1499938964844,293.1499938964844,0.2837114930152893,-5535.4091796875,304.168701171875,0.9990000128746032,0.446420282125473,0.3522011637687683,293.34149169921875,297.1499938964844,293.1499938964844,0.0050289947539567,-1859.1478271484373,297.830322265625,0.5026065707206726,0.050000000745058,0.2311843186616897,291.1658630371094,291.1499938964844,263.8243103027344,261.83746337890625,281.3585205078125,294.213134765625,291.1637878417969,1.0,0.2212170213460922,0.975501537322998,0.975501537322998,1.0,1.0,-0.9284815788269044,0.3929856717586517,0.535495936870575,0.1828479915857315,0.0,0.0,0.4268046915531158,40.53324890136719,42.0,-17.639589309692383,-9140.853515625,109.4468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,307.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.58203125,18000.0,0.0,0.0,0.2067664712667465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457215130329132,0.34572634100914,-4.835747404285939e-06,0.0,0.0002098416880471,0.0,0.0,16.655134201049805,0.0,0.0,0.0,0.3212570548057556,4.0,0.0,1.0
661440,293.1649780273437,297.1499938964844,293.1499938964844,0.064258761703968,-1635.299560546875,304.1516418457031,0.6783819794654846,0.1144112646579742,0.1041844859719276,294.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5026065707206726,0.050000000745058,0.0487363599240779,293.2762756347656,297.1499938964844,293.1499938964844,0.0151757346466183,-586.931884765625,304.1593933105469,0.5095951557159424,0.0513194352388381,0.0373714193701744,293.1739807128906,297.1499938964844,293.1499938964844,0.2837114930152893,-5535.4091796875,304.168701171875,0.9990000128746032,0.446420282125473,0.3522011637687683,293.34149169921875,297.1499938964844,293.1499938964844,0.0050289947539567,-1859.1478271484373,297.830322265625,0.5026065707206726,0.050000000745058,0.2311843186616897,291.1658630371094,291.1499938964844,263.8243103027344,261.83746337890625,281.3585205078125,294.213134765625,291.1637878417969,1.0,0.2212170213460922,0.975501537322998,0.975501537322998,1.0,1.0,-0.9284815788269044,0.3929856717586517,0.535495936870575,0.1828479915857315,0.0,0.0,0.4268046915531158,40.53324890136719,42.0,-17.639589309692383,-9140.853515625,109.4468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,307.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.58203125,18000.0,0.0,0.0,0.2067664712667465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457215130329132,0.34572634100914,-4.835747404285939e-06,0.0,0.0002098416880471,0.0,0.0,16.655134201049805,0.0,0.0,0.0,0.3212570548057556,4.0,0.0,1.0
661500,293.1642150878906,297.1499938964844,293.1499938964844,0.0642720088362693,-1635.666748046875,304.1513366699219,0.67788165807724,0.1143717542290687,0.1041448265314102,294.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5023136734962463,0.050000000745058,0.0487408302724361,293.2743530273437,297.1499938964844,293.1499938964844,0.0149068711325526,-579.1218872070312,304.1581115722656,0.504913866519928,0.0500942096114158,0.0365137420594692,293.1725158691406,297.1499938964844,293.1499938964844,0.2843095064163208,-5546.39599609375,304.1642150878906,0.9990000128746032,0.4464044272899627,0.3528003990650177,293.3411865234375,297.1499938964844,293.1499938964844,0.0050038457848131,-1851.4393310546875,297.7939758300781,0.5023136734962463,0.050000000745058,0.2312055081129074,291.15777587890625,291.1499938964844,263.8203125,261.8366394042969,281.3374328613281,294.1988830566406,291.1555480957031,1.0,0.2213635742664337,0.9755053520202636,0.9755053520202636,1.0,1.0,-0.9281538724899292,0.3931957185268402,0.5349581837654114,0.1818763166666031,0.0,0.0,0.4270972609519958,40.62440872192383,42.0,-20.863630294799805,-9146.677734375,109.52035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4048767089844,307.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2578125,18000.0,0.0,0.0,0.2061631977558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455864191055298,0.3455912470817566,-4.8328911361750215e-06,0.0,0.0002092294453177,0.0,0.0,16.638505935668945,0.0,0.0,0.0,0.3211846351623535,4.0,0.0,1.0
661560,293.1634216308594,297.1499938964844,293.1499938964844,0.0643045157194137,-1636.37353515625,304.1510314941406,0.6770497560501099,0.1143464371562004,0.1041239500045776,294.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5017527937889099,0.050000000745058,0.0487494394183158,293.27252197265625,297.1499938964844,293.1499938964844,0.0141724646091461,-565.7200927734375,304.142578125,0.5019174218177795,0.050000000745058,0.0360388569533824,293.1722717285156,297.1499938964844,293.1499938964844,0.2854733765125274,-5566.16943359375,304.1595153808594,0.9990000128746032,0.4461719989776611,0.3539539873600006,293.3408508300781,297.1499938964844,293.1499938964844,0.0049794143997132,-1843.9700927734373,297.7575988769531,0.5017527937889099,0.050000000745058,0.2312463372945785,291.1492919921875,291.1499938964844,263.8161926269531,261.835693359375,281.3169860839844,294.188232421875,291.14703369140625,1.0,0.2218092381954193,0.9755034446716307,0.9755034446716307,1.0,1.0,-0.9290016889572144,0.3939478099346161,0.5350538492202759,0.1811219155788421,0.0,0.0,0.4279934167861938,40.83267974853516,45.0,-22.81323432922364,-9163.90234375,110.03274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080505371094,307.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.775390625,18000.0,0.0,0.0,0.2056173086166381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462373316287994,0.3462421596050262,-4.833034836337902e-06,0.0,0.0002086754248011,0.0,0.0,16.67595863342285,0.0,0.0,0.0,0.3213311731815338,4.0,0.0,1.0
661620,293.1618347167969,297.1499938964844,293.1499938964844,0.0644125863909721,-1638.544921875,304.1505126953125,0.6744803786277771,0.1143252775073051,0.1041237041354179,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4999204576015472,0.050000000745058,0.0487781539559364,293.2703552246094,297.1499938964844,293.1499938964844,0.0140848951414227,-564.6258544921875,304.10357666015625,0.4999214112758636,0.050000000745058,0.0360275693237781,293.17486572265625,297.1499938964844,293.1499938964844,0.2893632650375366,-5629.82666015625,304.1498413085937,0.9990000128746032,0.445091038942337,0.3577786982059479,293.34014892578125,297.1499938964844,293.1499938964844,0.0049322857521474,-1829.5986328125,297.6845397949219,0.4999204576015472,0.050000000745058,0.2313825637102127,291.13153076171875,291.1499938964844,263.8075866699219,261.8335876464844,281.2823791503906,294.1833801269531,291.1293029785156,1.0,0.2235008776187896,0.9754995703697203,0.9754995703697203,1.0,1.0,-0.9337748885154724,0.3968496918678283,0.536925196647644,0.1802348345518112,0.0,0.0,0.4316394031047821,41.57367706298828,48.0,-24.28778076171875,-9227.52734375,112.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866882324219,307.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.240234375,18000.0,0.0,0.0,0.2048285007476806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499142527580261,0.3499191105365753,-4.842469479626743e-06,0.0,0.0002078748802887,0.0,0.0,16.91551399230957,0.0,0.0,0.0,0.3222938776016235,4.0,0.0,1.0
661680,293.1618347167969,297.1499938964844,293.1499938964844,0.0644125863909721,-1638.544921875,304.1505126953125,0.6744803786277771,0.1143252775073051,0.1041237041354179,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4999204576015472,0.050000000745058,0.0487781539559364,293.2703552246094,297.1499938964844,293.1499938964844,0.0140848951414227,-564.6258544921875,304.10357666015625,0.4999214112758636,0.050000000745058,0.0360275693237781,293.17486572265625,297.1499938964844,293.1499938964844,0.2893632650375366,-5629.82666015625,304.1498413085937,0.9990000128746032,0.445091038942337,0.3577786982059479,293.34014892578125,297.1499938964844,293.1499938964844,0.0049322857521474,-1829.5986328125,297.6845397949219,0.4999204576015472,0.050000000745058,0.2313825637102127,291.13153076171875,291.1499938964844,263.8075866699219,261.8335876464844,281.2823791503906,294.1833801269531,291.1293029785156,1.0,0.2235008776187896,0.9754995703697203,0.9754995703697203,1.0,1.0,-0.9337748885154724,0.3968496918678283,0.536925196647644,0.1802348345518112,0.0,0.0,0.4316394031047821,41.57367706298828,48.0,-24.28778076171875,-9227.52734375,112.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866882324219,307.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.240234375,18000.0,0.0,0.0,0.2048285007476806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499142527580261,0.3499191105365753,-4.842469479626743e-06,0.0,0.0002078748802887,0.0,0.0,16.91551399230957,0.0,0.0,0.0,0.3222938776016235,4.0,0.0,1.0
661740,293.16033935546875,297.1499938964844,293.1499938964844,0.0645442679524421,-1641.086669921875,304.1501159667969,0.670748770236969,0.1143319457769393,0.1041658148169517,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4972026646137237,0.050000000745058,0.0488224923610687,293.26873779296875,297.1499938964844,293.1499938964844,0.0140251107513904,-564.1115112304688,304.06451416015625,0.4972026646137237,0.050000000745058,0.0360601246356964,293.181396484375,297.1499938964844,293.1499938964844,0.295253187417984,-5723.98291015625,304.1401062011719,0.9990000128746032,0.4431431591510772,0.3636069893836975,293.3395690917969,297.1499938964844,293.1499938964844,0.0048863468691706,-1815.3802490234373,297.6123962402344,0.4972026646137237,0.050000000745058,0.2315928786993026,291.1160583496094,291.1499938964844,263.7986145019531,261.8311462402344,281.2533874511719,294.1905517578125,291.1142883300781,1.0,0.2260829806327819,0.97549569606781,0.97549569606781,1.0,1.0,-0.941164255142212,0.4009001851081848,0.5402640700340271,0.1799761652946472,0.0,0.0,0.437233030796051,42.74066925048828,51.0,-21.36284065246582,-9319.056640625,115.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,307.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.166015625,18000.0,0.0,0.0,0.2046221494674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356447696685791,0.3564525544643402,-4.864014499617042e-06,0.0,0.0002076654636766,0.0,0.0,17.360721588134766,0.0,0.0,0.0,0.3240872323513031,4.0,0.0,1.0
661800,293.16033935546875,297.1499938964844,293.1499938964844,0.0645442679524421,-1641.086669921875,304.1501159667969,0.670748770236969,0.1143319457769393,0.1041658148169517,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4972026646137237,0.050000000745058,0.0488224923610687,293.26873779296875,297.1499938964844,293.1499938964844,0.0140251107513904,-564.1115112304688,304.06451416015625,0.4972026646137237,0.050000000745058,0.0360601246356964,293.181396484375,297.1499938964844,293.1499938964844,0.295253187417984,-5723.98291015625,304.1401062011719,0.9990000128746032,0.4431431591510772,0.3636069893836975,293.3395690917969,297.1499938964844,293.1499938964844,0.0048863468691706,-1815.3802490234373,297.6123962402344,0.4972026646137237,0.050000000745058,0.2315928786993026,291.1160583496094,291.1499938964844,263.7986145019531,261.8311462402344,281.2533874511719,294.1905517578125,291.1142883300781,1.0,0.2260829806327819,0.97549569606781,0.97549569606781,1.0,1.0,-0.941164255142212,0.4009001851081848,0.5402640700340271,0.1799761652946472,0.0,0.0,0.437233030796051,42.74066925048828,51.0,-21.36284065246582,-9319.056640625,115.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,307.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.166015625,18000.0,0.0,0.0,0.2046221494674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356447696685791,0.3564525544643402,-4.864014499617042e-06,0.0,0.0002076654636766,0.0,0.0,17.360721588134766,0.0,0.0,0.0,0.3240872323513031,4.0,0.0,1.0
661860,293.1589050292969,297.1499938964844,293.1499938964844,0.064691849052906,-1643.868896484375,304.1498413085937,0.6661884784698486,0.1143598929047584,0.1042413637042045,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.4938475787639618,0.050000000745058,0.0488800816237926,293.2668762207031,297.1499938964844,293.1499938964844,0.0139736570417881,-563.7190551757812,304.0271301269531,0.4938475787639618,0.050000000745058,0.0361026600003242,293.1914367675781,297.1499938964844,293.1499938964844,0.3027893900871277,-5842.67724609375,304.130859375,0.9990000128746032,0.4403180480003357,0.37104132771492,293.3391418457031,297.1499938964844,293.1499938964844,0.004841273650527,-1801.2186279296875,297.5411376953125,0.4938475787639618,0.050000000745058,0.2318660616874694,291.1030578613281,291.1499938964844,263.7892761230469,261.8284606933594,281.2279052734375,294.2032470703125,291.1015625,1.0,0.2293816208839416,0.9754784107208252,0.9754784107208252,1.0,1.0,-0.9506247639656068,0.4058305025100708,0.5447942614555359,0.1802935898303985,0.0,0.0,0.4443846642971039,44.26911926269531,54.0,-18.14512634277344,-9429.92578125,120.34422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,307.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.330078125,18000.0,0.0,0.0,0.2051421403884887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652690649032593,0.3652739822864532,-4.896021437161835e-06,0.0,0.0002081931888824,0.0,0.0,17.980815887451172,0.0,0.0,0.0,0.3265861570835113,4.0,0.0,1.0
661920,293.1589050292969,297.1499938964844,293.1499938964844,0.064691849052906,-1643.868896484375,304.1498413085937,0.6661884784698486,0.1143598929047584,0.1042413637042045,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.4938475787639618,0.050000000745058,0.0488800816237926,293.2668762207031,297.1499938964844,293.1499938964844,0.0139736570417881,-563.7190551757812,304.0271301269531,0.4938475787639618,0.050000000745058,0.0361026600003242,293.1914367675781,297.1499938964844,293.1499938964844,0.3027893900871277,-5842.67724609375,304.130859375,0.9990000128746032,0.4403180480003357,0.37104132771492,293.3391418457031,297.1499938964844,293.1499938964844,0.004841273650527,-1801.2186279296875,297.5411376953125,0.4938475787639618,0.050000000745058,0.2318660616874694,291.1030578613281,291.1499938964844,263.7892761230469,261.8284606933594,281.2279052734375,294.2032470703125,291.1015625,1.0,0.2293816208839416,0.9754784107208252,0.9754784107208252,1.0,1.0,-0.9506247639656068,0.4058305025100708,0.5447942614555359,0.1802935898303985,0.0,0.0,0.4443846642971039,44.26911926269531,54.0,-18.14512634277344,-9429.92578125,120.34422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,307.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.330078125,18000.0,0.0,0.0,0.2051421403884887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652690649032593,0.3652739822864532,-4.896021437161835e-06,0.0,0.0002081931888824,0.0,0.0,17.980815887451172,0.0,0.0,0.0,0.3265861570835113,4.0,0.0,1.0
661980,293.1575927734375,297.1499938964844,293.1499938964844,0.0648445039987564,-1646.7008056640625,304.1496276855469,0.6610917448997498,0.1143988147377967,0.1043396517634391,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4900463819503784,0.050000000745058,0.0489488653838634,293.2650756835937,297.1499938964844,293.1499938964844,0.0139265339821577,-563.3733520507812,303.9906005859375,0.4900463819503784,0.050000000745058,0.0361534655094146,293.20440673828125,297.1499938964844,293.1499938964844,0.3116449415683746,-5980.439453125,304.1225280761719,0.9990000128746032,0.4366452395915985,0.3797306418418884,293.3388671875,297.1499938964844,293.1499938964844,0.0047965515404939,-1786.93359375,297.4706726074219,0.4900463819503784,0.050000000745058,0.2321923375129699,291.09259033203125,291.1499938964844,263.7796936035156,261.8255615234375,281.2078857421875,294.2231140136719,291.09149169921875,1.0,0.2332460582256317,0.9754610657691956,0.9754610657691956,1.0,1.0,-0.9617061614990234,0.411423921585083,0.5502822399139404,0.1811354458332061,0.0,0.0,0.4527754783630371,46.10319519042969,42.0,-14.29419994354248,-9555.4833984375,125.90425872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,307.01080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.71484375,18000.0,0.0,0.0,0.2064664512872696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761401772499084,0.3761451244354248,-4.938064648740692e-06,0.0,0.0002095372037729,0.0,0.0,18.76943588256836,0.0,0.0,0.0,0.3297490179538727,4.0,0.0,1.0
662040,293.1575927734375,297.1499938964844,293.1499938964844,0.0648445039987564,-1646.7008056640625,304.1496276855469,0.6610917448997498,0.1143988147377967,0.1043396517634391,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4900463819503784,0.050000000745058,0.0489488653838634,293.2650756835937,297.1499938964844,293.1499938964844,0.0139265339821577,-563.3733520507812,303.9906005859375,0.4900463819503784,0.050000000745058,0.0361534655094146,293.20440673828125,297.1499938964844,293.1499938964844,0.3116449415683746,-5980.439453125,304.1225280761719,0.9990000128746032,0.4366452395915985,0.3797306418418884,293.3388671875,297.1499938964844,293.1499938964844,0.0047965515404939,-1786.93359375,297.4706726074219,0.4900463819503784,0.050000000745058,0.2321923375129699,291.09259033203125,291.1499938964844,263.7796936035156,261.8255615234375,281.2078857421875,294.2231140136719,291.09149169921875,1.0,0.2332460582256317,0.9754610657691956,0.9754610657691956,1.0,1.0,-0.9617061614990234,0.411423921585083,0.5502822399139404,0.1811354458332061,0.0,0.0,0.4527754783630371,46.10319519042969,42.0,-14.29419994354248,-9555.4833984375,125.90425872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,307.01080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.71484375,18000.0,0.0,0.0,0.2064664512872696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761401772499084,0.3761451244354248,-4.938064648740692e-06,0.0,0.0002095372037729,0.0,0.0,18.76943588256836,0.0,0.0,0.0,0.3297490179538727,4.0,0.0,1.0
662100,293.15692138671875,297.1499938964844,293.1499938964844,0.0648816674947738,-1647.38037109375,304.1496276855469,0.6610466837882996,0.1144340261816978,0.1043645292520523,294.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.4899747967720032,0.050000000745058,0.0489501878619194,293.2641296386719,297.1499938964844,293.1499938964844,0.0138842603191733,-562.72021484375,303.97283935546875,0.4899747967720032,0.050000000745058,0.0361544415354728,293.21026611328125,297.1499938964844,293.1499938964844,0.312149703502655,-5986.23681640625,304.1267395019531,0.9990000128746032,0.4348023533821106,0.3798964917659759,293.3387451171875,297.1499938964844,293.1499938964844,0.0047706458717584,-1778.3311767578125,297.4366760253906,0.4899747967720032,0.050000000745058,0.2321986109018325,291.0896911621094,291.1499938964844,263.7748413085937,261.8240661621094,281.2033386230469,294.2314147949219,291.09014892578125,1.0,0.2329448014497757,0.9754524230957032,0.9754524230957032,1.0,1.0,-0.9619504809379578,0.4117167294025421,0.550233781337738,0.1807183772325515,0.0,0.0,0.4571094810962677,46.13003540039063,42.0,-4.584918975830078,-9593.0302734375,126.00521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0117492675781,307.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.66015625,18000.0,0.0,0.0,0.2074204534292221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382152110338211,0.3821570575237274,-4.962586899637245e-06,0.0,0.0002105054009007,0.0,0.0,19.217662811279297,0.0,0.0,0.0,0.3315338492393493,4.0,0.0,1.0
662160,293.1562194824219,297.1499938964844,293.1499938964844,0.0648416504263877,-1646.54541015625,304.1497802734375,0.6629221439361572,0.1144886910915374,0.1043818518519401,294.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.4912964701652527,0.050000000745058,0.0489258579909801,293.2630615234375,297.1499938964844,293.1499938964844,0.0138162281364202,-561.3178100585938,303.955810546875,0.4912964701652527,0.050000000745058,0.036136470735073,293.2124938964844,297.1499938964844,293.1499938964844,0.3092586100101471,-5938.52783203125,304.1362609863281,0.9990000128746032,0.4335961043834686,0.3768470585346222,293.33856201171875,297.1499938964844,293.1499938964844,0.0047405529767274,-1767.5257568359375,297.4081726074219,0.4912964701652527,0.050000000745058,0.2320832014083862,291.09722900390625,291.1499938964844,263.7698974609375,261.8225402832031,281.1971130371094,294.22784423828125,291.1007385253906,1.0,0.2314305305480957,0.975440263748169,0.975440263748169,1.0,1.0,-0.9581241607666016,0.410122275352478,0.5480018854141235,0.1795623302459716,0.0,0.0,0.4599368870258331,45.4644775390625,30.0,16.132110595703125,-9604.265625,124.0195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395446777344,307.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17923.888671875,18000.0,0.0,0.0,0.2084929943084716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874284923076629,0.3874334692955017,-4.987578904547263e-06,0.0,0.0002115938841598,0.0,0.0,19.62792015075684,0.0,0.0,0.0,0.3331279456615448,4.0,0.0,1.0
662220,293.1545715332031,297.1499938964844,293.1499938964844,0.0646400600671768,-1642.486328125,304.1501770019531,0.6714416742324829,0.1146605089306831,0.1044166013598442,294.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.497292011976242,0.050000000745058,0.0488210208714008,293.26043701171875,297.1499938964844,293.1499938964844,0.0136348279193043,-557.1517333984375,303.9241943359375,0.497292011976242,0.050000000745058,0.0360590405762195,293.2050170898437,297.1499938964844,293.1499938964844,0.2957903742790222,-5722.65283203125,304.1634826660156,0.9990000128746032,0.4334930181503296,0.3634127974510193,293.337890625,297.1499938964844,293.1499938964844,0.0046706311404705,-1741.2525634765625,297.3632507324219,0.497292011976242,0.050000000745058,0.2315859049558639,291.1333312988281,291.1499938964844,263.7599792480469,261.81939697265625,281.1727294921875,294.1817321777344,291.13848876953125,1.0,0.2252001613378524,0.9754158854484558,0.9754158854484558,1.0,1.0,-0.9412301182746888,0.4026572704315185,0.5385728478431702,0.1755891591310501,0.0,0.0,0.4598873257637024,42.61558151245117,33.0,45.545169830322266,-9525.37109375,115.55720520019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320007324219,307.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5859375,18000.0,0.0,0.0,0.2106476575136184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3906232416629791,0.3906282484531402,-5.015496753912885e-06,0.0,0.0002137805859092,0.0,0.0,19.92389488220215,0.0,0.0,0.0,0.3342707455158233,4.0,0.0,1.0
662280,293.1545715332031,297.1499938964844,293.1499938964844,0.0646400600671768,-1642.486328125,304.1501770019531,0.6714416742324829,0.1146605089306831,0.1044166013598442,294.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.497292011976242,0.050000000745058,0.0488210208714008,293.26043701171875,297.1499938964844,293.1499938964844,0.0136348279193043,-557.1517333984375,303.9241943359375,0.497292011976242,0.050000000745058,0.0360590405762195,293.2050170898437,297.1499938964844,293.1499938964844,0.2957903742790222,-5722.65283203125,304.1634826660156,0.9990000128746032,0.4334930181503296,0.3634127974510193,293.337890625,297.1499938964844,293.1499938964844,0.0046706311404705,-1741.2525634765625,297.3632507324219,0.497292011976242,0.050000000745058,0.2315859049558639,291.1333312988281,291.1499938964844,263.7599792480469,261.81939697265625,281.1727294921875,294.1817321777344,291.13848876953125,1.0,0.2252001613378524,0.9754158854484558,0.9754158854484558,1.0,1.0,-0.9412301182746888,0.4026572704315185,0.5385728478431702,0.1755891591310501,0.0,0.0,0.4598873257637024,42.61558151245117,33.0,45.545169830322266,-9525.37109375,115.55720520019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320007324219,307.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5859375,18000.0,0.0,0.0,0.2106476575136184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3906232416629791,0.3906282484531402,-5.015496753912885e-06,0.0,0.0002137805859092,0.0,0.0,19.92389488220215,0.0,0.0,0.0,0.3342707455158233,4.0,0.0,1.0
662340,293.15283203125,297.1499938964844,293.1499938964844,0.064573124051094,-1640.9345703125,304.15020751953125,0.6778156757354736,0.1148962005972862,0.1045506000518798,294.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5015990138053894,0.050000000745058,0.0487518832087516,293.2573547363281,297.1499938964844,293.1499938964844,0.0134892500936985,-553.8370361328125,303.8948669433594,0.5015990138053894,0.050000000745058,0.0360079742968082,293.1889038085937,297.1499938964844,293.1499938964844,0.286159485578537,-5570.79736328125,304.1745300292969,0.9990000128746032,0.4353712797164917,0.3542722463607788,293.3366394042969,297.1499938964844,293.1499938964844,0.0046064886264503,-1717.42822265625,297.31756591796875,0.5015990138053894,0.050000000745058,0.2312579452991485,291.1639404296875,291.1499938964844,263.75,261.81622314453125,281.13055419921875,294.1124267578125,291.1653747558594,1.0,0.2214897871017456,0.9753915667533876,0.9753915667533876,1.0,1.0,-0.9298774600028992,0.3977761268615722,0.5321013331413269,0.1726094782352447,0.0,0.0,0.4556416869163513,40.729278564453125,36.0,31.885459899902344,-9429.3701171875,110.0595474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80010986328125,306.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.953125,18000.0,0.0,0.0,0.212326169013977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385872483253479,0.3858774900436401,-5.0056087275152095e-06,0.0,0.0002154840767616,0.0,0.0,19.59528541564941,0.0,0.0,0.0,0.3330205678939819,4.0,0.0,1.0
662400,293.15283203125,297.1499938964844,293.1499938964844,0.064573124051094,-1640.9345703125,304.15020751953125,0.6778156757354736,0.1148962005972862,0.1045506000518798,294.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5015990138053894,0.050000000745058,0.0487518832087516,293.2573547363281,297.1499938964844,293.1499938964844,0.0134892500936985,-553.8370361328125,303.8948669433594,0.5015990138053894,0.050000000745058,0.0360079742968082,293.1889038085937,297.1499938964844,293.1499938964844,0.286159485578537,-5570.79736328125,304.1745300292969,0.9990000128746032,0.4353712797164917,0.3542722463607788,293.3366394042969,297.1499938964844,293.1499938964844,0.0046064886264503,-1717.42822265625,297.31756591796875,0.5015990138053894,0.050000000745058,0.2312579452991485,291.1639404296875,291.1499938964844,263.75,261.81622314453125,281.13055419921875,294.1124267578125,291.1653747558594,1.0,0.2214897871017456,0.9753915667533876,0.9753915667533876,1.0,1.0,-0.9298774600028992,0.3977761268615722,0.5321013331413269,0.1726094782352447,0.0,0.0,0.4556416869163513,40.729278564453125,36.0,31.885459899902344,-9429.3701171875,110.0595474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80010986328125,306.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.953125,18000.0,0.0,0.0,0.212326169013977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385872483253479,0.3858774900436401,-5.0056087275152095e-06,0.0,0.0002154840767616,0.0,0.0,19.59528541564941,0.0,0.0,0.0,0.3330205678939819,4.0,0.0,1.0
662460,293.1510009765625,297.1499938964844,293.1499938964844,0.0647585093975067,-1644.20703125,304.1498413085937,0.6813609600067139,0.1151948720216751,0.1047726944088935,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5037685632705688,0.050000000745058,0.0487190447747707,293.25390625,297.1499938964844,293.1499938964844,0.0134029854089021,-552.2080688476562,303.8670349121094,0.5037685632705688,0.050000000745058,0.0359837189316749,293.1759948730469,297.1499938964844,293.1499938964844,0.2815608978271484,-5500.291015625,304.173828125,0.9990000128746032,0.4370084404945373,0.349846750497818,293.3349304199219,297.1499938964844,293.1499938964844,0.0045534996315836,-1699.141845703125,297.2588806152344,0.5037685632705688,0.050000000745058,0.231102168560028,291.1661682128906,291.1499938964844,263.7387084960937,261.8118896484375,281.0909118652344,294.0596923828125,291.1657409667969,1.0,0.2196572571992874,0.9753952026367188,0.9753952026367188,1.0,1.0,-0.9245752692222596,0.395667552947998,0.5289077758789062,0.1707961559295654,0.0,0.0,0.4531795978546142,39.82647705078125,39.0,6.778820514678955,-9383.80078125,107.49652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258056640625,306.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.625,18000.0,0.0,0.0,0.2134302109479904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816156089305877,0.3816205859184265,-4.985577106708661e-06,0.0,0.0002166045305784,0.0,0.0,19.26453018188477,0.0,0.0,0.0,0.3317367434501648,4.0,0.0,1.0
662520,293.1510009765625,297.1499938964844,293.1499938964844,0.0647585093975067,-1644.20703125,304.1498413085937,0.6813609600067139,0.1151948720216751,0.1047726944088935,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5037685632705688,0.050000000745058,0.0487190447747707,293.25390625,297.1499938964844,293.1499938964844,0.0134029854089021,-552.2080688476562,303.8670349121094,0.5037685632705688,0.050000000745058,0.0359837189316749,293.1759948730469,297.1499938964844,293.1499938964844,0.2815608978271484,-5500.291015625,304.173828125,0.9990000128746032,0.4370084404945373,0.349846750497818,293.3349304199219,297.1499938964844,293.1499938964844,0.0045534996315836,-1699.141845703125,297.2588806152344,0.5037685632705688,0.050000000745058,0.231102168560028,291.1661682128906,291.1499938964844,263.7387084960937,261.8118896484375,281.0909118652344,294.0596923828125,291.1657409667969,1.0,0.2196572571992874,0.9753952026367188,0.9753952026367188,1.0,1.0,-0.9245752692222596,0.395667552947998,0.5289077758789062,0.1707961559295654,0.0,0.0,0.4531795978546142,39.82647705078125,39.0,6.778820514678955,-9383.80078125,107.49652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258056640625,306.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.625,18000.0,0.0,0.0,0.2134302109479904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816156089305877,0.3816205859184265,-4.985577106708661e-06,0.0,0.0002166045305784,0.0,0.0,19.26453018188477,0.0,0.0,0.0,0.3317367434501648,4.0,0.0,1.0
662580,293.1491394042969,297.1499938964844,293.1499938964844,0.065062291920185,-1649.6663818359375,304.1493835449219,0.6826756596565247,0.115549698472023,0.1050735190510749,294.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5042130351066589,0.050000000745058,0.0487124845385551,293.25018310546875,297.1499938964844,293.1499938964844,0.0133445151150226,-551.28955078125,303.841064453125,0.5042130351066589,0.050000000745058,0.0359788760542869,293.1681823730469,297.1499938964844,293.1499938964844,0.2804956138134002,-5486.23876953125,304.1675720214844,0.9990000128746032,0.4379457831382751,0.3489550948143005,293.3329772949219,297.1499938964844,293.1499938964844,0.0045064152218401,-1683.308837890625,297.19708251953125,0.5042130351066589,0.050000000745058,0.2310710549354553,291.1602783203125,291.1499938964844,263.7249450683594,261.8054504394531,281.0553894042969,294.0237121582031,291.1591186523437,1.0,0.2193744629621505,0.97539883852005,0.97539883852005,1.0,1.0,-0.9238136410713196,0.3956314027309418,0.5281822681427002,0.169861614704132,0.0,0.0,0.4521479606628418,39.6367073059082,42.0,-6.892910480499268,-9386.70703125,107.03621673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8776550292969,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.82421875,18000.0,0.0,0.0,0.2141080498695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379526823759079,0.3795318007469177,-4.973419891030062e-06,0.0,0.0002172924578189,0.0,0.0,19.0953426361084,0.0,0.0,0.0,0.3310634195804596,4.0,0.0,1.0
662640,293.1491394042969,297.1499938964844,293.1499938964844,0.065062291920185,-1649.6663818359375,304.1493835449219,0.6826756596565247,0.115549698472023,0.1050735190510749,294.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5042130351066589,0.050000000745058,0.0487124845385551,293.25018310546875,297.1499938964844,293.1499938964844,0.0133445151150226,-551.28955078125,303.841064453125,0.5042130351066589,0.050000000745058,0.0359788760542869,293.1681823730469,297.1499938964844,293.1499938964844,0.2804956138134002,-5486.23876953125,304.1675720214844,0.9990000128746032,0.4379457831382751,0.3489550948143005,293.3329772949219,297.1499938964844,293.1499938964844,0.0045064152218401,-1683.308837890625,297.19708251953125,0.5042130351066589,0.050000000745058,0.2310710549354553,291.1602783203125,291.1499938964844,263.7249450683594,261.8054504394531,281.0553894042969,294.0237121582031,291.1591186523437,1.0,0.2193744629621505,0.97539883852005,0.97539883852005,1.0,1.0,-0.9238136410713196,0.3956314027309418,0.5281822681427002,0.169861614704132,0.0,0.0,0.4521479606628418,39.6367073059082,42.0,-6.892910480499268,-9386.70703125,107.03621673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8776550292969,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.82421875,18000.0,0.0,0.0,0.2141080498695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379526823759079,0.3795318007469177,-4.973419891030062e-06,0.0,0.0002172924578189,0.0,0.0,19.0953426361084,0.0,0.0,0.0,0.3310634195804596,4.0,0.0,1.0
662700,293.1482238769531,297.1499938964844,293.1499938964844,0.0652471110224723,-1653.0025634765625,304.149169921875,0.6826056241989136,0.1157420128583908,0.1052469462156295,294.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5038754940032959,0.050000000745058,0.0487174727022647,293.24822998046875,297.1499938964844,293.1499938964844,0.0133232967928051,-551.0330810546875,303.8287048339844,0.5038754940032959,0.050000000745058,0.0359825603663921,293.166259765625,297.1499938964844,293.1499938964844,0.281098335981369,-5497.1875,304.16326904296875,0.9990000128746032,0.4380939900875091,0.3496318161487579,293.3320007324219,297.1499938964844,293.1499938964844,0.0044843135401606,-1675.9892578125,297.1653747558594,0.5038754940032959,0.050000000745058,0.2310947179794311,291.1553955078125,291.1499938964844,263.7171936035156,261.8014831542969,281.0391845703125,294.0111694335937,291.1539306640625,1.0,0.2197248786687851,0.9754006266593932,0.9754006266593932,1.0,1.0,-0.9248722195625304,0.3962655067443847,0.5286067128181458,0.1696829199790954,0.0,0.0,0.4522767066955566,39.76638412475586,42.0,-11.337913513183594,-9402.9013671875,107.46568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057006835937,306.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.822265625,18000.0,0.0,0.0,0.2143437564373016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792950212955475,0.3792999684810638,-4.970610916643636e-06,0.0,0.0002175316622015,0.0,0.0,19.07159805297852,0.0,0.0,0.0,0.3309696018695831,4.0,0.0,1.0
662760,293.1473083496094,297.1499938964844,293.1499938964844,0.0654471963644027,-1656.6182861328125,304.1489562988281,0.6821109652519226,0.1159411147236824,0.1054320558905601,294.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5032166838645935,0.050000000745058,0.0487272925674915,293.24627685546875,297.1499938964844,293.1499938964844,0.0133062349632382,-550.8783569335938,303.81671142578125,0.5032166838645935,0.050000000745058,0.0359898135066032,293.1656188964844,297.1499938964844,293.1499938964844,0.2823638916015625,-5518.5302734375,304.1585693359375,0.9990000128746032,0.4380146861076355,0.3509611189365387,293.3310546875,297.1499938964844,293.1499938964844,0.0044629573822021,-1668.9593505859375,297.1333312988281,0.5032166838645935,0.050000000745058,0.2311412990093231,291.1496887207031,291.1499938964844,263.7088928222656,261.7970275878906,281.02398681640625,294.0018310546875,291.14813232421875,1.0,0.2203612774610519,0.9753970503807068,0.9753970503807068,1.0,1.0,-0.9267656207084656,0.3972752392292022,0.5294904112815857,0.1696779727935791,0.0,0.0,0.4528663754463196,40.02740478515625,45.0,-14.265924453735352,-9428.21484375,108.28165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317932128906,306.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.056640625,18000.0,0.0,0.0,0.2145444750785827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796945214271545,0.3796994686126709,-4.970350801158929e-06,0.0,0.0002177353599108,0.0,0.0,19.09497261047364,0.0,0.0,0.0,0.3310621976852417,4.0,0.0,1.0
662820,293.1456298828125,297.1499938964844,293.1499938964844,0.0658748596906662,-1664.3453369140625,304.1485900878906,0.6800293326377869,0.1163516044616699,0.1058281809091568,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5010932087898254,0.050000000745058,0.0487597659230232,293.24237060546875,297.1499938964844,293.1499938964844,0.0132813435047864,-550.7805786132812,303.7937316894531,0.5010932087898254,0.050000000745058,0.0360137969255447,293.1679382324219,297.1499938964844,293.1499938964844,0.2866238355636596,-5588.017578125,304.14862060546875,0.9990000128746032,0.4371596276760101,0.3553216159343719,293.32928466796875,297.1499938964844,293.1499938964844,0.0044217812828719,-1655.428955078125,297.0688781738281,0.5010932087898254,0.050000000745058,0.2312953323125839,291.1376342773437,291.1499938964844,263.6907958984375,261.78680419921875,280.9965209960937,293.9916381835937,291.1360778808594,1.0,0.2223811447620391,0.9753898978233336,0.9753898978233336,1.0,1.0,-0.9327262043952942,0.400265097618103,0.5324611663818359,0.1701426208019256,0.0,0.0,0.455321192741394,40.8981819152832,48.0,-16.631793975830078,-9501.892578125,110.94647216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,307.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.478515625,18000.0,0.0,0.0,0.2149462550878524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382329523563385,0.3823345005512237,-4.977790922566783e-06,0.0,0.0002181431191274,0.0,0.0,19.28116035461425,0.0,0.0,0.0,0.3318000733852386,4.0,0.0,1.0
662880,293.1456298828125,297.1499938964844,293.1499938964844,0.0658748596906662,-1664.3453369140625,304.1485900878906,0.6800293326377869,0.1163516044616699,0.1058281809091568,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5010932087898254,0.050000000745058,0.0487597659230232,293.24237060546875,297.1499938964844,293.1499938964844,0.0132813435047864,-550.7805786132812,303.7937316894531,0.5010932087898254,0.050000000745058,0.0360137969255447,293.1679382324219,297.1499938964844,293.1499938964844,0.2866238355636596,-5588.017578125,304.14862060546875,0.9990000128746032,0.4371596276760101,0.3553216159343719,293.32928466796875,297.1499938964844,293.1499938964844,0.0044217812828719,-1655.428955078125,297.0688781738281,0.5010932087898254,0.050000000745058,0.2312953323125839,291.1376342773437,291.1499938964844,263.6907958984375,261.78680419921875,280.9965209960937,293.9916381835937,291.1360778808594,1.0,0.2223811447620391,0.9753898978233336,0.9753898978233336,1.0,1.0,-0.9327262043952942,0.400265097618103,0.5324611663818359,0.1701426208019256,0.0,0.0,0.455321192741394,40.8981819152832,48.0,-16.631793975830078,-9501.892578125,110.94647216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,307.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.478515625,18000.0,0.0,0.0,0.2149462550878524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382329523563385,0.3823345005512237,-4.977790922566783e-06,0.0,0.0002181431191274,0.0,0.0,19.28116035461425,0.0,0.0,0.0,0.3318000733852386,4.0,0.0,1.0
662940,293.14410400390625,297.1499938964844,293.1499938964844,0.0663211196660995,-1672.4010009765625,304.1483154296875,0.6767744421958923,0.1167685240507125,0.1062467619776725,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4981361627578735,0.050000000745058,0.048807106912136,293.238525390625,297.1499938964844,293.1499938964844,0.0132657997310161,-550.8841552734375,303.7719116210937,0.4981361627578735,0.050000000745058,0.0360487625002861,293.1745300292969,297.1499938964844,293.1499938964844,0.2928399443626404,-5687.33935546875,304.13873291015625,0.9990000128746032,0.4353754818439483,0.3615851700305938,293.3277893066406,297.1499938964844,293.1499938964844,0.0043818694539368,-1642.265380859375,297.0043640136719,0.4981361627578735,0.050000000745058,0.2315198928117752,291.1259155273437,291.1499938964844,263.6708374023437,261.77496337890625,280.9731140136719,293.9913024902344,291.1244506835937,1.0,0.2252393662929535,0.9753827452659608,0.9753827452659608,1.0,1.0,-0.9411135911941528,0.4043248891830444,0.5367887020111084,0.1711772084236145,0.0,0.0,0.4593292772769928,42.17318344116211,51.0,-16.392459869384766,-9599.8671875,114.8247528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,307.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.923828125,18000.0,0.0,0.0,0.2155077904462814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872428238391876,0.3872478306293487,-4.995586550649023e-06,0.0,0.0002187130012316,0.0,0.0,19.64459800720215,0.0,0.0,0.0,0.3332357704639435,4.0,0.0,1.0
663000,293.14410400390625,297.1499938964844,293.1499938964844,0.0663211196660995,-1672.4010009765625,304.1483154296875,0.6767744421958923,0.1167685240507125,0.1062467619776725,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4981361627578735,0.050000000745058,0.048807106912136,293.238525390625,297.1499938964844,293.1499938964844,0.0132657997310161,-550.8841552734375,303.7719116210937,0.4981361627578735,0.050000000745058,0.0360487625002861,293.1745300292969,297.1499938964844,293.1499938964844,0.2928399443626404,-5687.33935546875,304.13873291015625,0.9990000128746032,0.4353754818439483,0.3615851700305938,293.3277893066406,297.1499938964844,293.1499938964844,0.0043818694539368,-1642.265380859375,297.0043640136719,0.4981361627578735,0.050000000745058,0.2315198928117752,291.1259155273437,291.1499938964844,263.6708374023437,261.77496337890625,280.9731140136719,293.9913024902344,291.1244506835937,1.0,0.2252393662929535,0.9753827452659608,0.9753827452659608,1.0,1.0,-0.9411135911941528,0.4043248891830444,0.5367887020111084,0.1711772084236145,0.0,0.0,0.4593292772769928,42.17318344116211,51.0,-16.392459869384766,-9599.8671875,114.8247528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,307.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.923828125,18000.0,0.0,0.0,0.2155077904462814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872428238391876,0.3872478306293487,-4.995586550649023e-06,0.0,0.0002187130012316,0.0,0.0,19.64459800720215,0.0,0.0,0.0,0.3332357704639435,4.0,0.0,1.0
663060,293.1427917480469,297.1499938964844,293.1499938964844,0.0667721927165985,-1680.534912109375,304.14813232421875,0.6726639866828918,0.1171840652823448,0.1066775694489479,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.4945935606956482,0.050000000745058,0.0488670766353607,293.2347717285156,297.1499938964844,293.1499938964844,0.0132573833689093,-551.1298217773438,303.7511901855469,0.4945935606956482,0.050000000745058,0.0360930562019348,293.18475341796875,297.1499938964844,293.1499938964844,0.3006520867347717,-5810.40625,304.1295166015625,0.9990000128746032,0.4326829016208648,0.3693675994873047,293.3265991210937,297.1499938964844,293.1499938964844,0.0043427119962871,-1629.251220703125,296.9400329589844,0.4945935606956482,0.050000000745058,0.2318043708801269,291.1152038574219,291.1499938964844,263.6492004394531,261.7616271972656,280.9540710449219,293.999755859375,291.11395263671875,1.0,0.2287713289260864,0.9753639698028564,0.9753639698028564,1.0,1.0,-0.9514369964599608,0.4092209041118622,0.5422161221504211,0.1727199703454971,0.0,0.0,0.464706689119339,43.7916374206543,39.0,-14.89549446105957,-9716.09765625,119.75869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,307.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.544921875,18000.0,0.0,0.0,0.2163942754268646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942567110061645,0.3942617177963257,-5.023431185691152e-06,0.0,0.0002196126879425,0.0,0.0,20.17842102050781,0.0,0.0,0.0,0.335322767496109,4.0,0.0,1.0
663120,293.1427917480469,297.1499938964844,293.1499938964844,0.0667721927165985,-1680.534912109375,304.14813232421875,0.6726639866828918,0.1171840652823448,0.1066775694489479,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.4945935606956482,0.050000000745058,0.0488670766353607,293.2347717285156,297.1499938964844,293.1499938964844,0.0132573833689093,-551.1298217773438,303.7511901855469,0.4945935606956482,0.050000000745058,0.0360930562019348,293.18475341796875,297.1499938964844,293.1499938964844,0.3006520867347717,-5810.40625,304.1295166015625,0.9990000128746032,0.4326829016208648,0.3693675994873047,293.3265991210937,297.1499938964844,293.1499938964844,0.0043427119962871,-1629.251220703125,296.9400329589844,0.4945935606956482,0.050000000745058,0.2318043708801269,291.1152038574219,291.1499938964844,263.6492004394531,261.7616271972656,280.9540710449219,293.999755859375,291.11395263671875,1.0,0.2287713289260864,0.9753639698028564,0.9753639698028564,1.0,1.0,-0.9514369964599608,0.4092209041118622,0.5422161221504211,0.1727199703454971,0.0,0.0,0.464706689119339,43.7916374206543,39.0,-14.89549446105957,-9716.09765625,119.75869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,307.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.544921875,18000.0,0.0,0.0,0.2163942754268646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942567110061645,0.3942617177963257,-5.023431185691152e-06,0.0,0.0002196126879425,0.0,0.0,20.17842102050781,0.0,0.0,0.0,0.335322767496109,4.0,0.0,1.0
