time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1414489746094,297.1499938964844,293.1499938964844,0.0670757591724395,-1685.8404541015625,304.14825439453125,0.6758328080177307,0.1176411882042884,0.1070467829704284,294.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.496226817369461,0.050000000745058,0.0488389804959297,293.2308044433594,297.1499938964844,293.1499938964844,0.0131960520520806,-549.86279296875,303.7328796386719,0.496226817369461,0.050000000745058,0.036072302609682,293.19061279296875,297.1499938964844,293.1499938964844,0.2975207865238189,-5757.4677734375,304.1421813964844,0.9990000128746032,0.430584579706192,0.3657438158988952,293.325439453125,297.1499938964844,293.1499938964844,0.0042944448068737,-1612.031982421875,296.883056640625,0.496226817369461,0.050000000745058,0.2316710948944091,291.1174011230469,291.1499938964844,263.6260986328125,261.7470397949219,280.9360046386719,293.9920959472656,291.1204833984375,1.0,0.2266924381256103,0.9753451347351074,0.9753451347351074,1.0,1.0,-0.947319507598877,0.4075246155261993,0.539794921875,0.1714445203542709,0.0,0.0,0.4693142473697662,43.02742385864258,42.0,12.583637237548828,-9758.7900390625,117.58779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,307.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.06640625,18000.0,0.0,0.0,0.2176057547330856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020299613475799,0.4020350277423858,-5.059057002654299e-06,0.0,0.0002208421792602,0.0,0.0,20.79648971557617,0.0,0.0,0.0,0.337672084569931,4.0,0.0,1.0
663240,293.1414489746094,297.1499938964844,293.1499938964844,0.0670757591724395,-1685.8404541015625,304.14825439453125,0.6758328080177307,0.1176411882042884,0.1070467829704284,294.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.496226817369461,0.050000000745058,0.0488389804959297,293.2308044433594,297.1499938964844,293.1499938964844,0.0131960520520806,-549.86279296875,303.7328796386719,0.496226817369461,0.050000000745058,0.036072302609682,293.19061279296875,297.1499938964844,293.1499938964844,0.2975207865238189,-5757.4677734375,304.1421813964844,0.9990000128746032,0.430584579706192,0.3657438158988952,293.325439453125,297.1499938964844,293.1499938964844,0.0042944448068737,-1612.031982421875,296.883056640625,0.496226817369461,0.050000000745058,0.2316710948944091,291.1174011230469,291.1499938964844,263.6260986328125,261.7470397949219,280.9360046386719,293.9920959472656,291.1204833984375,1.0,0.2266924381256103,0.9753451347351074,0.9753451347351074,1.0,1.0,-0.947319507598877,0.4075246155261993,0.539794921875,0.1714445203542709,0.0,0.0,0.4693142473697662,43.02742385864258,42.0,12.583637237548828,-9758.7900390625,117.58779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,307.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.06640625,18000.0,0.0,0.0,0.2176057547330856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020299613475799,0.4020350277423858,-5.059057002654299e-06,0.0,0.0002208421792602,0.0,0.0,20.79648971557617,0.0,0.0,0.0,0.337672084569931,4.0,0.0,1.0
663300,293.1407775878906,297.1499938964844,293.1499938964844,0.0671707317233085,-1687.33154296875,304.1484069824219,0.6771610975265503,0.1178819984197616,0.107252761721611,294.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.496830016374588,0.050000000745058,0.0488288030028343,293.22869873046875,297.1499938964844,293.1499938964844,0.0131549118086695,-548.813720703125,303.7249755859375,0.496830016374588,0.050000000745058,0.03606478869915,293.1893310546875,297.1499938964844,293.1499938964844,0.2959797084331512,-5732.28564453125,304.14630126953125,0.9990000128746032,0.4303233027458191,0.3644207119941711,293.3248596191406,297.1499938964844,293.1499938964844,0.0042683123610913,-1602.0123291015625,296.8617248535156,0.496830016374588,0.050000000745058,0.2316228151321411,291.1308898925781,291.1499938964844,263.61407470703125,261.73931884765625,280.9192199707031,293.974853515625,291.13409423828125,1.0,0.2263728976249694,0.9753357172012328,0.9753357172012328,1.0,1.0,-0.9458960294723512,0.4069803357124328,0.5389156937599182,0.1708966195583343,0.0,0.0,0.4692450165748596,42.74908828735352,42.0,22.59016799926757,-9764.23828125,116.81906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90997314453125,307.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.40625,18000.0,0.0,0.0,0.2182216495275497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033887982368469,0.4033938646316528,-5.071080522611737e-06,0.0,0.0002214672422269,0.0,0.0,20.9267807006836,0.0,0.0,0.0,0.3381531536579132,4.0,0.0,1.0
663360,293.14013671875,297.1499938964844,293.1499938964844,0.0673194751143455,-1689.8828125,304.1484069824219,0.6777235269546509,0.1181255877017974,0.1074688956141471,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4968850016593933,0.050000000745058,0.0488278828561306,293.2265930175781,297.1499938964844,293.1499938964844,0.0131276240572333,-548.1847534179688,303.7172546386719,0.4968850016593933,0.050000000745058,0.0360641069710254,293.1882019042969,297.1499938964844,293.1499938964844,0.295728474855423,-5727.96142578125,304.1473999023437,0.9990000128746032,0.4300450980663299,0.3643005490303039,293.32421875,297.1499938964844,293.1499938964844,0.0042435964569449,-1592.909423828125,296.8374328613281,0.4968850016593933,0.050000000745058,0.2316184490919113,291.1386108398437,291.1499938964844,263.60174560546875,261.7313232421875,280.9021301269531,293.9589538574219,291.13922119140625,1.0,0.2263873517513275,0.975327968597412,0.975327968597412,1.0,1.0,-0.9460033774375916,0.4071151614189148,0.5388882160186768,0.1706973314285278,0.0,0.0,0.4691763520240783,42.72245788574219,45.0,15.421374320983888,-9766.4404296875,116.80046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996887207031,307.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.92578125,18000.0,0.0,0.0,0.2188158482313156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033292233943939,0.4033342897891998,-5.074992259324063e-06,0.0,0.0002220702735939,0.0,0.0,20.937286376953125,0.0,0.0,0.0,0.3382212817668915,4.0,0.0,1.0
663420,293.13885498046875,297.1499938964844,293.1499938964844,0.0677506700158119,-1697.6033935546875,304.1482238769531,0.6775394082069397,0.1186328753829002,0.1079316958785057,294.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4960424304008484,0.050000000745058,0.0488421283662319,293.22222900390625,297.1499938964844,293.1499938964844,0.0131040941923856,-547.8724365234375,303.7026062011719,0.4960424304008484,0.050000000745058,0.0360746271908283,293.1880798339844,297.1499938964844,293.1499938964844,0.2976007759571075,-5757.54296875,304.1450500488281,0.9990000128746032,0.4291100800037384,0.3661499917507171,293.3228454589844,297.1499938964844,293.1499938964844,0.0042003188282251,-1577.8291015625,296.7791748046875,0.4960424304008484,0.050000000745058,0.2316860258579254,291.1357421875,291.1499938964844,263.5762939453125,261.71466064453125,280.8711242675781,293.9353332519531,291.1349792480469,1.0,0.2273356616497039,0.9753125309944152,0.9753125309944152,1.0,1.0,-0.9488882422447203,0.4085710644721985,0.540317177772522,0.1709018051624298,0.0,0.0,0.4711549282073974,43.10643768310547,33.0,-0.92228364944458,-9804.244140625,118.07095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,307.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.181640625,18000.0,0.0,0.0,0.2199480831623077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052145481109619,0.4052196443080902,-5.0815615395549685e-06,0.0,0.0002232193364761,0.0,0.0,21.08172416687012,0.0,0.0,0.0,0.338799774646759,4.0,0.0,1.0
663480,293.13885498046875,297.1499938964844,293.1499938964844,0.0677506700158119,-1697.6033935546875,304.1482238769531,0.6775394082069397,0.1186328753829002,0.1079316958785057,294.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4960424304008484,0.050000000745058,0.0488421283662319,293.22222900390625,297.1499938964844,293.1499938964844,0.0131040941923856,-547.8724365234375,303.7026062011719,0.4960424304008484,0.050000000745058,0.0360746271908283,293.1880798339844,297.1499938964844,293.1499938964844,0.2976007759571075,-5757.54296875,304.1450500488281,0.9990000128746032,0.4291100800037384,0.3661499917507171,293.3228454589844,297.1499938964844,293.1499938964844,0.0042003188282251,-1577.8291015625,296.7791748046875,0.4960424304008484,0.050000000745058,0.2316860258579254,291.1357421875,291.1499938964844,263.5762939453125,261.71466064453125,280.8711242675781,293.9353332519531,291.1349792480469,1.0,0.2273356616497039,0.9753125309944152,0.9753125309944152,1.0,1.0,-0.9488882422447203,0.4085710644721985,0.540317177772522,0.1709018051624298,0.0,0.0,0.4711549282073974,43.10643768310547,33.0,-0.92228364944458,-9804.244140625,118.07095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,307.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.181640625,18000.0,0.0,0.0,0.2199480831623077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052145481109619,0.4052196443080902,-5.0815615395549685e-06,0.0,0.0002232193364761,0.0,0.0,21.08172416687012,0.0,0.0,0.0,0.338799774646759,4.0,0.0,1.0
663540,293.13739013671875,297.1499938964844,293.1499938964844,0.0680953338742256,-1703.638427734375,304.14825439453125,0.6841753125190735,0.1192109808325767,0.1083688214421272,294.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4999640882015228,0.050000000745058,0.0487775392830371,293.21746826171875,297.1499938964844,293.1499938964844,0.0130402762442827,-546.3896484375,303.6909484863281,0.4999640882015228,0.050000000745058,0.0360269248485565,293.18414306640625,297.1499938964844,293.1499938964844,0.2895819246768951,-5628.65283203125,304.1605834960937,0.9990000128746032,0.4289144575595855,0.3576873242855072,293.3212280273437,297.1499938964844,293.1499938964844,0.0041509387083351,-1559.900634765625,296.7264099121094,0.4999640882015228,0.050000000745058,0.2313796430826187,291.1405029296875,291.1499938964844,263.54998779296875,261.6972351074219,280.8401184082031,293.8988037109375,291.1436462402344,1.0,0.2231564670801162,0.9752970933914183,0.9752970933914183,1.0,1.0,-0.9387602806091307,0.404139757156372,0.5346205234527588,0.1684466004371643,0.0,0.0,0.4724696278572082,41.35493850708008,36.0,17.38774299621582,-9787.4677734375,112.9945831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877868652344,307.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.896484375,18000.0,0.0,0.0,0.2210138887166977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082717597484588,0.4082768559455871,-5.096053428133018e-06,0.0,0.000224300994887,0.0,0.0,21.331296920776367,0.0,0.0,0.0,0.339708149433136,4.0,0.0,1.0
663600,293.13739013671875,297.1499938964844,293.1499938964844,0.0680953338742256,-1703.638427734375,304.14825439453125,0.6841753125190735,0.1192109808325767,0.1083688214421272,294.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4999640882015228,0.050000000745058,0.0487775392830371,293.21746826171875,297.1499938964844,293.1499938964844,0.0130402762442827,-546.3896484375,303.6909484863281,0.4999640882015228,0.050000000745058,0.0360269248485565,293.18414306640625,297.1499938964844,293.1499938964844,0.2895819246768951,-5628.65283203125,304.1605834960937,0.9990000128746032,0.4289144575595855,0.3576873242855072,293.3212280273437,297.1499938964844,293.1499938964844,0.0041509387083351,-1559.900634765625,296.7264099121094,0.4999640882015228,0.050000000745058,0.2313796430826187,291.1405029296875,291.1499938964844,263.54998779296875,261.6972351074219,280.8401184082031,293.8988037109375,291.1436462402344,1.0,0.2231564670801162,0.9752970933914183,0.9752970933914183,1.0,1.0,-0.9387602806091307,0.404139757156372,0.5346205234527588,0.1684466004371643,0.0,0.0,0.4724696278572082,41.35493850708008,36.0,17.38774299621582,-9787.4677734375,112.9945831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877868652344,307.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.896484375,18000.0,0.0,0.0,0.2210138887166977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082717597484588,0.4082768559455871,-5.096053428133018e-06,0.0,0.000224300994887,0.0,0.0,21.331296920776367,0.0,0.0,0.0,0.339708149433136,4.0,0.0,1.0
663660,293.1358947753906,297.1499938964844,293.1499938964844,0.0684187337756156,-1709.13037109375,304.1482849121094,0.6890764236450195,0.1198363751173019,0.1088852956891059,294.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5025763511657715,0.050000000745058,0.0487369634211063,293.2122802734375,297.1499938964844,293.1499938964844,0.0129777137190103,-544.7215576171875,303.68267822265625,0.5025763511657715,0.050000000745058,0.0359969548881053,293.1728515625,297.1499938964844,293.1499938964844,0.2837691009044647,-5537.03955078125,304.16632080078125,0.9990000128746032,0.4303451776504516,0.3522638976573944,293.3193359375,297.1499938964844,293.1499938964844,0.0041010184213519,-1540.9736328125,296.6843566894531,0.5025763511657715,0.050000000745058,0.2311871647834777,291.1615600585937,291.1499938964844,263.5230407714844,261.67919921875,280.795654296875,293.84197998046875,291.162109375,1.0,0.2211341261863708,0.9752877950668336,0.9752877950668336,1.0,1.0,-0.9325507879257202,0.4014988839626312,0.5310518741607666,0.1667590141296386,0.0,0.0,0.4692768454551697,40.25266647338867,39.0,15.873706817626951,-9748.9443359375,109.88429260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91680908203125,307.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.640625,18000.0,0.0,0.0,0.2217243164777755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049866795539856,0.4049917459487915,-5.090326339995954e-06,0.0,0.0002250219986308,0.0,0.0,21.099328994750977,0.0,0.0,0.0,0.3388403356075287,4.0,0.0,1.0
663720,293.1358947753906,297.1499938964844,293.1499938964844,0.0684187337756156,-1709.13037109375,304.1482849121094,0.6890764236450195,0.1198363751173019,0.1088852956891059,294.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5025763511657715,0.050000000745058,0.0487369634211063,293.2122802734375,297.1499938964844,293.1499938964844,0.0129777137190103,-544.7215576171875,303.68267822265625,0.5025763511657715,0.050000000745058,0.0359969548881053,293.1728515625,297.1499938964844,293.1499938964844,0.2837691009044647,-5537.03955078125,304.16632080078125,0.9990000128746032,0.4303451776504516,0.3522638976573944,293.3193359375,297.1499938964844,293.1499938964844,0.0041010184213519,-1540.9736328125,296.6843566894531,0.5025763511657715,0.050000000745058,0.2311871647834777,291.1615600585937,291.1499938964844,263.5230407714844,261.67919921875,280.795654296875,293.84197998046875,291.162109375,1.0,0.2211341261863708,0.9752877950668336,0.9752877950668336,1.0,1.0,-0.9325507879257202,0.4014988839626312,0.5310518741607666,0.1667590141296386,0.0,0.0,0.4692768454551697,40.25266647338867,39.0,15.873706817626951,-9748.9443359375,109.88429260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91680908203125,307.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.640625,18000.0,0.0,0.0,0.2217243164777755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049866795539856,0.4049917459487915,-5.090326339995954e-06,0.0,0.0002250219986308,0.0,0.0,21.099328994750977,0.0,0.0,0.0,0.3388403356075287,4.0,0.0,1.0
663780,293.1343688964844,297.1499938964844,293.1499938964844,0.0689545571804046,-1718.7769775390625,304.14794921875,0.6913499236106873,0.120500735938549,0.1094626411795616,294.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.50326007604599,0.050000000745058,0.0487266592681407,293.20672607421875,297.1499938964844,293.1499938964844,0.0129648661240935,-544.5509033203125,303.67633056640625,0.50326007604599,0.050000000745058,0.0359893441200256,293.1648254394531,297.1499938964844,293.1499938964844,0.2823098599910736,-5515.80615234375,304.1631774902344,0.9990000128746032,0.431401789188385,0.3508732914924621,293.31719970703125,297.1499938964844,293.1499938964844,0.0040589505806565,-1526.229736328125,296.6293334960937,0.50326007604599,0.050000000745058,0.2311382889747619,291.1576232910156,291.1499938964844,263.49560546875,261.6607360839844,280.7560729980469,293.79864501953125,291.1565856933594,1.0,0.2206874042749405,0.9752784967422484,0.9752784967422484,1.0,1.0,-0.9314931035041808,0.4011487364768982,0.5303443670272827,0.1662182807922363,0.0,0.0,0.4683909714221954,39.97400665283203,42.0,-2.809673547744751,-9749.1337890625,109.21410369873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,307.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.2220650613307953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025567173957824,0.4025617837905884,-5.076348315924406e-06,0.0,0.0002253678103443,0.0,0.0,20.893028259277344,0.0,0.0,0.0,0.3380829393863678,4.0,0.0,1.0
663840,293.1343688964844,297.1499938964844,293.1499938964844,0.0689545571804046,-1718.7769775390625,304.14794921875,0.6913499236106873,0.120500735938549,0.1094626411795616,294.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.50326007604599,0.050000000745058,0.0487266592681407,293.20672607421875,297.1499938964844,293.1499938964844,0.0129648661240935,-544.5509033203125,303.67633056640625,0.50326007604599,0.050000000745058,0.0359893441200256,293.1648254394531,297.1499938964844,293.1499938964844,0.2823098599910736,-5515.80615234375,304.1631774902344,0.9990000128746032,0.431401789188385,0.3508732914924621,293.31719970703125,297.1499938964844,293.1499938964844,0.0040589505806565,-1526.229736328125,296.6293334960937,0.50326007604599,0.050000000745058,0.2311382889747619,291.1576232910156,291.1499938964844,263.49560546875,261.6607360839844,280.7560729980469,293.79864501953125,291.1565856933594,1.0,0.2206874042749405,0.9752784967422484,0.9752784967422484,1.0,1.0,-0.9314931035041808,0.4011487364768982,0.5303443670272827,0.1662182807922363,0.0,0.0,0.4683909714221954,39.97400665283203,42.0,-2.809673547744751,-9749.1337890625,109.21410369873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,307.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.2220650613307953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025567173957824,0.4025617837905884,-5.076348315924406e-06,0.0,0.0002253678103443,0.0,0.0,20.893028259277344,0.0,0.0,0.0,0.3380829393863678,4.0,0.0,1.0
663900,293.1336364746094,297.1499938964844,293.1499938964844,0.0692527964711189,-1724.1737060546875,304.1477966308594,0.6917252540588379,0.1208459809422493,0.1097723990678787,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5030345916748047,0.050000000745058,0.0487300418317317,293.2038879394531,297.1499938964844,293.1499938964844,0.0129664158448576,-544.6734619140625,303.6739501953125,0.5030345916748047,0.050000000745058,0.0359918437898159,293.1625671386719,297.1499938964844,293.1499938964844,0.282723993062973,-5523.4189453125,304.1600341796875,0.9990000128746032,0.4316567480564117,0.3513305187225342,293.3160705566406,297.1499938964844,293.1499938964844,0.0040396619588136,-1519.5703125,296.6009521484375,0.5030345916748047,0.050000000745058,0.2311543524265289,291.15350341796875,291.1499938964844,263.4817810058594,261.6513977050781,280.7389831542969,293.78289794921875,291.1523742675781,1.0,0.2209698259830474,0.975273847579956,0.975273847579956,1.0,1.0,-0.9324394464492798,0.4016273319721222,0.5308120846748352,0.1662802845239639,0.0,0.0,0.4685694575309753,40.06715393066406,42.0,-7.610843658447266,-9765.82421875,109.56620025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99102783203125,307.1922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.2221601158380508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024609625339508,0.4024660587310791,-5.073842203273671e-06,0.0,0.0002254642749903,0.0,0.0,20.877790451049805,0.0,0.0,0.0,0.3380220532417297,4.0,0.0,1.0
663960,293.1329040527344,297.1499938964844,293.1499938964844,0.069564551115036,-1729.8258056640625,304.1476135253906,0.6916534900665283,0.1211966052651405,0.1100928783416748,294.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5024809241294861,0.050000000745058,0.0487384162843227,293.2010498046875,297.1499938964844,293.1499938964844,0.0129719609394669,-544.8966064453125,303.6719970703125,0.5024809241294861,0.050000000745058,0.0359980277717113,293.1615600585937,297.1499938964844,293.1499938964844,0.2838068902492523,-5541.583984375,304.15625,0.9990000128746032,0.4316979944705963,0.3524589240550995,293.3149719238281,297.1499938964844,293.1499938964844,0.0040209898725152,-1513.1580810546875,296.5723876953125,0.5024809241294861,0.050000000745058,0.2311940640211105,291.1488037109375,291.1499938964844,263.4678955078125,261.6420288085937,280.7237854003906,293.77099609375,291.1474609375,1.0,0.2215467393398285,0.9752700328826904,0.9752700328826904,1.0,1.0,-0.9342429041862488,0.4024834632873535,0.5317594408988953,0.166541576385498,0.0,0.0,0.4691202938556671,40.29616928100586,45.0,-11.143877029418944,-9790.08984375,110.32061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,307.2052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.42578125,18000.0,0.0,0.0,0.2222402691841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028887152671814,0.4028937816619873,-5.0739672587951645e-06,0.0,0.0002255456201964,0.0,0.0,20.905479431152344,0.0,0.0,0.0,0.3381273150444031,4.0,0.0,1.0
664020,293.13153076171875,297.1499938964844,293.1499938964844,0.0702185332775116,-1741.7152099609375,304.1473388671875,0.6903560757637024,0.1219043806195259,0.1107552945613861,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5005512833595276,0.050000000745058,0.048768263310194,293.195556640625,297.1499938964844,293.1499938964844,0.0129934912547469,-545.6077880859375,303.6690979003906,0.5005512833595276,0.050000000745058,0.0360200740396976,293.1630859375,297.1499938964844,293.1499938964844,0.287742018699646,-5605.5400390625,304.1475830078125,0.9990000128746032,0.4311049580574035,0.3564530313014984,293.3128967285156,297.1499938964844,293.1499938964844,0.0039853416383266,-1501.012451171875,296.51434326171875,0.5005512833595276,0.050000000745058,0.2313356399536132,291.1375732421875,291.1499938964844,263.44012451171875,261.6232604980469,280.69891357421875,293.7577819824219,291.1360778808594,1.0,0.2234634906053543,0.9752624034881592,0.9752624034881592,1.0,1.0,-0.9400630593299866,0.4051636159420013,0.5348994135856628,0.1675994247198104,0.0,0.0,0.4715129137039184,41.11136245727539,48.0,-15.29691219329834,-9859.8076171875,112.89346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400390625,307.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.603515625,18000.0,0.0,0.0,0.2224522978067398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405545175075531,0.4055502712726593,-5.082295501779299e-06,0.0,0.0002257608139188,0.0,0.0,21.105573654174805,0.0,0.0,0.0,0.3388912975788116,4.0,0.0,1.0
664080,293.13153076171875,297.1499938964844,293.1499938964844,0.0702185332775116,-1741.7152099609375,304.1473388671875,0.6903560757637024,0.1219043806195259,0.1107552945613861,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5005512833595276,0.050000000745058,0.048768263310194,293.195556640625,297.1499938964844,293.1499938964844,0.0129934912547469,-545.6077880859375,303.6690979003906,0.5005512833595276,0.050000000745058,0.0360200740396976,293.1630859375,297.1499938964844,293.1499938964844,0.287742018699646,-5605.5400390625,304.1475830078125,0.9990000128746032,0.4311049580574035,0.3564530313014984,293.3128967285156,297.1499938964844,293.1499938964844,0.0039853416383266,-1501.012451171875,296.51434326171875,0.5005512833595276,0.050000000745058,0.2313356399536132,291.1375732421875,291.1499938964844,263.44012451171875,261.6232604980469,280.69891357421875,293.7577819824219,291.1360778808594,1.0,0.2234634906053543,0.9752624034881592,0.9752624034881592,1.0,1.0,-0.9400630593299866,0.4051636159420013,0.5348994135856628,0.1675994247198104,0.0,0.0,0.4715129137039184,41.11136245727539,48.0,-15.29691219329834,-9859.8076171875,112.89346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400390625,307.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.603515625,18000.0,0.0,0.0,0.2224522978067398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405545175075531,0.4055502712726593,-5.082295501779299e-06,0.0,0.0002257608139188,0.0,0.0,21.105573654174805,0.0,0.0,0.0,0.3388912975788116,4.0,0.0,1.0
664140,293.13037109375,297.1499938964844,293.1499938964844,0.0708868205547332,-1753.88427734375,304.1470947265625,0.687789261341095,0.1226085796952247,0.1114321798086166,294.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4977590143680572,0.050000000745058,0.0488133244216442,293.1903076171875,297.1499938964844,293.1499938964844,0.0130246831104159,-546.5436401367188,303.6673278808594,0.4977590143680572,0.050000000745058,0.0360533557832241,293.1689758300781,297.1499938964844,293.1499938964844,0.2936737239360809,-5700.13720703125,304.1385192871094,0.9990000128746032,0.4295860826969147,0.3623997271060943,293.3110656738281,297.1499938964844,293.1499938964844,0.0039509930647909,-1489.3095703125,296.4560852050781,0.4977590143680572,0.050000000745058,0.2315493822097778,291.12603759765625,291.1499938964844,263.4125061035156,261.60455322265625,280.6811828613281,293.7572631835937,291.1246337890625,1.0,0.2262395471334457,0.975254774093628,0.975254774093628,1.0,1.0,-0.9483625292778016,0.4089183807373047,0.5394441485404968,0.1692901998758316,0.0,0.0,0.4754877090454101,42.34120941162109,51.0,-15.822044372558594,-9953.5283203125,116.71768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,307.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6953125,18000.0,0.0,0.0,0.2228847444057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106451272964477,0.410650223493576,-5.102247541799443e-06,0.0,0.0002261996851302,0.0,0.0,21.507349014282227,0.0,0.0,0.0,0.3404115438461303,4.0,0.0,1.0
664200,293.13037109375,297.1499938964844,293.1499938964844,0.0708868205547332,-1753.88427734375,304.1470947265625,0.687789261341095,0.1226085796952247,0.1114321798086166,294.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4977590143680572,0.050000000745058,0.0488133244216442,293.1903076171875,297.1499938964844,293.1499938964844,0.0130246831104159,-546.5436401367188,303.6673278808594,0.4977590143680572,0.050000000745058,0.0360533557832241,293.1689758300781,297.1499938964844,293.1499938964844,0.2936737239360809,-5700.13720703125,304.1385192871094,0.9990000128746032,0.4295860826969147,0.3623997271060943,293.3110656738281,297.1499938964844,293.1499938964844,0.0039509930647909,-1489.3095703125,296.4560852050781,0.4977590143680572,0.050000000745058,0.2315493822097778,291.12603759765625,291.1499938964844,263.4125061035156,261.60455322265625,280.6811828613281,293.7572631835937,291.1246337890625,1.0,0.2262395471334457,0.975254774093628,0.975254774093628,1.0,1.0,-0.9483625292778016,0.4089183807373047,0.5394441485404968,0.1692901998758316,0.0,0.0,0.4754877090454101,42.34120941162109,51.0,-15.822044372558594,-9953.5283203125,116.71768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,307.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6953125,18000.0,0.0,0.0,0.2228847444057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106451272964477,0.410650223493576,-5.102247541799443e-06,0.0,0.0002261996851302,0.0,0.0,21.507349014282227,0.0,0.0,0.0,0.3404115438461303,4.0,0.0,1.0
664260,293.1294250488281,297.1499938964844,293.1499938964844,0.0715490356087684,-1765.948486328125,304.14697265625,0.6842573881149292,0.1232981905341148,0.1121104583144187,294.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4943502247333526,0.050000000745058,0.0488713160157203,293.1854858398437,297.1499938964844,293.1499938964844,0.0130622209981083,-547.6090698242188,303.6663513183594,0.4943502247333526,0.050000000745058,0.0360961854457855,293.1786499023437,297.1499938964844,293.1499938964844,0.3012301623821258,-5819.0478515625,304.1297912597656,0.9990000128746032,0.427146315574646,0.3699124455451965,293.3095703125,297.1499938964844,293.1499938964844,0.003917355556041,-1477.765869140625,296.3981628417969,0.4943502247333526,0.050000000745058,0.2318244725465774,291.1156311035156,291.1499938964844,263.3851928710937,261.5861511230469,280.6703491210937,293.76824951171875,291.11444091796875,1.0,0.2297078073024749,0.9752354621887208,0.9752354621887208,1.0,1.0,-0.9586439728736876,0.4135226607322693,0.5451213121414185,0.1715231984853744,0.0,0.0,0.4807887375354767,43.92331314086914,39.0,-14.439806938171388,-10064.6640625,121.62967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,307.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.541015625,18000.0,0.0,0.0,0.2236931025981903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179083108901977,0.4179134666919708,-5.133404101798078e-06,0.0,0.0002270200639031,0.0,0.0,22.097139358520508,0.0,0.0,0.0,0.3426201045513153,4.0,0.0,1.0
664320,293.1294250488281,297.1499938964844,293.1499938964844,0.0715490356087684,-1765.948486328125,304.14697265625,0.6842573881149292,0.1232981905341148,0.1121104583144187,294.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4943502247333526,0.050000000745058,0.0488713160157203,293.1854858398437,297.1499938964844,293.1499938964844,0.0130622209981083,-547.6090698242188,303.6663513183594,0.4943502247333526,0.050000000745058,0.0360961854457855,293.1786499023437,297.1499938964844,293.1499938964844,0.3012301623821258,-5819.0478515625,304.1297912597656,0.9990000128746032,0.427146315574646,0.3699124455451965,293.3095703125,297.1499938964844,293.1499938964844,0.003917355556041,-1477.765869140625,296.3981628417969,0.4943502247333526,0.050000000745058,0.2318244725465774,291.1156311035156,291.1499938964844,263.3851928710937,261.5861511230469,280.6703491210937,293.76824951171875,291.11444091796875,1.0,0.2297078073024749,0.9752354621887208,0.9752354621887208,1.0,1.0,-0.9586439728736876,0.4135226607322693,0.5451213121414185,0.1715231984853744,0.0,0.0,0.4807887375354767,43.92331314086914,39.0,-14.439806938171388,-10064.6640625,121.62967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,307.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.541015625,18000.0,0.0,0.0,0.2236931025981903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179083108901977,0.4179134666919708,-5.133404101798078e-06,0.0,0.0002270200639031,0.0,0.0,22.097139358520508,0.0,0.0,0.0,0.3426201045513153,4.0,0.0,1.0
664380,293.128662109375,297.1499938964844,293.1499938964844,0.0719769820570945,-1773.6490478515625,304.1470642089844,0.6867164373397827,0.1238671839237213,0.1125969663262367,294.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.4952988922595978,0.050000000745058,0.0488548353314399,293.1816711425781,297.1499938964844,293.1499938964844,0.0130574544891715,-547.476318359375,303.6669311523437,0.4952988922595978,0.050000000745058,0.0360840149223804,293.18414306640625,297.1499938964844,293.1499938964844,0.2995611131191253,-5789.9873046875,304.1386108398437,0.9990000128746032,0.4254520535469055,0.3677953481674194,293.3084411621094,297.1499938964844,293.1499938964844,0.0038850905839353,-1466.0986328125,296.35601806640625,0.4952988922595978,0.050000000745058,0.2317463010549545,291.1141357421875,291.1499938964844,263.3637390136719,261.5717163085937,280.6605834960937,293.7680358886719,291.1160888671875,1.0,0.228383406996727,0.9752199649810792,0.9752199649810792,1.0,1.0,-0.956565260887146,0.4126141667366028,0.5439510941505432,0.1710109263658523,0.0,0.0,0.4849095642566681,43.48211288452149,39.0,4.184242248535156,-10101.98828125,120.43111419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,307.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.36328125,18000.0,0.0,0.0,0.2246157675981521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246532022953033,0.4246583580970764,-5.1652209549502e-06,0.0,0.0002279564505442,0.0,0.0,22.663917541503903,0.0,0.0,0.0,0.3446958661079407,4.0,0.0,1.0
664440,293.12847900390625,297.1499938964844,293.1499938964844,0.0720530301332473,-1774.95751953125,304.14715576171875,0.6881148219108582,0.1240145117044448,0.112714447081089,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.4960725009441376,0.050000000745058,0.0488415881991386,293.1806945800781,297.1499938964844,293.1499938964844,0.0130478516221046,-547.1798095703125,303.66748046875,0.4960725009441376,0.050000000745058,0.0360742323100566,293.1840515136719,297.1499938964844,293.1499938964844,0.2979039549827575,-5763.06787109375,304.1426696777344,0.9990000128746032,0.4253000617027282,0.3660835325717926,293.3081359863281,297.1499938964844,293.1499938964844,0.0038759014569222,-1462.546630859375,296.3479309082031,0.4960725009441376,0.050000000745058,0.2316834777593612,291.11773681640625,291.1499938964844,263.3584289550781,261.56817626953125,280.65582275390625,293.7630310058594,291.1206359863281,1.0,0.2275820821523666,0.9752160906791688,0.9752160906791688,1.0,1.0,-0.9545494914054872,0.4117283523082733,0.5428211092948914,0.1705282777547836,0.0,0.0,0.4853405356407165,43.1235580444336,27.0,11.852266311645508,-10100.6376953125,119.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,307.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17944.96484375,18000.0,0.0,0.0,0.2248595654964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259375035762787,0.4259426891803741,-5.172841611056356e-06,0.0,0.000228203862207,0.0,0.0,22.77878761291504,0.0,0.0,0.0,0.345102459192276,4.0,0.0,1.0
664500,293.1279296875,297.1499938964844,293.1499938964844,0.0722091719508171,-1777.554931640625,304.1473999023437,0.6928150057792664,0.1243922188878059,0.1130039021372795,294.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4988382160663605,0.050000000745058,0.0487956143915653,293.1781616210937,297.1499938964844,293.1499938964844,0.0130138890817761,-546.128662109375,303.6694641113281,0.4988382160663605,0.050000000745058,0.0360402762889862,293.1808776855469,297.1499938964844,293.1499938964844,0.2919722497463226,-5667.5126953125,304.1548156738281,0.9990000128746032,0.4254855513572693,0.3600781857967376,293.307373046875,297.1499938964844,293.1499938964844,0.0038508709985762,-1452.6746826171875,296.3309020996094,0.4988382160663605,0.050000000745058,0.2314653843641281,291.1317138671875,291.1499938964844,263.3453063964844,261.5594177246094,280.6393737792969,293.7413024902344,291.1358947753906,1.0,0.2248248010873794,0.9752063751220704,0.9752063751220704,1.0,1.0,-0.947333574295044,0.4085541069507599,0.5387794375419617,0.1688166856765747,0.0,0.0,0.4851851165294647,41.87705612182617,27.0,28.233997344970703,-10073.4814453125,115.73717498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,307.3050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.615234375,18000.0,0.0,0.0,0.2254423946142196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273841083049774,0.4273892939090729,-5.1860524763469584e-06,0.0,0.0002287953830091,0.0,0.0,22.926494598388672,0.0,0.0,0.0,0.3456188440322876,4.0,0.0,1.0
664560,293.1273498535156,297.1499938964844,293.1499938964844,0.0723442882299423,-1779.7392578125,304.1476135253906,0.699209451675415,0.1247860416769981,0.1132908761501312,294.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5028125643730164,0.050000000745058,0.0487333573400974,293.1755676269531,297.1499938964844,293.1499938964844,0.0129713276401162,-544.8179931640625,303.6723327636719,0.5028125643730164,0.050000000745058,0.0359942913055419,293.17352294921875,297.1499938964844,293.1499938964844,0.2837455570697784,-5535.630859375,304.1689147949219,0.9990000128746032,0.4265347719192505,0.3517820537090301,293.3064880371094,297.1499938964844,293.1499938964844,0.0038241487927734,-1442.0396728515625,296.3162536621094,0.5028125643730164,0.050000000745058,0.2311700582504272,291.14874267578125,291.1499938964844,263.3323974609375,261.5508117675781,280.6166687011719,293.7068176269531,291.1533203125,1.0,0.221071645617485,0.9751997590065002,0.9751997590065002,1.0,1.0,-0.9372382164001464,0.4041111171245575,0.5331271290779114,0.1664466559886932,0.0,0.0,0.4835672080516815,40.18658828735352,30.0,39.13117218017578,-10016.0693359375,110.7967300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,307.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.2259221524000167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264182448387146,0.42642343044281,-5.188646355236415e-06,0.0,0.0002292822609888,0.0,0.0,22.87193489074707,0.0,0.0,0.0,0.3454137146472931,4.0,0.0,1.0
664620,293.1261901855469,297.1499938964844,293.1499938964844,0.0727356299757957,-1786.45703125,304.1477355957031,0.7077294588088989,0.1255924850702285,0.1139408499002456,294.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5078409314155579,0.050000000745058,0.0486608482897281,293.1701354980469,297.1499938964844,293.1499938964844,0.0129240415990352,-543.2238159179688,303.6795349121094,0.5078409314155579,0.050000000745058,0.0359407365322113,293.1539001464844,297.1499938964844,293.1499938964844,0.2734833061695099,-5373.0537109375,304.17919921875,0.9990000128746032,0.429916650056839,0.341864138841629,293.30438232421875,297.1499938964844,293.1499938964844,0.0037763081490993,-1423.2960205078125,296.2841491699219,0.5078409314155579,0.050000000745058,0.230826124548912,291.1756896972656,291.1499938964844,263.30731201171875,261.5342712402344,280.5653381347656,293.6314392089844,291.1768798828125,1.0,0.2171227037906646,0.9751864075660706,0.9751864075660706,1.0,1.0,-0.9255458116531372,0.3990097939968109,0.5265360474586487,0.1636151224374771,0.0,0.0,0.4780319333076477,38.21757888793945,33.0,27.35133171081543,-9918.6494140625,105.17123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,307.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.216796875,18000.0,0.0,0.0,0.2264042943716049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192608892917633,0.4192660748958587,-5.164545200386783e-06,0.0,0.0002297715691383,0.0,0.0,22.30425262451172,0.0,0.0,0.0,0.3433569669723511,4.0,0.0,1.0
664680,293.1261901855469,297.1499938964844,293.1499938964844,0.0727356299757957,-1786.45703125,304.1477355957031,0.7077294588088989,0.1255924850702285,0.1139408499002456,294.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5078409314155579,0.050000000745058,0.0486608482897281,293.1701354980469,297.1499938964844,293.1499938964844,0.0129240415990352,-543.2238159179688,303.6795349121094,0.5078409314155579,0.050000000745058,0.0359407365322113,293.1539001464844,297.1499938964844,293.1499938964844,0.2734833061695099,-5373.0537109375,304.17919921875,0.9990000128746032,0.429916650056839,0.341864138841629,293.30438232421875,297.1499938964844,293.1499938964844,0.0037763081490993,-1423.2960205078125,296.2841491699219,0.5078409314155579,0.050000000745058,0.230826124548912,291.1756896972656,291.1499938964844,263.30731201171875,261.5342712402344,280.5653381347656,293.6314392089844,291.1768798828125,1.0,0.2171227037906646,0.9751864075660706,0.9751864075660706,1.0,1.0,-0.9255458116531372,0.3990097939968109,0.5265360474586487,0.1636151224374771,0.0,0.0,0.4780319333076477,38.21757888793945,33.0,27.35133171081543,-9918.6494140625,105.17123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,307.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.216796875,18000.0,0.0,0.0,0.2264042943716049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192608892917633,0.4192660748958587,-5.164545200386783e-06,0.0,0.0002297715691383,0.0,0.0,22.30425262451172,0.0,0.0,0.0,0.3433569669723511,4.0,0.0,1.0
664740,293.125,297.1499938964844,293.1499938964844,0.073353998363018,-1797.6824951171875,304.1474609375,0.7129001021385193,0.1264360100030899,0.1146545186638832,294.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.510558545589447,0.050000000745058,0.0486243814229965,293.1644287109375,297.1499938964844,293.1499938964844,0.0129298474639654,-543.236572265625,303.6883239746094,0.510558545589447,0.050000000745058,0.0359138026833534,293.1376953125,297.1499938964844,293.1499938964844,0.2682772576808929,-5292.56298828125,304.1779479980469,0.9990000128746032,0.4331127107143402,0.3367655575275421,293.3018798828125,297.1499938964844,293.1499938964844,0.0037372161168605,-1409.0941162109375,296.2379455566406,0.510558545589447,0.050000000745058,0.2306531220674514,291.17608642578125,291.1499938964844,263.2833251953125,261.5187072753906,280.5235900878906,293.5754089355469,291.1753845214844,1.0,0.2150937616825103,0.9751731157302856,0.9751731157302856,1.0,1.0,-0.9199976325035096,0.3966142237186432,0.523383378982544,0.1622179746627807,0.0,0.0,0.4743706583976745,37.23040771484375,36.0,3.538350820541382,-9867.837890625,102.46158599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,307.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.408203125,18000.0,0.0,0.0,0.2263039201498031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4128076136112213,0.412812739610672,-5.1314659685886e-06,0.0,0.0002296697202837,0.0,0.0,21.75664329528809,0.0,0.0,0.0,0.3413467705249786,4.0,0.0,1.0
664800,293.125,297.1499938964844,293.1499938964844,0.073353998363018,-1797.6824951171875,304.1474609375,0.7129001021385193,0.1264360100030899,0.1146545186638832,294.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.510558545589447,0.050000000745058,0.0486243814229965,293.1644287109375,297.1499938964844,293.1499938964844,0.0129298474639654,-543.236572265625,303.6883239746094,0.510558545589447,0.050000000745058,0.0359138026833534,293.1376953125,297.1499938964844,293.1499938964844,0.2682772576808929,-5292.56298828125,304.1779479980469,0.9990000128746032,0.4331127107143402,0.3367655575275421,293.3018798828125,297.1499938964844,293.1499938964844,0.0037372161168605,-1409.0941162109375,296.2379455566406,0.510558545589447,0.050000000745058,0.2306531220674514,291.17608642578125,291.1499938964844,263.2833251953125,261.5187072753906,280.5235900878906,293.5754089355469,291.1753845214844,1.0,0.2150937616825103,0.9751731157302856,0.9751731157302856,1.0,1.0,-0.9199976325035096,0.3966142237186432,0.523383378982544,0.1622179746627807,0.0,0.0,0.4743706583976745,37.23040771484375,36.0,3.538350820541382,-9867.837890625,102.46158599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,307.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.408203125,18000.0,0.0,0.0,0.2263039201498031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4128076136112213,0.412812739610672,-5.1314659685886e-06,0.0,0.0002296697202837,0.0,0.0,21.75664329528809,0.0,0.0,0.0,0.3413467705249786,4.0,0.0,1.0
664860,293.1238098144531,297.1499938964844,293.1499938964844,0.0740727260708808,-1810.8616943359373,304.1470947265625,0.7154874801635742,0.1273109763860702,0.1154245436191558,294.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5113505125045776,0.050000000745058,0.0486140884459018,293.15850830078125,297.1499938964844,293.1499938964844,0.0129625024273991,-543.9741821289062,303.6993408203125,0.5113505125045776,0.050000000745058,0.0359061993658542,293.1270446777344,297.1499938964844,293.1499938964844,0.2666910588741302,-5270.31005859375,304.1711730957031,0.9990000128746032,0.4355945885181427,0.3353127539157867,293.2991638183594,297.1499938964844,293.1499938964844,0.0037030819803476,-1397.07861328125,296.18798828125,0.5113505125045776,0.050000000745058,0.2306043058633804,291.1681823730469,291.1499938964844,263.2607116699219,261.5042724609375,280.4919128417969,293.53875732421875,291.166748046875,1.0,0.2146580666303634,0.9751757979393004,0.9751757979393004,1.0,1.0,-0.9190967082977296,0.3962663114070892,0.5228304266929626,0.1618880182504654,0.0,0.0,0.4724243581295013,36.9574089050293,39.0,-9.717209815979004,-9863.5439453125,101.84818267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.181640625,18000.0,0.0,0.0,0.2258301079273224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090617597103119,0.4090668559074402,-5.1095667004119605e-06,0.0,0.0002291888522449,0.0,0.0,21.43227195739746,0.0,0.0,0.0,0.3401288688182831,4.0,0.0,1.0
664920,293.1238098144531,297.1499938964844,293.1499938964844,0.0740727260708808,-1810.8616943359373,304.1470947265625,0.7154874801635742,0.1273109763860702,0.1154245436191558,294.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5113505125045776,0.050000000745058,0.0486140884459018,293.15850830078125,297.1499938964844,293.1499938964844,0.0129625024273991,-543.9741821289062,303.6993408203125,0.5113505125045776,0.050000000745058,0.0359061993658542,293.1270446777344,297.1499938964844,293.1499938964844,0.2666910588741302,-5270.31005859375,304.1711730957031,0.9990000128746032,0.4355945885181427,0.3353127539157867,293.2991638183594,297.1499938964844,293.1499938964844,0.0037030819803476,-1397.07861328125,296.18798828125,0.5113505125045776,0.050000000745058,0.2306043058633804,291.1681823730469,291.1499938964844,263.2607116699219,261.5042724609375,280.4919128417969,293.53875732421875,291.166748046875,1.0,0.2146580666303634,0.9751757979393004,0.9751757979393004,1.0,1.0,-0.9190967082977296,0.3962663114070892,0.5228304266929626,0.1618880182504654,0.0,0.0,0.4724243581295013,36.9574089050293,39.0,-9.717209815979004,-9863.5439453125,101.84818267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.181640625,18000.0,0.0,0.0,0.2258301079273224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090617597103119,0.4090668559074402,-5.1095667004119605e-06,0.0,0.0002291888522449,0.0,0.0,21.43227195739746,0.0,0.0,0.0,0.3401288688182831,4.0,0.0,1.0
