time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.1227111816406,297.1499938964844,293.1499938964844,0.0748513713479042,-1825.2169189453125,304.14678955078125,0.7160347104072571,0.1281970143318176,0.1162294223904609,294.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5105093121528625,0.050000000745058,0.0486250221729278,293.1525573730469,297.1499938964844,293.1499938964844,0.0130151193588972,-545.2242431640625,303.7123718261719,0.5105093121528625,0.050000000745058,0.0359142757952213,293.12225341796875,297.1499938964844,293.1499938964844,0.2681029140949249,-5295.8486328125,304.1617431640625,0.9990000128746032,0.4371607303619385,0.3368562459945678,293.29656982421875,297.1499938964844,293.1499938964844,0.003671881975606,-1386.3349609375,296.13592529296875,0.5105093121528625,0.050000000745058,0.2306561768054962,291.15576171875,291.1499938964844,263.2395935058594,261.4911804199219,280.4692077636719,293.5185546875,291.1539611816406,1.0,0.2155279070138931,0.9751784801483154,0.9751784801483154,1.0,1.0,-0.9219991564750672,0.397587776184082,0.5244113802909851,0.1624438613653183,0.0,0.0,0.4724558293819427,37.264007568359375,42.0,-16.862720489501953,-9896.2646484375,102.93034362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763610839844,307.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.2252200692892074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080871343612671,0.4080922603607178,-5.1002061809413135e-06,0.0,0.0002285697410115,0.0,0.0,21.33477783203125,0.0,0.0,0.0,0.3397631645202636,4.0,0.0,1.0
665040,293.1227111816406,297.1499938964844,293.1499938964844,0.0748513713479042,-1825.2169189453125,304.14678955078125,0.7160347104072571,0.1281970143318176,0.1162294223904609,294.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5105093121528625,0.050000000745058,0.0486250221729278,293.1525573730469,297.1499938964844,293.1499938964844,0.0130151193588972,-545.2242431640625,303.7123718261719,0.5105093121528625,0.050000000745058,0.0359142757952213,293.12225341796875,297.1499938964844,293.1499938964844,0.2681029140949249,-5295.8486328125,304.1617431640625,0.9990000128746032,0.4371607303619385,0.3368562459945678,293.29656982421875,297.1499938964844,293.1499938964844,0.003671881975606,-1386.3349609375,296.13592529296875,0.5105093121528625,0.050000000745058,0.2306561768054962,291.15576171875,291.1499938964844,263.2395935058594,261.4911804199219,280.4692077636719,293.5185546875,291.1539611816406,1.0,0.2155279070138931,0.9751784801483154,0.9751784801483154,1.0,1.0,-0.9219991564750672,0.397587776184082,0.5244113802909851,0.1624438613653183,0.0,0.0,0.4724558293819427,37.264007568359375,42.0,-16.862720489501953,-9896.2646484375,102.93034362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763610839844,307.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.2252200692892074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080871343612671,0.4080922603607178,-5.1002061809413135e-06,0.0,0.0002285697410115,0.0,0.0,21.33477783203125,0.0,0.0,0.0,0.3397631645202636,4.0,0.0,1.0
665100,293.1222229003906,297.1499938964844,293.1499938964844,0.0752508491277694,-1832.5977783203125,304.1466369628906,0.7156631350517273,0.1286381781101226,0.1166382655501365,294.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5095790028572083,0.050000000745058,0.0486373156309127,293.14959716796875,297.1499938964844,293.1499938964844,0.0130470525473356,-545.9827880859375,303.7195739746094,0.5095790028572083,0.050000000745058,0.0359233543276786,293.1219482421875,297.1499938964844,293.1499938964844,0.2697667777538299,-5323.72314453125,304.1565856933594,0.9990000128746032,0.4375735819339752,0.3385827541351318,293.2953491210937,297.1499938964844,293.1499938964844,0.0036569647490978,-1381.236083984375,296.10955810546875,0.5095790028572083,0.050000000745058,0.2307144850492477,291.1488647460937,291.1499938964844,263.22967529296875,261.4851989746094,280.4609069824219,293.5137634277344,291.14703369140625,1.0,0.2163784950971603,0.9751797914505004,0.9751797914505004,1.0,1.0,-0.9246572256088256,0.39877650141716,0.5258806943893433,0.1630086153745651,0.0,0.0,0.4732248783111572,37.603633880615234,42.0,-18.45638465881348,-9924.86328125,104.01883697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,307.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0859375,18000.0,0.0,0.0,0.2249388992786407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087253212928772,0.4087304174900055,-5.100721409689868e-06,0.0,0.0002282843925058,0.0,0.0,21.377790451049805,0.0,0.0,0.0,0.3399257063865661,4.0,0.0,1.0
665160,293.1217956542969,297.1499938964844,293.1499938964844,0.0756516233086586,-1840.008544921875,304.1465148925781,0.7149127125740051,0.1290754079818725,0.1170483082532882,294.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5083637833595276,0.050000000745058,0.0486536882817745,293.1466979980469,297.1499938964844,293.1499938964844,0.0130819240584969,-546.8052368164062,303.7272033691406,0.5083637833595276,0.050000000745058,0.0359354503452777,293.1229553222656,297.1499938964844,293.1499938964844,0.2719941437244415,-5360.38427734375,304.1513366699219,0.9990000128746032,0.4377321004867553,0.3408692479133606,293.294189453125,297.1499938964844,293.1499938964844,0.0036424014251679,-1376.2613525390625,296.0830993652344,0.5083637833595276,0.050000000745058,0.23079214990139,291.14190673828125,291.1499938964844,263.2202453613281,261.4796142578125,280.4544677734375,293.5121154785156,291.1401062011719,1.0,0.2174730151891708,0.9751741886138916,0.9751741886138916,1.0,1.0,-0.9280205368995668,0.4002729952335357,0.5277475714683533,0.1637442409992218,0.0,0.0,0.4744642972946167,38.05469512939453,45.0,-19.1026668548584,-9960.3681640625,105.4374008178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,307.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.349609375,18000.0,0.0,0.0,0.2247124314308166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100858569145202,0.4100909531116485,-5.104720912640914e-06,0.0,0.0002280545595567,0.0,0.0,21.48041343688965,0.0,0.0,0.0,0.3403126895427704,4.0,0.0,1.0
665220,293.12109375,297.1499938964844,293.1499938964844,0.0764468684792518,-1854.7252197265625,304.1463623046875,0.7124247550964355,0.1299318075180053,0.1178645566105842,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5052536725997925,0.050000000745058,0.0486973114311695,293.1410522460937,297.1499938964844,293.1499938964844,0.013158943504095,-548.5971069335938,303.7435302734375,0.5052536725997925,0.050000000745058,0.0359676666557788,293.1285400390625,297.1499938964844,293.1499938964844,0.2779183089733124,-5456.318359375,304.1410522460937,0.9990000128746032,0.4372910857200622,0.3468869626522064,293.2922058105469,297.1499938964844,293.1499938964844,0.0036138764116913,-1366.48779296875,296.0302734375,0.5052536725997925,0.050000000745058,0.230999082326889,291.1285095214844,291.1499938964844,263.2027893066406,261.4696960449219,280.4467468261719,293.5171813964844,291.1268615722656,1.0,0.2202925384044647,0.975162923336029,0.975162923336029,1.0,1.0,-0.936561405658722,0.4040554761886596,0.5325058698654175,0.1656676083803177,0.0,0.0,0.4782395660877228,39.25335311889648,48.0,-18.657344818115234,-10048.4501953125,109.16374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,307.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.01171875,18000.0,0.0,0.0,0.2245249152183532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148261547088623,0.4148312509059906,-5.12271935804165e-06,0.0,0.0002278642496094,0.0,0.0,21.855314254760746,0.0,0.0,0.0,0.3417201042175293,4.0,0.0,1.0
665280,293.12109375,297.1499938964844,293.1499938964844,0.0764468684792518,-1854.7252197265625,304.1463623046875,0.7124247550964355,0.1299318075180053,0.1178645566105842,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5052536725997925,0.050000000745058,0.0486973114311695,293.1410522460937,297.1499938964844,293.1499938964844,0.013158943504095,-548.5971069335938,303.7435302734375,0.5052536725997925,0.050000000745058,0.0359676666557788,293.1285400390625,297.1499938964844,293.1499938964844,0.2779183089733124,-5456.318359375,304.1410522460937,0.9990000128746032,0.4372910857200622,0.3468869626522064,293.2922058105469,297.1499938964844,293.1499938964844,0.0036138764116913,-1366.48779296875,296.0302734375,0.5052536725997925,0.050000000745058,0.230999082326889,291.1285095214844,291.1499938964844,263.2027893066406,261.4696960449219,280.4467468261719,293.5171813964844,291.1268615722656,1.0,0.2202925384044647,0.975162923336029,0.975162923336029,1.0,1.0,-0.936561405658722,0.4040554761886596,0.5325058698654175,0.1656676083803177,0.0,0.0,0.4782395660877228,39.25335311889648,48.0,-18.657344818115234,-10048.4501953125,109.16374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,307.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.01171875,18000.0,0.0,0.0,0.2245249152183532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148261547088623,0.4148312509059906,-5.12271935804165e-06,0.0,0.0002278642496094,0.0,0.0,21.855314254760746,0.0,0.0,0.0,0.3417201042175293,4.0,0.0,1.0
665340,293.1206359863281,297.1499938964844,293.1499938964844,0.0772217363119125,-1869.0736083984373,304.1462707519531,0.7087904214859009,0.1307568699121475,0.1186666190624237,294.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5014776587486267,0.050000000745058,0.0487537682056427,293.1356811523437,297.1499938964844,293.1499938964844,0.0132439862936735,-550.5357055664062,303.7611694335937,0.5014776587486267,0.050000000745058,0.0360093675553798,293.1383972167969,297.1499938964844,293.1499938964844,0.2855161726474762,-5577.50537109375,304.13140869140625,0.9990000128746032,0.4358462691307068,0.3545233309268951,293.29058837890625,297.1499938964844,293.1499938964844,0.0035857451148331,-1356.7716064453125,295.97772216796875,0.5014776587486267,0.050000000745058,0.2312668859958648,291.1163330078125,291.1499938964844,263.1875,261.461669921875,280.4454650878906,293.5322265625,291.11492919921875,1.0,0.2238209992647171,0.9751516580581664,0.9751516580581664,1.0,1.0,-0.9471277594566344,0.4087162911891937,0.5384114980697632,0.1681162416934967,0.0,0.0,0.4835651516914367,40.80155563354492,51.0,-16.859119415283203,-10154.8310546875,113.95941925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.23046875,18000.0,0.0,0.0,0.2248304635286331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220713078975677,0.4220764636993408,-5.153618531039683e-06,0.0,0.000228174336371,0.0,0.0,22.44821548461914,0.0,0.0,0.0,0.3439243137836456,4.0,0.0,1.0
665400,293.1206359863281,297.1499938964844,293.1499938964844,0.0772217363119125,-1869.0736083984373,304.1462707519531,0.7087904214859009,0.1307568699121475,0.1186666190624237,294.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5014776587486267,0.050000000745058,0.0487537682056427,293.1356811523437,297.1499938964844,293.1499938964844,0.0132439862936735,-550.5357055664062,303.7611694335937,0.5014776587486267,0.050000000745058,0.0360093675553798,293.1383972167969,297.1499938964844,293.1499938964844,0.2855161726474762,-5577.50537109375,304.13140869140625,0.9990000128746032,0.4358462691307068,0.3545233309268951,293.29058837890625,297.1499938964844,293.1499938964844,0.0035857451148331,-1356.7716064453125,295.97772216796875,0.5014776587486267,0.050000000745058,0.2312668859958648,291.1163330078125,291.1499938964844,263.1875,261.461669921875,280.4454650878906,293.5322265625,291.11492919921875,1.0,0.2238209992647171,0.9751516580581664,0.9751516580581664,1.0,1.0,-0.9471277594566344,0.4087162911891937,0.5384114980697632,0.1681162416934967,0.0,0.0,0.4835651516914367,40.80155563354492,51.0,-16.859119415283203,-10154.8310546875,113.95941925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.23046875,18000.0,0.0,0.0,0.2248304635286331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220713078975677,0.4220764636993408,-5.153618531039683e-06,0.0,0.000228174336371,0.0,0.0,22.44821548461914,0.0,0.0,0.0,0.3439243137836456,4.0,0.0,1.0
665460,293.12042236328125,297.1499938964844,293.1499938964844,0.0779665485024452,-1882.86669921875,304.1462707519531,0.7042585611343384,0.1315458416938781,0.1194474697113037,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.4972841441631317,0.050000000745058,0.0488211661577224,293.130615234375,297.1499938964844,293.1499938964844,0.0133353909477591,-552.5732421875,303.7799377441406,0.4972841441631317,0.050000000745058,0.0360591486096382,293.1517639160156,297.1499938964844,293.1499938964844,0.2944598495960235,-5718.376953125,304.12274169921875,0.9990000128746032,0.4334354996681213,0.363429844379425,293.2893981933594,297.1499938964844,293.1499938964844,0.0035577062517404,-1346.97900390625,295.9256286621094,0.4972841441631317,0.050000000745058,0.2315865904092788,291.1059265136719,291.1499938964844,263.1745300292969,261.4556579589844,280.4503479003906,293.55621337890625,291.1047668457031,1.0,0.2279093116521835,0.9751296639442444,0.9751296639442444,1.0,1.0,-0.9592785835266112,0.4140614569187164,0.5452171564102173,0.1709979474544525,0.0,0.0,0.4901638329029083,42.64723587036133,54.0,-14.3374605178833,-10274.65234375,119.6941375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,307.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17927.287109375,18000.0,0.0,0.0,0.2257478088140487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431517630815506,0.4315228164196014,-5.196718575462e-06,0.0,0.0002291053388034,0.0,0.0,23.24560546875,0.0,0.0,0.0,0.346847265958786,4.0,0.0,1.0
665520,293.12042236328125,297.1499938964844,293.1499938964844,0.0779665485024452,-1882.86669921875,304.1462707519531,0.7042585611343384,0.1315458416938781,0.1194474697113037,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.4972841441631317,0.050000000745058,0.0488211661577224,293.130615234375,297.1499938964844,293.1499938964844,0.0133353909477591,-552.5732421875,303.7799377441406,0.4972841441631317,0.050000000745058,0.0360591486096382,293.1517639160156,297.1499938964844,293.1499938964844,0.2944598495960235,-5718.376953125,304.12274169921875,0.9990000128746032,0.4334354996681213,0.363429844379425,293.2893981933594,297.1499938964844,293.1499938964844,0.0035577062517404,-1346.97900390625,295.9256286621094,0.4972841441631317,0.050000000745058,0.2315865904092788,291.1059265136719,291.1499938964844,263.1745300292969,261.4556579589844,280.4503479003906,293.55621337890625,291.1047668457031,1.0,0.2279093116521835,0.9751296639442444,0.9751296639442444,1.0,1.0,-0.9592785835266112,0.4140614569187164,0.5452171564102173,0.1709979474544525,0.0,0.0,0.4901638329029083,42.64723587036133,54.0,-14.3374605178833,-10274.65234375,119.6941375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,307.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17927.287109375,18000.0,0.0,0.0,0.2257478088140487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431517630815506,0.4315228164196014,-5.196718575462e-06,0.0,0.0002291053388034,0.0,0.0,23.24560546875,0.0,0.0,0.0,0.346847265958786,4.0,0.0,1.0
665580,293.12042236328125,297.1499938964844,293.1499938964844,0.0786759480834007,-1895.9986572265625,304.1463317871094,0.6991620659828186,0.132297933101654,0.1202040314674377,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.4928403198719024,0.050000000745058,0.0488979667425155,293.1258239746094,297.1499938964844,293.1499938964844,0.01343191601336,-554.6740112304688,303.7997436523437,0.4928403198719024,0.050000000745058,0.0361158698797225,293.16796875,297.1499938964844,293.1499938964844,0.3044748306274414,-5874.30615234375,304.1151733398437,0.9990000128746032,0.4301087558269501,0.3733195066452026,293.2885437011719,297.1499938964844,293.1499938964844,0.0035295779816806,-1337.0281982421875,295.8742370605469,0.4928403198719024,0.050000000745058,0.231950893998146,291.0976257324219,291.1499938964844,263.1640930175781,261.451904296875,280.4612121582031,293.5887756347656,291.0967712402344,1.0,0.2324345558881759,0.9751076698303224,0.9751076698303224,1.0,1.0,-0.9726534485816956,0.4199359714984894,0.5527174472808838,0.1742302179336547,0.0,0.0,0.4977341592311859,44.74776077270508,42.0,-11.36538791656494,-10403.9677734375,126.26463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,307.3515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17912.54296875,18000.0,0.0,0.0,0.2273403257131576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428203999996185,0.4428256452083587,-5.251190486887936e-06,0.0,0.0002307215327164,0.0,0.0,24.23209953308105,0.0,0.0,0.0,0.3504011332988739,4.0,0.0,1.0
665640,293.12042236328125,297.1499938964844,293.1499938964844,0.0786759480834007,-1895.9986572265625,304.1463317871094,0.6991620659828186,0.132297933101654,0.1202040314674377,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.4928403198719024,0.050000000745058,0.0488979667425155,293.1258239746094,297.1499938964844,293.1499938964844,0.01343191601336,-554.6740112304688,303.7997436523437,0.4928403198719024,0.050000000745058,0.0361158698797225,293.16796875,297.1499938964844,293.1499938964844,0.3044748306274414,-5874.30615234375,304.1151733398437,0.9990000128746032,0.4301087558269501,0.3733195066452026,293.2885437011719,297.1499938964844,293.1499938964844,0.0035295779816806,-1337.0281982421875,295.8742370605469,0.4928403198719024,0.050000000745058,0.231950893998146,291.0976257324219,291.1499938964844,263.1640930175781,261.451904296875,280.4612121582031,293.5887756347656,291.0967712402344,1.0,0.2324345558881759,0.9751076698303224,0.9751076698303224,1.0,1.0,-0.9726534485816956,0.4199359714984894,0.5527174472808838,0.1742302179336547,0.0,0.0,0.4977341592311859,44.74776077270508,42.0,-11.36538791656494,-10403.9677734375,126.26463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,307.3515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17912.54296875,18000.0,0.0,0.0,0.2273403257131576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428203999996185,0.4428256452083587,-5.251190486887936e-06,0.0,0.0002307215327164,0.0,0.0,24.23209953308105,0.0,0.0,0.0,0.3504011332988739,4.0,0.0,1.0
665700,293.1203918457031,297.1499938964844,293.1499938964844,0.0789812952280044,-1901.6202392578125,304.1464538574219,0.699411928653717,0.1326756030321121,0.1205441802740097,294.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.4925415813922882,0.050000000745058,0.0489033050835132,293.1234741210937,297.1499938964844,293.1499938964844,0.0134635018184781,-555.2764282226562,303.8102722167969,0.4925415813922882,0.050000000745058,0.0361198149621486,293.1753234863281,297.1499938964844,293.1499938964844,0.3055054247379303,-5888.0224609375,304.1197814941406,0.9990000128746032,0.4284325242042541,0.3739988207817077,293.2881774902344,297.1499938964844,293.1499938964844,0.0035131822805851,-1331.0540771484375,295.8497619628906,0.4925415813922882,0.050000000745058,0.2319762110710144,291.095458984375,291.1499938964844,263.1598815917969,261.4508972167969,280.46661376953125,293.6018981933594,291.095947265625,1.0,0.2324183136224746,0.9750967025756836,0.9750967025756836,1.0,1.0,-0.9739239811897278,0.4204787611961365,0.5534452199935913,0.1745781004428863,0.0,0.0,0.5016114711761475,44.89894104003906,42.0,-2.994157314300537,-10440.34375,126.81600952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,307.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.06640625,18000.0,0.0,0.0,0.2283735424280166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489921629428863,0.448997437953949,-5.282277015794534e-06,0.0,0.0002317701146239,0.0,0.0,24.78612327575684,0.0,0.0,0.0,0.3523635566234588,4.0,0.0,1.0
665760,293.1203308105469,297.1499938964844,293.1499938964844,0.0792037099599838,-1905.5684814453125,304.1466979980469,0.7018036842346191,0.1330635994672775,0.1208688020706176,294.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.4936846792697906,0.050000000745058,0.0488829426467418,293.1210632324219,297.1499938964844,293.1499938964844,0.0134718799963593,-555.1905517578125,303.8216247558594,0.4936846792697906,0.050000000745058,0.0361047722399234,293.1788024902344,297.1499938964844,293.1499938964844,0.3031387627124786,-5848.013671875,304.1296081542969,0.9990000128746032,0.4274235367774963,0.3714084327220917,293.28778076171875,297.1499938964844,293.1499938964844,0.0034941860940307,-1323.6231689453125,295.8312683105469,0.4936846792697906,0.050000000745058,0.2318796217441558,291.1025085449219,291.1499938964844,263.1564025878906,261.4505310058594,280.4655456542969,293.60211181640625,291.10565185546875,1.0,0.2311608493328094,0.9750828742980956,0.9750828742980956,1.0,1.0,-0.9710484743118286,0.4192139804363251,0.5518344640731812,0.1738822609186172,0.0,0.0,0.5041282176971436,44.34981536865234,30.0,15.266952514648438,-10450.142578125,125.22604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516540527344,307.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.548828125,18000.0,0.0,0.0,0.2294853776693344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544012248516083,0.4544065296649933,-5.313194378686603e-06,0.0,0.0002328984846826,0.0,0.0,25.29273223876953,0.0,0.0,0.0,0.3541082143783569,4.0,0.0,1.0
665820,293.1200561523437,297.1499938964844,293.1499938964844,0.0794987380504608,-1910.4573974609373,304.1473083496094,0.7116308808326721,0.1338729560375213,0.1214921250939369,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.499460369348526,0.050000000745058,0.0487855225801467,293.1160888671875,297.1499938964844,293.1499938964844,0.0134434690698981,-553.6957397460938,303.84649658203125,0.499460369348526,0.050000000745058,0.0360328182578086,293.1728515625,297.1499938964844,293.1499938964844,0.290646344423294,-5646.04296875,304.1574401855469,0.9990000128746032,0.4278659522533417,0.3587526381015777,293.2867736816406,297.1499938964844,293.1499938964844,0.0034490900579839,-1305.265380859375,295.8075866699219,0.499460369348526,0.050000000745058,0.2314175069332122,291.13592529296875,291.1499938964844,263.1516418457031,261.45172119140625,280.4424133300781,293.5609741210937,291.1407470703125,1.0,0.2253727167844772,0.9750552773475648,0.9750552773475648,1.0,1.0,-0.95585298538208,0.4125557243824005,0.543297290802002,0.1701729148626327,0.0,0.0,0.5039106607437134,41.70582580566406,33.0,42.62297821044922,-10374.0302734375,117.3787612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77520751953125,307.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8359375,18000.0,0.0,0.0,0.2316178828477859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576736986637115,0.4576790332794189,-5.34601895196829e-06,0.0,0.000235062718275,0.0,0.0,25.660682678222656,0.0,0.0,0.0,0.3553461730480194,4.0,0.0,1.0
665880,293.1200561523437,297.1499938964844,293.1499938964844,0.0794987380504608,-1910.4573974609373,304.1473083496094,0.7116308808326721,0.1338729560375213,0.1214921250939369,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.499460369348526,0.050000000745058,0.0487855225801467,293.1160888671875,297.1499938964844,293.1499938964844,0.0134434690698981,-553.6957397460938,303.84649658203125,0.499460369348526,0.050000000745058,0.0360328182578086,293.1728515625,297.1499938964844,293.1499938964844,0.290646344423294,-5646.04296875,304.1574401855469,0.9990000128746032,0.4278659522533417,0.3587526381015777,293.2867736816406,297.1499938964844,293.1499938964844,0.0034490900579839,-1305.265380859375,295.8075866699219,0.499460369348526,0.050000000745058,0.2314175069332122,291.13592529296875,291.1499938964844,263.1516418457031,261.45172119140625,280.4424133300781,293.5609741210937,291.1407470703125,1.0,0.2253727167844772,0.9750552773475648,0.9750552773475648,1.0,1.0,-0.95585298538208,0.4125557243824005,0.543297290802002,0.1701729148626327,0.0,0.0,0.5039106607437134,41.70582580566406,33.0,42.62297821044922,-10374.0302734375,117.3787612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77520751953125,307.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8359375,18000.0,0.0,0.0,0.2316178828477859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576736986637115,0.4576790332794189,-5.34601895196829e-06,0.0,0.000235062718275,0.0,0.0,25.660682678222656,0.0,0.0,0.0,0.3553461730480194,4.0,0.0,1.0
665940,293.11968994140625,297.1499938964844,293.1499938964844,0.0798775255680084,-1917.0140380859373,304.1475524902344,0.7185595631599426,0.1347019374370575,0.1221743822097778,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5035818219184875,0.050000000745058,0.0487217828631401,293.1109619140625,297.1499938964844,293.1499938964844,0.0134423272684216,-552.8982543945312,303.87310791015625,0.5035818219184875,0.050000000745058,0.035985741764307,293.1571350097656,297.1499938964844,293.1499938964844,0.281743049621582,-5504.51708984375,304.1692810058594,0.9990000128746032,0.4304704666137695,0.3502225875854492,293.2853088378906,297.1499938964844,293.1499938964844,0.0034069246612489,-1288.28662109375,295.7834167480469,0.5035818219184875,0.050000000745058,0.2311151623725891,291.1658020019531,291.1499938964844,263.1499938964844,261.4556884765625,280.4071655273437,293.498046875,291.16748046875,1.0,0.2220281958580017,0.9750276803970336,0.9750276803970336,1.0,1.0,-0.9459331035614014,0.4082425236701965,0.5376905798912048,0.1676922142505645,0.0,0.0,0.499512642621994,39.97576141357422,36.0,32.05769348144531,-10285.8544921875,112.3647689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709655761719,307.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.470703125,18000.0,0.0,0.0,0.2331898957490921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522445499897003,0.4522498846054077,-5.330149633664405e-06,0.0,0.0002366581029491,0.0,0.0,25.210071563720703,0.0,0.0,0.0,0.3537987768650055,4.0,0.0,1.0
666000,293.11968994140625,297.1499938964844,293.1499938964844,0.0798775255680084,-1917.0140380859373,304.1475524902344,0.7185595631599426,0.1347019374370575,0.1221743822097778,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5035818219184875,0.050000000745058,0.0487217828631401,293.1109619140625,297.1499938964844,293.1499938964844,0.0134423272684216,-552.8982543945312,303.87310791015625,0.5035818219184875,0.050000000745058,0.035985741764307,293.1571350097656,297.1499938964844,293.1499938964844,0.281743049621582,-5504.51708984375,304.1692810058594,0.9990000128746032,0.4304704666137695,0.3502225875854492,293.2853088378906,297.1499938964844,293.1499938964844,0.0034069246612489,-1288.28662109375,295.7834167480469,0.5035818219184875,0.050000000745058,0.2311151623725891,291.1658020019531,291.1499938964844,263.1499938964844,261.4556884765625,280.4071655273437,293.498046875,291.16748046875,1.0,0.2220281958580017,0.9750276803970336,0.9750276803970336,1.0,1.0,-0.9459331035614014,0.4082425236701965,0.5376905798912048,0.1676922142505645,0.0,0.0,0.499512642621994,39.97576141357422,36.0,32.05769348144531,-10285.8544921875,112.3647689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709655761719,307.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.470703125,18000.0,0.0,0.0,0.2331898957490921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522445499897003,0.4522498846054077,-5.330149633664405e-06,0.0,0.0002366581029491,0.0,0.0,25.210071563720703,0.0,0.0,0.0,0.3537987768650055,4.0,0.0,1.0
666060,293.1188659667969,297.1499938964844,293.1499938964844,0.0805056095123291,-1928.56396484375,304.1473083496094,0.7225748896598816,0.1356373876333236,0.1229510083794593,294.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5055686235427856,0.050000000745058,0.048692736774683,293.10528564453125,297.1499938964844,293.1499938964844,0.0134982485324144,-553.697509765625,303.9023742675781,0.5055686235427856,0.050000000745058,0.0359642915427684,293.1439819335937,297.1499938964844,293.1499938964844,0.2776187360286712,-5440.68310546875,304.1695251464844,0.9990000128746032,0.4329669177532196,0.3462662696838379,293.282958984375,297.1499938964844,293.1499938964844,0.0033735132310539,-1275.7176513671875,295.7462158203125,0.5055686235427856,0.050000000745058,0.2309773862361908,291.1706848144531,291.1499938964844,263.1499938964844,261.4610900878906,280.3824462890625,293.4535522460937,291.1706237792969,1.0,0.2205037027597427,0.975026786327362,0.975026786327362,1.0,1.0,-0.9418891668319702,0.4064871668815613,0.5354019999504089,0.1666804701089859,0.0,0.0,0.4962813556194305,39.1932258605957,39.0,9.75747013092041,-10240.9599609375,110.22279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193054199219,307.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.451171875,18000.0,0.0,0.0,0.2341373264789581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464656412601471,0.4464709460735321,-5.2993705139670055e-06,0.0,0.0002376196207478,0.0,0.0,24.679134368896484,0.0,0.0,0.0,0.3519618213176727,4.0,0.0,1.0
666120,293.1188659667969,297.1499938964844,293.1499938964844,0.0805056095123291,-1928.56396484375,304.1473083496094,0.7225748896598816,0.1356373876333236,0.1229510083794593,294.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5055686235427856,0.050000000745058,0.048692736774683,293.10528564453125,297.1499938964844,293.1499938964844,0.0134982485324144,-553.697509765625,303.9023742675781,0.5055686235427856,0.050000000745058,0.0359642915427684,293.1439819335937,297.1499938964844,293.1499938964844,0.2776187360286712,-5440.68310546875,304.1695251464844,0.9990000128746032,0.4329669177532196,0.3462662696838379,293.282958984375,297.1499938964844,293.1499938964844,0.0033735132310539,-1275.7176513671875,295.7462158203125,0.5055686235427856,0.050000000745058,0.2309773862361908,291.1706848144531,291.1499938964844,263.1499938964844,261.4610900878906,280.3824462890625,293.4535522460937,291.1706237792969,1.0,0.2205037027597427,0.975026786327362,0.975026786327362,1.0,1.0,-0.9418891668319702,0.4064871668815613,0.5354019999504089,0.1666804701089859,0.0,0.0,0.4962813556194305,39.1932258605957,39.0,9.75747013092041,-10240.9599609375,110.22279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193054199219,307.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.451171875,18000.0,0.0,0.0,0.2341373264789581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464656412601471,0.4464709460735321,-5.2993705139670055e-06,0.0,0.0002376196207478,0.0,0.0,24.679134368896484,0.0,0.0,0.0,0.3519618213176727,4.0,0.0,1.0
666180,293.11749267578125,297.1499938964844,293.1499938964844,0.0813167765736579,-1943.6414794921875,304.1468505859375,0.7246303558349609,0.1367047727108001,0.1238805279135704,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5058507323265076,0.050000000745058,0.0486886985599994,293.0987548828125,297.1499938964844,293.1499938964844,0.0135872531682252,-555.2943725585938,303.9357604980469,0.5058507323265076,0.050000000745058,0.0359613075852394,293.1352844238281,297.1499938964844,293.1499938964844,0.2768817245960235,-5431.28076171875,304.1641540527344,0.9990000128746032,0.4348896443843841,0.3457126319408417,293.2796630859375,297.1499938964844,293.1499938964844,0.0033460587728768,-1265.7156982421875,295.7071228027344,0.5058507323265076,0.050000000745058,0.2309582233428955,291.16729736328125,291.1499938964844,263.1499938964844,261.4664306640625,280.3681030273437,293.4283447265625,291.1664733886719,1.0,0.22048419713974,0.9750258326530457,0.9750258326530457,1.0,1.0,-0.9423075914382936,0.4066753983497619,0.5356321334838867,0.1667679697275161,0.0,0.0,0.4941428601741791,39.09535598754883,42.0,-3.502072811126709,-10238.65625,110.15716552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,307.362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.357421875,18000.0,0.0,0.0,0.234602615237236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442465215921402,0.4424704909324646,-5.275764124235138e-06,0.0,0.000238091830397,0.0,0.0,24.306167602539062,0.0,0.0,0.0,0.3506447672843933,4.0,0.0,1.0
666240,293.11749267578125,297.1499938964844,293.1499938964844,0.0813167765736579,-1943.6414794921875,304.1468505859375,0.7246303558349609,0.1367047727108001,0.1238805279135704,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5058507323265076,0.050000000745058,0.0486886985599994,293.0987548828125,297.1499938964844,293.1499938964844,0.0135872531682252,-555.2943725585938,303.9357604980469,0.5058507323265076,0.050000000745058,0.0359613075852394,293.1352844238281,297.1499938964844,293.1499938964844,0.2768817245960235,-5431.28076171875,304.1641540527344,0.9990000128746032,0.4348896443843841,0.3457126319408417,293.2796630859375,297.1499938964844,293.1499938964844,0.0033460587728768,-1265.7156982421875,295.7071228027344,0.5058507323265076,0.050000000745058,0.2309582233428955,291.16729736328125,291.1499938964844,263.1499938964844,261.4664306640625,280.3681030273437,293.4283447265625,291.1664733886719,1.0,0.22048419713974,0.9750258326530457,0.9750258326530457,1.0,1.0,-0.9423075914382936,0.4066753983497619,0.5356321334838867,0.1667679697275161,0.0,0.0,0.4941428601741791,39.09535598754883,42.0,-3.502072811126709,-10238.65625,110.15716552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,307.362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.357421875,18000.0,0.0,0.0,0.234602615237236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442465215921402,0.4424704909324646,-5.275764124235138e-06,0.0,0.000238091830397,0.0,0.0,24.306167602539062,0.0,0.0,0.0,0.3506447672843933,4.0,0.0,1.0
666300,293.11669921875,297.1499938964844,293.1499938964844,0.081769935786724,-1952.09912109375,304.1466064453125,0.7250176072120667,0.1372693032026291,0.1243845671415329,294.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5054388046264648,0.050000000745058,0.0486945994198322,293.09527587890625,297.1499938964844,293.1499938964844,0.0136421276256442,-556.3299560546875,303.953857421875,0.5054388046264648,0.050000000745058,0.0359656661748886,293.1328430175781,297.1499938964844,293.1499938964844,0.277607262134552,-5443.984375,304.1602478027344,0.9990000128746032,0.4355573058128357,0.3465215861797333,293.2777709960937,297.1499938964844,293.1499938964844,0.0033338984940201,-1261.3863525390625,295.6872253417969,0.5054388046264648,0.050000000745058,0.2309862077236175,291.1635437011719,291.1499938964844,263.1499938964844,261.4691162109375,280.36444091796875,293.4222106933594,291.16241455078125,1.0,0.2209526896476745,0.9750254154205322,0.9750254154205322,1.0,1.0,-0.9439287781715392,0.407384306192398,0.5365445017814636,0.1671599894762039,0.0,0.0,0.4936124980449676,39.2632942199707,42.0,-8.028413772583008,-10250.6162109375,110.78018188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,307.37701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.474609375,18000.0,0.0,0.0,0.2347102910280227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412180781364441,0.4412233233451843,-5.26752137375297e-06,0.0,0.0002382011152803,0.0,0.0,24.18702507019043,0.0,0.0,0.0,0.3502240777015686,4.0,0.0,1.0
666360,293.11590576171875,297.1499938964844,293.1499938964844,0.0822458043694496,-1960.9951171875,304.1463623046875,0.725028395652771,0.1378487050533294,0.1249080747365951,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5047101378440857,0.050000000745058,0.0487051494419574,293.0917358398437,297.1499938964844,293.1499938964844,0.0137028917670249,-557.4918212890625,303.9727783203125,0.5047101378440857,0.050000000745058,0.0359734594821929,293.13165283203125,297.1499938964844,293.1499938964844,0.2789744734764099,-5466.79638671875,304.1559143066406,0.9990000128746032,0.4360087811946869,0.347963273525238,293.2758483886719,297.1499938964844,293.1499938964844,0.0033225978258997,-1257.412841796875,295.6672668457031,0.5047101378440857,0.050000000745058,0.2310362607240677,291.1589050292969,291.1499938964844,263.1499938964844,261.4717712402344,280.36279296875,293.4198608398437,291.1576232910156,1.0,0.2216994613409042,0.9750199913978576,0.9750199913978576,1.0,1.0,-0.9463690519332886,0.4084499180316925,0.5379191040992737,0.1677543520927429,0.0,0.0,0.4934847354888916,39.55849838256836,45.0,-11.22935962677002,-10270.6533203125,111.78953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,307.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.2347681671380996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405821859836578,0.440587431192398,-5.262212198431371e-06,0.0,0.0002382598468102,0.0,0.0,24.121990203857425,0.0,0.0,0.0,0.3499947488307953,4.0,0.0,1.0
666420,293.1142883300781,297.1499938964844,293.1499938964844,0.0832442864775657,-1979.6859130859373,304.1459045410156,0.7240740060806274,0.1390396207571029,0.1259997636079788,294.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5024615526199341,0.050000000745058,0.0487386249005794,293.0844421386719,297.1499938964844,293.1499938964844,0.0138392392545938,-560.1068725585938,304.0129699707031,0.5024615526199341,0.050000000745058,0.0359981842339038,293.1328430175781,297.1499938964844,293.1499938964844,0.2833899259567261,-5538.59130859375,304.1465759277344,0.9990000128746032,0.4362387657165527,0.3524979650974273,293.2718505859375,297.1499938964844,293.1499938964844,0.0033019857946783,-1250.249267578125,295.6278076171875,0.5024615526199341,0.050000000745058,0.2311950623989105,291.1483459472656,291.1499938964844,263.1499938964844,261.4770812988281,280.3648986816406,293.4252014160156,291.14697265625,1.0,0.2239194363355636,0.9750091433525084,0.9750091433525084,1.0,1.0,-0.9533815383911132,0.4115116000175476,0.5418699383735657,0.1694713830947876,0.0,0.0,0.4944009482860565,40.48721694946289,48.0,-14.5130615234375,-10331.4501953125,114.84478759765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188903808594,307.4223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.2348393201828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411672949790954,0.4411725699901581,-5.261004389467416e-06,0.0,0.0002383320679655,0.0,0.0,24.15746307373047,0.0,0.0,0.0,0.3501246571540832,4.0,0.0,1.0
666480,293.1142883300781,297.1499938964844,293.1499938964844,0.0832442864775657,-1979.6859130859373,304.1459045410156,0.7240740060806274,0.1390396207571029,0.1259997636079788,294.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5024615526199341,0.050000000745058,0.0487386249005794,293.0844421386719,297.1499938964844,293.1499938964844,0.0138392392545938,-560.1068725585938,304.0129699707031,0.5024615526199341,0.050000000745058,0.0359981842339038,293.1328430175781,297.1499938964844,293.1499938964844,0.2833899259567261,-5538.59130859375,304.1465759277344,0.9990000128746032,0.4362387657165527,0.3524979650974273,293.2718505859375,297.1499938964844,293.1499938964844,0.0033019857946783,-1250.249267578125,295.6278076171875,0.5024615526199341,0.050000000745058,0.2311950623989105,291.1483459472656,291.1499938964844,263.1499938964844,261.4770812988281,280.3648986816406,293.4252014160156,291.14697265625,1.0,0.2239194363355636,0.9750091433525084,0.9750091433525084,1.0,1.0,-0.9533815383911132,0.4115116000175476,0.5418699383735657,0.1694713830947876,0.0,0.0,0.4944009482860565,40.48721694946289,48.0,-14.5130615234375,-10331.4501953125,114.84478759765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188903808594,307.4223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.2348393201828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411672949790954,0.4411725699901581,-5.261004389467416e-06,0.0,0.0002383320679655,0.0,0.0,24.15746307373047,0.0,0.0,0.0,0.3501246571540832,4.0,0.0,1.0
666540,293.1127319335937,297.1499938964844,293.1499938964844,0.0842824876308441,-1999.138671875,304.1455383300781,0.7220480442047119,0.1402583569288253,0.1271339803934097,294.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4993985891342163,0.050000000745058,0.0487865023314952,293.0770568847656,297.1499938964844,293.1499938964844,0.0139926802366971,-563.026611328125,304.05596923828125,0.4993985891342163,0.050000000745058,0.0360335446894168,293.13836669921875,297.1499938964844,293.1499938964844,0.2897152602672577,-5639.6220703125,304.13720703125,0.9990000128746032,0.4355610907077789,0.3588835895061493,293.2679138183594,297.1499938964844,293.1499938964844,0.0032833411823958,-1243.823974609375,295.5892944335937,0.4993985891342163,0.050000000745058,0.2314221709966659,291.1374206542969,291.1499938964844,263.1499938964844,261.4823608398437,280.3731384277344,293.4421691894531,291.1360778808594,1.0,0.2269550710916519,0.9749982953071594,0.9749982953071594,1.0,1.0,-0.9627786874771118,0.4156176745891571,0.5471609830856323,0.1717812716960907,0.0,0.0,0.4968145191669464,41.80907440185547,51.0,-15.259708404541016,-10414.599609375,119.12541961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473937988281,307.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.423828125,18000.0,0.0,0.0,0.2350123226642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441570341587066,0.4441623091697693,-5.272366252029315e-06,0.0,0.0002385076368227,0.0,0.0,24.40962600708008,0.0,0.0,0.0,0.3510254025459289,4.0,0.0,1.0
666600,293.1127319335937,297.1499938964844,293.1499938964844,0.0842824876308441,-1999.138671875,304.1455383300781,0.7220480442047119,0.1402583569288253,0.1271339803934097,294.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4993985891342163,0.050000000745058,0.0487865023314952,293.0770568847656,297.1499938964844,293.1499938964844,0.0139926802366971,-563.026611328125,304.05596923828125,0.4993985891342163,0.050000000745058,0.0360335446894168,293.13836669921875,297.1499938964844,293.1499938964844,0.2897152602672577,-5639.6220703125,304.13720703125,0.9990000128746032,0.4355610907077789,0.3588835895061493,293.2679138183594,297.1499938964844,293.1499938964844,0.0032833411823958,-1243.823974609375,295.5892944335937,0.4993985891342163,0.050000000745058,0.2314221709966659,291.1374206542969,291.1499938964844,263.1499938964844,261.4823608398437,280.3731384277344,293.4421691894531,291.1360778808594,1.0,0.2269550710916519,0.9749982953071594,0.9749982953071594,1.0,1.0,-0.9627786874771118,0.4156176745891571,0.5471609830856323,0.1717812716960907,0.0,0.0,0.4968145191669464,41.80907440185547,51.0,-15.259708404541016,-10414.599609375,119.12541961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473937988281,307.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.423828125,18000.0,0.0,0.0,0.2350123226642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441570341587066,0.4441623091697693,-5.272366252029315e-06,0.0,0.0002385076368227,0.0,0.0,24.40962600708008,0.0,0.0,0.0,0.3510254025459289,4.0,0.0,1.0
666660,293.1112976074219,297.1499938964844,293.1499938964844,0.0853421688079834,-2019.0018310546875,304.145263671875,0.7191949486732483,0.1414926797151565,0.1282961964607238,294.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.495770663022995,0.050000000745058,0.0488466583192348,293.0697326660156,297.1499938964844,293.1499938964844,0.0141610447317361,-566.181640625,304.1015014648437,0.495770663022995,0.050000000745058,0.0360779762268066,293.1475830078125,297.1499938964844,293.1499938964844,0.2976032495498657,-5763.97314453125,304.1283569335937,0.9990000128746032,0.4339932799339294,0.3667491376399994,293.2640991210937,297.1499938964844,293.1499938964844,0.0032661787699908,-1237.9200439453125,295.55206298828125,0.495770663022995,0.050000000745058,0.2317075133323669,291.1268920898437,291.1499938964844,263.1499938964844,261.4875793457031,280.3866882324219,293.4693908691406,291.12567138671875,1.0,0.2306456416845321,0.9749763011932372,0.9749763011932372,1.0,1.0,-0.9740813970565796,0.4205633401870727,0.5535180568695068,0.1745668202638626,0.0,0.0,0.5006110668182373,43.4653434753418,54.0,-14.613288879394531,-10514.96875,124.4784164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,307.4510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.8125,18000.0,0.0,0.0,0.2354588508605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494348764419555,0.4494401514530182,-5.296092695061816e-06,0.0,0.0002389607980148,0.0,0.0,24.873340606689453,0.0,0.0,0.0,0.3526687622070312,4.0,0.0,1.0
666720,293.1112976074219,297.1499938964844,293.1499938964844,0.0853421688079834,-2019.0018310546875,304.145263671875,0.7191949486732483,0.1414926797151565,0.1282961964607238,294.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.495770663022995,0.050000000745058,0.0488466583192348,293.0697326660156,297.1499938964844,293.1499938964844,0.0141610447317361,-566.181640625,304.1015014648437,0.495770663022995,0.050000000745058,0.0360779762268066,293.1475830078125,297.1499938964844,293.1499938964844,0.2976032495498657,-5763.97314453125,304.1283569335937,0.9990000128746032,0.4339932799339294,0.3667491376399994,293.2640991210937,297.1499938964844,293.1499938964844,0.0032661787699908,-1237.9200439453125,295.55206298828125,0.495770663022995,0.050000000745058,0.2317075133323669,291.1268920898437,291.1499938964844,263.1499938964844,261.4875793457031,280.3866882324219,293.4693908691406,291.12567138671875,1.0,0.2306456416845321,0.9749763011932372,0.9749763011932372,1.0,1.0,-0.9740813970565796,0.4205633401870727,0.5535180568695068,0.1745668202638626,0.0,0.0,0.5006110668182373,43.4653434753418,54.0,-14.613288879394531,-10514.96875,124.4784164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,307.4510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.8125,18000.0,0.0,0.0,0.2354588508605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494348764419555,0.4494401514530182,-5.296092695061816e-06,0.0,0.0002389607980148,0.0,0.0,24.873340606689453,0.0,0.0,0.0,0.3526687622070312,4.0,0.0,1.0
