time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.1100158691406,297.1499938964844,293.1499938964844,0.0864113867282867,-2039.0430908203125,304.1450500488281,0.7157139182090759,0.1427358835935592,0.1294774562120437,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.491765409708023,0.050000000745058,0.0489172600209713,293.0625305175781,297.1499938964844,293.1499938964844,0.0146572208032011,-574.4379272460938,304.14862060546875,0.4917799532413482,0.0500084906816482,0.0361331291496753,293.1598205566406,297.1499938964844,293.1499938964844,0.306746244430542,-5906.45068359375,304.120361328125,0.9990000128746032,0.4315798282623291,0.3757707476615906,293.26043701171875,297.1499938964844,293.1499938964844,0.003250204026699,-1232.40380859375,295.51629638671875,0.491765409708023,0.050000000745058,0.2320424318313598,291.1174011230469,291.1499938964844,263.1499938964844,261.4927673339844,280.4049987792969,293.5059509277344,291.1163635253906,1.0,0.2348517030477523,0.9749543070793152,0.9749543070793152,1.0,1.0,-0.9868794679641724,0.4261734783649444,0.5607059597969055,0.1777286231517791,0.0,0.0,0.5056124925613403,45.40543746948242,42.0,-13.135011672973633,-10628.2529296875,130.77635192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,307.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.4296875,18000.0,0.0,0.0,0.236312597990036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568042457103729,0.4568095803260803,-5.331735792424297e-06,0.0,0.0002398272481514,0.0,0.0,25.539600372314453,0.0,0.0,0.0,0.3550052344799042,4.0,0.0,1.0
666840,293.1100158691406,297.1499938964844,293.1499938964844,0.0864113867282867,-2039.0430908203125,304.1450500488281,0.7157139182090759,0.1427358835935592,0.1294774562120437,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.491765409708023,0.050000000745058,0.0489172600209713,293.0625305175781,297.1499938964844,293.1499938964844,0.0146572208032011,-574.4379272460938,304.14862060546875,0.4917799532413482,0.0500084906816482,0.0361331291496753,293.1598205566406,297.1499938964844,293.1499938964844,0.306746244430542,-5906.45068359375,304.120361328125,0.9990000128746032,0.4315798282623291,0.3757707476615906,293.26043701171875,297.1499938964844,293.1499938964844,0.003250204026699,-1232.40380859375,295.51629638671875,0.491765409708023,0.050000000745058,0.2320424318313598,291.1174011230469,291.1499938964844,263.1499938964844,261.4927673339844,280.4049987792969,293.5059509277344,291.1163635253906,1.0,0.2348517030477523,0.9749543070793152,0.9749543070793152,1.0,1.0,-0.9868794679641724,0.4261734783649444,0.5607059597969055,0.1777286231517791,0.0,0.0,0.5056124925613403,45.40543746948242,42.0,-13.135011672973633,-10628.2529296875,130.77635192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,307.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.4296875,18000.0,0.0,0.0,0.236312597990036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568042457103729,0.4568095803260803,-5.331735792424297e-06,0.0,0.0002398272481514,0.0,0.0,25.539600372314453,0.0,0.0,0.0,0.3550052344799042,4.0,0.0,1.0
666900,293.1093444824219,297.1499938964844,293.1499938964844,0.0869102254509925,-2048.363525390625,304.1450500488281,0.7166576385498047,0.1433738619089126,0.1300426572561264,294.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.4917192161083221,0.050000000745058,0.0489180795848369,293.0591125488281,297.1499938964844,293.1499938964844,0.0147934556007385,-579.5695190429688,304.1485595703125,0.4948650896549225,0.0517871715128421,0.036785926669836,293.1651916503906,297.1499938964844,293.1499938964844,0.3072206676006317,-5911.66455078125,304.1250305175781,0.9990000128746032,0.4303978681564331,0.3758764863014221,293.25860595703125,297.1499938964844,293.1499938964844,0.0032404463272541,-1228.883544921875,295.4999389648437,0.4917192161083221,0.050000000745058,0.2320463210344314,291.1142578125,291.1499938964844,263.1499938964844,261.4953308105469,280.4136962890625,293.5216369628906,291.1144104003906,1.0,0.2347139567136764,0.9749433398246764,0.9749433398246764,1.0,1.0,-0.9884787797927856,0.4268583953380584,0.5616204142570496,0.1781677454710006,0.0,0.0,0.508330762386322,45.44652557373047,42.0,-5.952730655670166,-10660.3662109375,131.23391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,307.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.771484375,18000.0,0.0,0.0,0.2369023561477661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611421525478363,0.4611474871635437,-5.353750111680711e-06,0.0,0.0002404257684247,0.0,0.0,25.940853118896484,0.0,0.0,0.0,0.3563941419124603,4.0,0.0,1.0
666960,293.1086120605469,297.1499938964844,293.1499938964844,0.0873366072773933,-2056.197998046875,304.1451721191406,0.719628632068634,0.1440313160419464,0.1305998116731643,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.4931465685367584,0.050000000745058,0.0488924048840999,293.05670166015625,297.1499938964844,293.1499938964844,0.0156258437782526,-597.101806640625,304.1473083496094,0.5018221139907837,0.0534117929637432,0.0379198938608169,293.1664733886719,297.1499938964844,293.1499938964844,0.3042396605014801,-5862.33935546875,304.1350402832031,0.9990000128746032,0.4299457669258117,0.3726241886615753,293.2567443847656,297.1499938964844,293.1499938964844,0.0032285717315971,-1224.17138671875,295.4894104003906,0.4931465685367584,0.050000000745058,0.2319245040416717,291.11932373046875,291.1499938964844,263.1499938964844,261.4978942871094,280.4163818359375,293.5256652832031,291.1217346191406,1.0,0.2333692163228988,0.9749289155006408,0.9749289155006408,1.0,1.0,-0.986430287361145,0.4259498715400696,0.5604804158210754,0.1776844561100006,0.0,0.0,0.5099204182624817,44.77246856689453,30.0,9.916763305664062,-10669.2509765625,129.6040802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524230957031,307.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.95703125,18000.0,0.0,0.0,0.2375423610210418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648961424827575,0.4649015367031097,-5.375942691898672e-06,0.0,0.0002410753077128,0.0,0.0,26.30426025390625,0.0,0.0,0.0,0.3576135635375976,4.0,0.0,1.0
667020,293.1070251464844,297.1499938964844,293.1499938964844,0.0880632549524307,-2069.279296875,304.14556884765625,0.730039119720459,0.1454036682844162,0.1317127645015716,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.4994264841079712,0.050000000745058,0.0487859696149826,293.053466796875,297.1499938964844,293.1499938964844,0.0172117073088884,-628.2979736328125,304.14556884765625,0.5192812085151672,0.056431658565998,0.0399928092956543,293.15582275390625,297.1499938964844,293.1499938964844,0.2907248735427856,-5645.0498046875,304.1627502441406,0.9990000128746032,0.4316532015800476,0.3588238656520843,293.2528686523437,297.1499938964844,293.1499938964844,0.0031990585848689,-1211.868896484375,295.4814453125,0.4994264841079712,0.050000000745058,0.231419637799263,291.1468200683594,291.1499938964844,263.1499938964844,261.50299072265625,280.4010314941406,293.4938659667969,291.15087890625,1.0,0.2274794280529022,0.9749000072479248,0.9749000072479248,1.0,1.0,-0.9729610085487366,0.4200229346752167,0.5529380440711975,0.1744130700826645,0.0,0.0,0.5086422562599182,41.91870880126953,33.0,35.03852081298828,-10597.2939453125,121.65349578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,307.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.238707348704338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659598469734192,0.4659652411937713,-5.394930212787585e-06,0.0,0.0002422576217213,0.0,0.0,26.461402893066406,0.0,0.0,0.0,0.3581090867519378,4.0,0.0,1.0
667080,293.1070251464844,297.1499938964844,293.1499938964844,0.0880632549524307,-2069.279296875,304.14556884765625,0.730039119720459,0.1454036682844162,0.1317127645015716,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.4994264841079712,0.050000000745058,0.0487859696149826,293.053466796875,297.1499938964844,293.1499938964844,0.0172117073088884,-628.2979736328125,304.14556884765625,0.5192812085151672,0.056431658565998,0.0399928092956543,293.15582275390625,297.1499938964844,293.1499938964844,0.2907248735427856,-5645.0498046875,304.1627502441406,0.9990000128746032,0.4316532015800476,0.3588238656520843,293.2528686523437,297.1499938964844,293.1499938964844,0.0031990585848689,-1211.868896484375,295.4814453125,0.4994264841079712,0.050000000745058,0.231419637799263,291.1468200683594,291.1499938964844,263.1499938964844,261.50299072265625,280.4010314941406,293.4938659667969,291.15087890625,1.0,0.2274794280529022,0.9749000072479248,0.9749000072479248,1.0,1.0,-0.9729610085487366,0.4200229346752167,0.5529380440711975,0.1744130700826645,0.0,0.0,0.5086422562599182,41.91870880126953,33.0,35.03852081298828,-10597.2939453125,121.65349578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,307.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.238707348704338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659598469734192,0.4659652411937713,-5.394930212787585e-06,0.0,0.0002422576217213,0.0,0.0,26.461402893066406,0.0,0.0,0.0,0.3581090867519378,4.0,0.0,1.0
667140,293.1054077148437,297.1499938964844,293.1499938964844,0.0888944864273071,-2084.433349609375,304.1456604003906,0.738174557685852,0.146820992231369,0.1329106241464615,294.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5040249228477478,0.050000000745058,0.0487151034176349,293.0509033203125,297.1499938964844,293.1499938964844,0.0188845582306385,-658.8843383789062,304.1442565917969,0.5354233384132385,0.0593979097902774,0.042017713189125,293.1352844238281,297.1499938964844,293.1499938964844,0.2809694409370422,-5490.66015625,304.1742248535156,0.9990000128746032,0.4356694221496582,0.3493307530879974,293.2486877441406,297.1499938964844,293.1499938964844,0.0031725671142339,-1200.953857421875,295.4736328125,0.5040249228477478,0.050000000745058,0.2310834676027298,291.17108154296875,291.1499938964844,263.1499938964844,261.50799560546875,280.373046875,293.4415283203125,291.1719665527344,1.0,0.2241103947162628,0.9748710989952089,0.9748710989952089,1.0,1.0,-0.9649415016174316,0.4165133237838745,0.5484281778335571,0.1724333316087722,0.0,0.0,0.503912091255188,40.029441833496094,36.0,24.156726837158203,-10517.7587890625,116.69929504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,307.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.08203125,18000.0,0.0,0.0,0.2393632978200912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594922661781311,0.4594976305961609,-5.370850431063445e-06,0.0,0.0002429233136354,0.0,0.0,25.893911361694336,0.0,0.0,0.0,0.3561809062957763,4.0,0.0,1.0
667200,293.1054077148437,297.1499938964844,293.1499938964844,0.0888944864273071,-2084.433349609375,304.1456604003906,0.738174557685852,0.146820992231369,0.1329106241464615,294.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5040249228477478,0.050000000745058,0.0487151034176349,293.0509033203125,297.1499938964844,293.1499938964844,0.0188845582306385,-658.8843383789062,304.1442565917969,0.5354233384132385,0.0593979097902774,0.042017713189125,293.1352844238281,297.1499938964844,293.1499938964844,0.2809694409370422,-5490.66015625,304.1742248535156,0.9990000128746032,0.4356694221496582,0.3493307530879974,293.2486877441406,297.1499938964844,293.1499938964844,0.0031725671142339,-1200.953857421875,295.4736328125,0.5040249228477478,0.050000000745058,0.2310834676027298,291.17108154296875,291.1499938964844,263.1499938964844,261.50799560546875,280.373046875,293.4415283203125,291.1719665527344,1.0,0.2241103947162628,0.9748710989952089,0.9748710989952089,1.0,1.0,-0.9649415016174316,0.4165133237838745,0.5484281778335571,0.1724333316087722,0.0,0.0,0.503912091255188,40.029441833496094,36.0,24.156726837158203,-10517.7587890625,116.69929504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,307.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.08203125,18000.0,0.0,0.0,0.2393632978200912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594922661781311,0.4594976305961609,-5.370850431063445e-06,0.0,0.0002429233136354,0.0,0.0,25.893911361694336,0.0,0.0,0.0,0.3561809062957763,4.0,0.0,1.0
667260,293.103759765625,297.1499938964844,293.1499938964844,0.0899668261408805,-2104.478271484375,304.1452941894531,0.7435559630393982,0.1482840627431869,0.1341795325279235,294.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5064374804496765,0.050000000745058,0.0486802421510219,293.04852294921875,297.1499938964844,293.1499938964844,0.0207649916410446,-691.191650390625,304.1430358886719,0.5492441058158875,0.0623917840421199,0.0440778546035289,293.1178283691406,297.1499938964844,293.1499938964844,0.276138961315155,-5416.1279296875,304.17401123046875,0.9990000128746032,0.4395909309387207,0.3445667326450348,293.2441101074219,297.1499938964844,293.1499938964844,0.0031538507901132,-1194.0185546875,295.4517822265625,0.5064374804496765,0.050000000745058,0.2309181094169616,291.1706237792969,291.1499938964844,263.1499938964844,261.5129699707031,280.3557434082031,293.4091796875,291.1699523925781,1.0,0.2226263135671615,0.9748661518096924,0.9748661518096924,1.0,1.0,-0.9629772305488586,0.4156402051448822,0.5473370552062988,0.1719855219125747,0.0,0.0,0.501061737537384,39.12434387207031,39.0,2.6904587745666504,-10485.6201171875,114.77229309082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,307.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.849609375,18000.0,0.0,0.0,0.2395252436399459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538809955120086,0.453886330127716,-5.33829324922408e-06,0.0,0.0002430876629659,0.0,0.0,25.3592472076416,0.0,0.0,0.0,0.3543550074100494,4.0,0.0,1.0
667320,293.103759765625,297.1499938964844,293.1499938964844,0.0899668261408805,-2104.478271484375,304.1452941894531,0.7435559630393982,0.1482840627431869,0.1341795325279235,294.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5064374804496765,0.050000000745058,0.0486802421510219,293.04852294921875,297.1499938964844,293.1499938964844,0.0207649916410446,-691.191650390625,304.1430358886719,0.5492441058158875,0.0623917840421199,0.0440778546035289,293.1178283691406,297.1499938964844,293.1499938964844,0.276138961315155,-5416.1279296875,304.17401123046875,0.9990000128746032,0.4395909309387207,0.3445667326450348,293.2441101074219,297.1499938964844,293.1499938964844,0.0031538507901132,-1194.0185546875,295.4517822265625,0.5064374804496765,0.050000000745058,0.2309181094169616,291.1706237792969,291.1499938964844,263.1499938964844,261.5129699707031,280.3557434082031,293.4091796875,291.1699523925781,1.0,0.2226263135671615,0.9748661518096924,0.9748661518096924,1.0,1.0,-0.9629772305488586,0.4156402051448822,0.5473370552062988,0.1719855219125747,0.0,0.0,0.501061737537384,39.12434387207031,39.0,2.6904587745666504,-10485.6201171875,114.77229309082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,307.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.849609375,18000.0,0.0,0.0,0.2395252436399459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538809955120086,0.453886330127716,-5.33829324922408e-06,0.0,0.0002430876629659,0.0,0.0,25.3592472076416,0.0,0.0,0.0,0.3543550074100494,4.0,0.0,1.0
667380,293.10211181640625,297.1499938964844,293.1499938964844,0.0911459103226661,-2126.61962890625,304.1448974609375,0.746731698513031,0.1497890353202819,0.135513350367546,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5070759654045105,0.050000000745058,0.0486712604761123,293.0462341308594,297.1499938964844,293.1499938964844,0.0228425711393356,-724.607421875,304.14190673828125,0.5608271956443787,0.0654244497418403,0.0461848303675651,293.1056823730469,297.1499938964844,293.1499938964844,0.2747925817966461,-5397.4892578125,304.16815185546875,0.9990000128746032,0.4428771734237671,0.343330442905426,293.2394104003906,297.1499938964844,293.1499938964844,0.0031395987607538,-1189.0404052734375,295.4271545410156,0.5070759654045105,0.050000000745058,0.2308754920959472,291.1630554199219,291.1499938964844,263.1499938964844,261.51788330078125,280.34881591796875,293.3965148925781,291.1617736816406,1.0,0.2226891964673996,0.974861204624176,0.974861204624176,1.0,1.0,-0.9655598998069764,0.416753351688385,0.5488065481185913,0.17266346514225,0.0,0.0,0.4997749924659729,38.92799758911133,42.0,-9.237862586975098,-10497.9267578125,115.03057098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604553222656,307.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.060546875,18000.0,0.0,0.0,0.2393988221883773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509252607822418,0.4509305953979492,-5.318292551237391e-06,0.0,0.0002429593587294,0.0,0.0,25.068544387817383,0.0,0.0,0.0,0.3533435761928558,4.0,0.0,1.0
667440,293.10211181640625,297.1499938964844,293.1499938964844,0.0911459103226661,-2126.61962890625,304.1448974609375,0.746731698513031,0.1497890353202819,0.135513350367546,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5070759654045105,0.050000000745058,0.0486712604761123,293.0462341308594,297.1499938964844,293.1499938964844,0.0228425711393356,-724.607421875,304.14190673828125,0.5608271956443787,0.0654244497418403,0.0461848303675651,293.1056823730469,297.1499938964844,293.1499938964844,0.2747925817966461,-5397.4892578125,304.16815185546875,0.9990000128746032,0.4428771734237671,0.343330442905426,293.2394104003906,297.1499938964844,293.1499938964844,0.0031395987607538,-1189.0404052734375,295.4271545410156,0.5070759654045105,0.050000000745058,0.2308754920959472,291.1630554199219,291.1499938964844,263.1499938964844,261.51788330078125,280.34881591796875,293.3965148925781,291.1617736816406,1.0,0.2226891964673996,0.974861204624176,0.974861204624176,1.0,1.0,-0.9655598998069764,0.416753351688385,0.5488065481185913,0.17266346514225,0.0,0.0,0.4997749924659729,38.92799758911133,42.0,-9.237862586975098,-10497.9267578125,115.03057098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604553222656,307.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.060546875,18000.0,0.0,0.0,0.2393988221883773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509252607822418,0.4509305953979492,-5.318292551237391e-06,0.0,0.0002429593587294,0.0,0.0,25.068544387817383,0.0,0.0,0.0,0.3533435761928558,4.0,0.0,1.0
667500,293.101318359375,297.1499938964844,293.1499938964844,0.091765396296978,-2138.273193359375,304.14471435546875,0.747574508190155,0.1505517065525055,0.1361988186836242,294.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5068098902702332,0.050000000745058,0.0486749708652496,293.045166015625,297.1499938964844,293.1499938964844,0.0239521637558937,-741.6469116210938,304.141357421875,0.5657842755317688,0.0669501945376396,0.0472522974014282,293.1017761230469,297.1499938964844,293.1499938964844,0.2752518653869629,-5406.18408203125,304.1640319824219,0.9990000128746032,0.4442077577114105,0.3438442349433899,293.237060546875,297.1499938964844,293.1499938964844,0.0031336648389697,-1187.0711669921875,295.41424560546875,0.5068098902702332,0.050000000745058,0.2308931052684784,291.15753173828125,291.1499938964844,263.1499938964844,261.5202941894531,280.3486633300781,293.396484375,291.1560363769531,1.0,0.2232149839401245,0.9748587012290956,0.9748587012290956,1.0,1.0,-0.9683054089546204,0.4179464280605316,0.5503590106964111,0.1733610183000564,0.0,0.0,0.4998243451118469,39.054683685302734,42.0,-13.165205001831056,-10517.8779296875,115.85807037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,307.50665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.330078125,18000.0,0.0,0.0,0.2392946928739547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450470894575119,0.450476199388504,-5.313454948918661e-06,0.0,0.0002428536972729,0.0,0.0,25.016828536987305,0.0,0.0,0.0,0.3531662821769714,4.0,0.0,1.0
667560,293.1005554199219,297.1499938964844,293.1499938964844,0.0923983976244926,-2150.185791015625,304.14453125,0.7479757070541382,0.1513179838657379,0.136893093585968,294.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5062070488929749,0.050000000745058,0.0486834608018398,293.0441589355469,297.1499938964844,293.1499938964844,0.0251043587923049,-758.83837890625,304.1408386230469,0.5702162981033325,0.0684785917401313,0.0483260601758956,293.0992736816406,297.1499938964844,293.1499938964844,0.2763724327087402,-5425.30419921875,304.159423828125,0.9990000128746032,0.4453113973140716,0.3450149893760681,293.2347717285156,297.1499938964844,293.1499938964844,0.003128373529762,-1185.3702392578125,295.4011535644531,0.5062070488929749,0.050000000745058,0.2309333831071853,291.1513061523437,291.1499938964844,263.1499938964844,261.522705078125,280.3503723144531,293.4000549316406,291.1496887207031,1.0,0.2240268290042877,0.9748507142066956,0.9748507142066956,1.0,1.0,-0.97189062833786,0.4195077419281006,0.5523828864097595,0.174265369772911,0.0,0.0,0.5003629326820374,39.3123664855957,45.0,-15.815258979797363,-10546.3427734375,117.09668731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060791015625,307.5150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.2392013221979141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507871866226196,0.4507924914360046,-5.312512712407624e-06,0.0,0.0002427589352009,0.0,0.0,25.035213470458984,0.0,0.0,0.0,0.3532342314720154,4.0,0.0,1.0
667620,293.0991516113281,297.1499938964844,293.1499938964844,0.0936868339776992,-2174.42333984375,304.1441955566406,0.7476198673248291,0.1528529375791549,0.1382986605167389,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5041502714157104,0.050000000745058,0.0487131737172603,293.0423278808594,297.1499938964844,293.1499938964844,0.0274295788258314,-793.298095703125,304.1400451660156,0.5776354074478149,0.0715327933430671,0.0504839569330215,293.0982666015625,297.1499938964844,293.1499938964844,0.2803521156311035,-5490.66455078125,304.149658203125,0.9990000128746032,0.4468132257461548,0.3490789234638214,293.2303466796875,297.1499938964844,293.1499938964844,0.0031192451715469,-1182.5369873046875,295.3751220703125,0.5041502714157104,0.050000000745058,0.2310743182897567,291.1381225585937,291.1499938964844,263.1499938964844,261.5274658203125,280.35845947265625,293.41650390625,291.1365051269531,1.0,0.2263988107442855,0.9748347401618958,0.9748347401618958,1.0,1.0,-0.981249213218689,0.4235931634902954,0.5576560497283936,0.1766144186258316,0.0,0.0,0.5028296113014221,40.17649841308594,48.0,-18.11525535583496,-10625.2783203125,120.68437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,307.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.31640625,18000.0,0.0,0.0,0.2391563653945922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536990225315094,0.4537043273448944,-5.322725883161184e-06,0.0,0.0002427133003948,0.0,0.0,25.28233337402344,0.0,0.0,0.0,0.3541049659252167,4.0,0.0,1.0
667680,293.0991516113281,297.1499938964844,293.1499938964844,0.0936868339776992,-2174.42333984375,304.1441955566406,0.7476198673248291,0.1528529375791549,0.1382986605167389,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5041502714157104,0.050000000745058,0.0487131737172603,293.0423278808594,297.1499938964844,293.1499938964844,0.0274295788258314,-793.298095703125,304.1400451660156,0.5776354074478149,0.0715327933430671,0.0504839569330215,293.0982666015625,297.1499938964844,293.1499938964844,0.2803521156311035,-5490.66455078125,304.149658203125,0.9990000128746032,0.4468132257461548,0.3490789234638214,293.2303466796875,297.1499938964844,293.1499938964844,0.0031192451715469,-1182.5369873046875,295.3751220703125,0.5041502714157104,0.050000000745058,0.2310743182897567,291.1381225585937,291.1499938964844,263.1499938964844,261.5274658203125,280.35845947265625,293.41650390625,291.1365051269531,1.0,0.2263988107442855,0.9748347401618958,0.9748347401618958,1.0,1.0,-0.981249213218689,0.4235931634902954,0.5576560497283936,0.1766144186258316,0.0,0.0,0.5028296113014221,40.17649841308594,48.0,-18.11525535583496,-10625.2783203125,120.68437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,307.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.31640625,18000.0,0.0,0.0,0.2391563653945922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536990225315094,0.4537043273448944,-5.322725883161184e-06,0.0,0.0002427133003948,0.0,0.0,25.28233337402344,0.0,0.0,0.0,0.3541049659252167,4.0,0.0,1.0
667740,293.0979919433594,297.1499938964844,293.1499938964844,0.094986006617546,-2198.82763671875,304.1439819335937,0.7459921836853027,0.1543799191713333,0.1397140324115753,294.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5012079477310181,0.050000000745058,0.0487576983869075,293.0408020019531,297.1499938964844,293.1499938964844,0.0300135742872953,-827.9198608398438,304.1389465332031,0.5833664536476135,0.0745687559247016,0.0526427924633026,293.10205078125,297.1499938964844,293.1499938964844,0.2863115966320038,-5586.4306640625,304.1398620605469,0.9990000128746032,0.4473629593849182,0.3550809025764465,293.22625732421875,297.1499938964844,293.1499938964844,0.0031114928424358,-1180.2041015625,295.3498229980469,0.5012079477310181,0.050000000745058,0.2312855273485183,291.1251525878906,291.1499938964844,263.1499938964844,261.5321350097656,280.3717346191406,293.44342041015625,291.1236267089844,1.0,0.2296111732721328,0.974818766117096,0.974818766117096,1.0,1.0,-0.993048906326294,0.4287577867507934,0.5642910599708557,0.1795689910650253,0.0,0.0,0.507020115852356,41.44601821899414,51.0,-17.990825653076172,-10728.173828125,125.59292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,307.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.759765625,18000.0,0.0,0.0,0.2394609302282333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595010578632355,0.4595063924789428,-5.348888862499734e-06,0.0,0.0002430223976261,0.0,0.0,25.803068161010746,0.0,0.0,0.0,0.3559223413467407,4.0,0.0,1.0
667800,293.0979919433594,297.1499938964844,293.1499938964844,0.094986006617546,-2198.82763671875,304.1439819335937,0.7459921836853027,0.1543799191713333,0.1397140324115753,294.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5012079477310181,0.050000000745058,0.0487576983869075,293.0408020019531,297.1499938964844,293.1499938964844,0.0300135742872953,-827.9198608398438,304.1389465332031,0.5833664536476135,0.0745687559247016,0.0526427924633026,293.10205078125,297.1499938964844,293.1499938964844,0.2863115966320038,-5586.4306640625,304.1398620605469,0.9990000128746032,0.4473629593849182,0.3550809025764465,293.22625732421875,297.1499938964844,293.1499938964844,0.0031114928424358,-1180.2041015625,295.3498229980469,0.5012079477310181,0.050000000745058,0.2312855273485183,291.1251525878906,291.1499938964844,263.1499938964844,261.5321350097656,280.3717346191406,293.44342041015625,291.1236267089844,1.0,0.2296111732721328,0.974818766117096,0.974818766117096,1.0,1.0,-0.993048906326294,0.4287577867507934,0.5642910599708557,0.1795689910650253,0.0,0.0,0.507020115852356,41.44601821899414,51.0,-17.990825653076172,-10728.173828125,125.59292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,307.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.759765625,18000.0,0.0,0.0,0.2394609302282333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595010578632355,0.4595063924789428,-5.348888862499734e-06,0.0,0.0002430223976261,0.0,0.0,25.803068161010746,0.0,0.0,0.0,0.3559223413467407,4.0,0.0,1.0
667860,293.0970458984375,297.1499938964844,293.1499938964844,0.0962797328829765,-2223.076904296875,304.1438293457031,0.7434075474739075,0.155889093875885,0.1411273032426834,294.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.497647762298584,0.050000000745058,0.0488148480653762,293.03961181640625,297.1499938964844,293.1499938964844,0.0326435826718807,-862.7252197265625,304.13824462890625,0.5877138376235962,0.0775741189718246,0.0547918975353241,293.1099853515625,297.1499938964844,293.1499938964844,0.2938928306102752,-5706.513671875,304.130615234375,0.9990000128746032,0.4469762444496155,0.3626382350921631,293.2225341796875,297.1499938964844,293.1499938964844,0.003104728879407,-1178.1929931640625,295.3255920410156,0.497647762298584,0.050000000745058,0.231556624174118,291.1131896972656,291.1499938964844,263.1499938964844,261.5367431640625,280.3893127441406,293.479248046875,291.11187744140625,1.0,0.2334976643323898,0.9747905731201172,0.9747905731201172,1.0,1.0,-1.0067884922027588,0.4347864389419555,0.5720020532608032,0.1830084919929504,0.0,0.0,0.5127431154251099,43.06029891967773,54.0,-16.543231964111328,-10849.73046875,131.66506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05230712890625,307.5096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.427734375,18000.0,0.0,0.0,0.2402728348970413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679893553256988,0.4679947197437286,-5.390657861426007e-06,0.0,0.000243846385274,0.0,0.0,26.590755462646484,0.0,0.0,0.0,0.3586388528347015,4.0,0.0,1.0
667920,293.0970458984375,297.1499938964844,293.1499938964844,0.0962797328829765,-2223.076904296875,304.1438293457031,0.7434075474739075,0.155889093875885,0.1411273032426834,294.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.497647762298584,0.050000000745058,0.0488148480653762,293.03961181640625,297.1499938964844,293.1499938964844,0.0326435826718807,-862.7252197265625,304.13824462890625,0.5877138376235962,0.0775741189718246,0.0547918975353241,293.1099853515625,297.1499938964844,293.1499938964844,0.2938928306102752,-5706.513671875,304.130615234375,0.9990000128746032,0.4469762444496155,0.3626382350921631,293.2225341796875,297.1499938964844,293.1499938964844,0.003104728879407,-1178.1929931640625,295.3255920410156,0.497647762298584,0.050000000745058,0.231556624174118,291.1131896972656,291.1499938964844,263.1499938964844,261.5367431640625,280.3893127441406,293.479248046875,291.11187744140625,1.0,0.2334976643323898,0.9747905731201172,0.9747905731201172,1.0,1.0,-1.0067884922027588,0.4347864389419555,0.5720020532608032,0.1830084919929504,0.0,0.0,0.5127431154251099,43.06029891967773,54.0,-16.543231964111328,-10849.73046875,131.66506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05230712890625,307.5096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.427734375,18000.0,0.0,0.0,0.2402728348970413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679893553256988,0.4679947197437286,-5.390657861426007e-06,0.0,0.000243846385274,0.0,0.0,26.590755462646484,0.0,0.0,0.0,0.3586388528347015,4.0,0.0,1.0
667980,293.0963439941406,297.1499938964844,293.1499938964844,0.0975573509931564,-2246.95751953125,304.1437683105469,0.7401456832885742,0.1573757231235504,0.1425312012434005,294.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.4936774969100952,0.050000000745058,0.0488827936351299,293.0387878417969,297.1499938964844,293.1499938964844,0.0352784879505634,-896.9412841796875,304.1377868652344,0.5909518599510193,0.0805393829941749,0.0569218955934047,293.121337890625,297.1499938964844,293.1499938964844,0.3027845025062561,-5845.6494140625,304.122314453125,0.9990000128746032,0.4456909894943237,0.3714223802089691,293.2191467285156,297.1499938964844,293.1499938964844,0.0030986671335995,-1176.3740234375,295.302734375,0.4936774969100952,0.050000000745058,0.2318789213895797,291.1028137207031,291.1499938964844,263.1499938964844,261.541259765625,280.41064453125,293.5230407714844,291.10174560546875,1.0,0.2379162758588791,0.9747624397277832,0.9747624397277832,1.0,1.0,-1.0220409631729126,0.4414961636066437,0.5805447697639465,0.1868302524089813,0.0,0.0,0.5197533369064331,44.96860504150391,57.0,-14.32458209991455,-10985.486328125,138.77224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652099609375,307.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.765625,18000.0,0.0,0.0,0.2417019605636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47889044880867,0.478895902633667,-5.447535841085482e-06,0.0,0.0002452967746648,0.0,0.0,27.63661766052246,0.0,0.0,0.0,0.3621897399425506,4.0,0.0,1.0
668040,293.0963439941406,297.1499938964844,293.1499938964844,0.0975573509931564,-2246.95751953125,304.1437683105469,0.7401456832885742,0.1573757231235504,0.1425312012434005,294.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.4936774969100952,0.050000000745058,0.0488827936351299,293.0387878417969,297.1499938964844,293.1499938964844,0.0352784879505634,-896.9412841796875,304.1377868652344,0.5909518599510193,0.0805393829941749,0.0569218955934047,293.121337890625,297.1499938964844,293.1499938964844,0.3027845025062561,-5845.6494140625,304.122314453125,0.9990000128746032,0.4456909894943237,0.3714223802089691,293.2191467285156,297.1499938964844,293.1499938964844,0.0030986671335995,-1176.3740234375,295.302734375,0.4936774969100952,0.050000000745058,0.2318789213895797,291.1028137207031,291.1499938964844,263.1499938964844,261.541259765625,280.41064453125,293.5230407714844,291.10174560546875,1.0,0.2379162758588791,0.9747624397277832,0.9747624397277832,1.0,1.0,-1.0220409631729126,0.4414961636066437,0.5805447697639465,0.1868302524089813,0.0,0.0,0.5197533369064331,44.96860504150391,57.0,-14.32458209991455,-10985.486328125,138.77224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652099609375,307.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.765625,18000.0,0.0,0.0,0.2417019605636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47889044880867,0.478895902633667,-5.447535841085482e-06,0.0,0.0002452967746648,0.0,0.0,27.63661766052246,0.0,0.0,0.0,0.3621897399425506,4.0,0.0,1.0
668100,293.0960388183594,297.1499938964844,293.1499938964844,0.0981883406639099,-2258.723388671875,304.14373779296875,0.7383378148078918,0.1581103801727295,0.1432287096977234,294.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.4915850460529327,0.050000000745058,0.0489202886819839,293.0384826660156,297.1499938964844,293.1499938964844,0.0365994125604629,-913.8942260742188,304.1376037597656,0.5922372341156006,0.0820065662264823,0.0579787082970142,293.1280822753906,297.1499938964844,293.1499938964844,0.3076329529285431,-5920.87939453125,304.1185302734375,0.9990000128746032,0.4447294175624847,0.3761821687221527,293.21759033203125,297.1499938964844,293.1499938964844,0.0030958575662225,-1175.5164794921875,295.2919006347656,0.4915850460529327,0.050000000745058,0.2320567816495895,291.09832763671875,291.1499938964844,263.1499938964844,261.5434875488281,280.4225769042969,293.54766845703125,291.0973815917969,1.0,0.2402855455875396,0.9747483134269714,0.9747483134269714,1.0,1.0,-1.030117750167847,0.4450563490390777,0.5850613713264465,0.1888559162616729,0.0,0.0,0.5236528515815735,46.01855850219727,57.0,-13.031862258911133,-11057.4853515625,142.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111633300781,307.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17902.681640625,18000.0,0.0,0.0,0.2426661998033523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851378202438354,0.4851433038711548,-5.481377229443751e-06,0.0,0.0002462753327563,0.0,0.0,28.252111434936523,0.0,0.0,0.0,0.3642511963844299,4.0,0.0,1.0
668160,293.0958251953125,297.1499938964844,293.1499938964844,0.0988135412335395,-2270.360595703125,304.14373779296875,0.7364449501037598,0.1588394045829773,0.1439230740070343,294.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.4894350469112396,0.050000000745058,0.0489598996937274,293.03826904296875,297.1499938964844,293.1499938964844,0.0379185006022453,-930.7351684570312,304.137451171875,0.5933377742767334,0.083463616669178,0.0590298697352409,293.13543701171875,297.1499938964844,293.1499938964844,0.3127095103263855,-5999.21435546875,304.11505126953125,0.9990000128746032,0.4435635507106781,0.381145715713501,293.2160949707031,297.1499938964844,293.1499938964844,0.0030931874644011,-1174.688720703125,295.2814636230469,0.4894350469112396,0.050000000745058,0.2322446852922439,291.0943298339844,291.1499938964844,263.1499938964844,261.5456848144531,280.4353332519531,293.5740051269531,291.093505859375,1.0,0.2427437752485275,0.974729299545288,0.974729299545288,1.0,1.0,-1.038443088531494,0.4487312138080597,0.5897119045257568,0.1909450441598892,0.0,0.0,0.5277677774429321,47.12586975097656,45.0,-11.651315689086914,-11131.708984375,146.8018341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8514404296875,307.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17894.185546875,18000.0,0.0,0.0,0.2438017427921295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918563663959503,0.491861879825592,-5.518667421711143e-06,0.0,0.0002474277862347,0.0,0.0,28.92690658569336,0.0,0.0,0.0,0.3664880394935608,4.0,0.0,1.0
668220,293.0952453613281,297.1499938964844,293.1499938964844,0.099876657128334,-2289.866455078125,304.1440734863281,0.7398081421852112,0.1603302657604217,0.1452333480119705,294.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.4903533160686493,0.050000000745058,0.0489428043365478,293.0377197265625,297.1499938964844,293.1499938964844,0.0404131896793842,-962.3025512695312,304.1374816894531,0.6021776795387268,0.0864040777087211,0.061064276844263,293.1439819335937,297.1499938964844,293.1499938964844,0.3111660480499267,-5969.609375,304.1298828125,0.9990000128746032,0.4421689510345459,0.3790178000926971,293.21307373046875,297.1499938964844,293.1499938964844,0.0030822663102298,-1170.2861328125,295.2704772949219,0.4903533160686493,0.050000000745058,0.232163593173027,291.099609375,291.1499938964844,263.1499938964844,261.550048828125,280.45477294921875,293.6064453125,291.1026306152344,1.0,0.2417849004268646,0.9746912717819214,0.9746912717819214,1.0,1.0,-1.0397939682006836,0.4492470622062683,0.5905469059944153,0.1914963573217392,0.0,0.0,0.534544825553894,46.71512985229492,33.0,14.999371528625488,-11193.3798828125,146.43067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7313842773437,307.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.583984375,18000.0,0.0,0.0,0.2464430034160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051754713058472,0.505181074142456,-5.599248197540874e-06,0.0,0.0002501083363313,0.0,0.0,30.322917938232425,0.0,0.0,0.0,0.3709861636161804,4.0,0.0,1.0
668280,293.0952453613281,297.1499938964844,293.1499938964844,0.099876657128334,-2289.866455078125,304.1440734863281,0.7398081421852112,0.1603302657604217,0.1452333480119705,294.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.4903533160686493,0.050000000745058,0.0489428043365478,293.0377197265625,297.1499938964844,293.1499938964844,0.0404131896793842,-962.3025512695312,304.1374816894531,0.6021776795387268,0.0864040777087211,0.061064276844263,293.1439819335937,297.1499938964844,293.1499938964844,0.3111660480499267,-5969.609375,304.1298828125,0.9990000128746032,0.4421689510345459,0.3790178000926971,293.21307373046875,297.1499938964844,293.1499938964844,0.0030822663102298,-1170.2861328125,295.2704772949219,0.4903533160686493,0.050000000745058,0.232163593173027,291.099609375,291.1499938964844,263.1499938964844,261.550048828125,280.45477294921875,293.6064453125,291.1026306152344,1.0,0.2417849004268646,0.9746912717819214,0.9746912717819214,1.0,1.0,-1.0397939682006836,0.4492470622062683,0.5905469059944153,0.1914963573217392,0.0,0.0,0.534544825553894,46.71512985229492,33.0,14.999371528625488,-11193.3798828125,146.43067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7313842773437,307.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.583984375,18000.0,0.0,0.0,0.2464430034160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051754713058472,0.505181074142456,-5.599248197540874e-06,0.0,0.0002501083363313,0.0,0.0,30.322917938232425,0.0,0.0,0.0,0.3709861636161804,4.0,0.0,1.0
668340,293.0944519042969,297.1499938964844,293.1499938964844,0.1006810069084167,-2304.123046875,304.14471435546875,0.750026524066925,0.1618735492229461,0.1465093493461609,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4960640072822571,0.050000000745058,0.0488413050770759,293.0369567871094,297.1499938964844,293.1499938964844,0.0427370406687259,-991.4031372070312,304.1377868652344,0.6165668368339539,0.0894006565213203,0.0630726292729377,293.1352233886719,297.1499938964844,293.1499938964844,0.298369288444519,-5763.78857421875,304.1581115722656,0.9990000128746032,0.444061130285263,0.3660991191864013,293.2098388671875,297.1499938964844,293.1499938964844,0.0030629145912826,-1161.5654296875,295.280029296875,0.4960640072822571,0.050000000745058,0.2316821366548538,291.1326599121094,291.1499938964844,263.1499938964844,261.5542907714844,280.4499206542969,293.5852355957031,291.1370544433594,1.0,0.2363391667604446,0.9746533036231996,0.9746533036231996,1.0,1.0,-1.027535080909729,0.4436763226985931,0.5838587880134583,0.1888376623392105,0.0,0.0,0.5347728133201599,44.000755310058594,36.0,41.44540786743164,-11132.3232421875,138.48114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.656005859375,307.4328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.458984375,18000.0,0.0,0.0,0.2490445971488952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095440149307251,0.509549617767334,-5.643044005410047e-06,0.0,0.0002527486067265,0.0,0.0,30.86947250366211,0.0,0.0,0.0,0.3726703822612762,4.0,0.0,1.0
668400,293.0944519042969,297.1499938964844,293.1499938964844,0.1006810069084167,-2304.123046875,304.14471435546875,0.750026524066925,0.1618735492229461,0.1465093493461609,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4960640072822571,0.050000000745058,0.0488413050770759,293.0369567871094,297.1499938964844,293.1499938964844,0.0427370406687259,-991.4031372070312,304.1377868652344,0.6165668368339539,0.0894006565213203,0.0630726292729377,293.1352233886719,297.1499938964844,293.1499938964844,0.298369288444519,-5763.78857421875,304.1581115722656,0.9990000128746032,0.444061130285263,0.3660991191864013,293.2098388671875,297.1499938964844,293.1499938964844,0.0030629145912826,-1161.5654296875,295.280029296875,0.4960640072822571,0.050000000745058,0.2316821366548538,291.1326599121094,291.1499938964844,263.1499938964844,261.5542907714844,280.4499206542969,293.5852355957031,291.1370544433594,1.0,0.2363391667604446,0.9746533036231996,0.9746533036231996,1.0,1.0,-1.027535080909729,0.4436763226985931,0.5838587880134583,0.1888376623392105,0.0,0.0,0.5347728133201599,44.000755310058594,36.0,41.44540786743164,-11132.3232421875,138.48114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.656005859375,307.4328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.458984375,18000.0,0.0,0.0,0.2490445971488952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095440149307251,0.509549617767334,-5.643044005410047e-06,0.0,0.0002527486067265,0.0,0.0,30.86947250366211,0.0,0.0,0.0,0.3726703822612762,4.0,0.0,1.0
668460,293.0936584472656,297.1499938964844,293.1499938964844,0.1015867367386818,-2320.370849609375,304.1449279785156,0.7581578493118286,0.1634424477815628,0.1478508710861206,294.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5001206398010254,0.050000000745058,0.0487746074795722,293.03619384765625,297.1499938964844,293.1499938964844,0.0451387614011764,-1021.6434326171876,304.1378479003906,0.6277257800102234,0.0924213975667953,0.0651333555579185,293.11639404296875,297.1499938964844,293.1499938964844,0.2892226576805115,-5619.24267578125,304.1701354980469,0.9990000128746032,0.4482529759407043,0.357354074716568,293.206298828125,297.1499938964844,293.1499938964844,0.0030461170244961,-1154.0926513671875,295.28863525390625,0.5001206398010254,0.050000000745058,0.2313657402992248,291.16131591796875,291.1499938964844,263.1499938964844,261.55841064453125,280.4315795898437,293.541015625,291.1627197265625,1.0,0.2333579212427139,0.974630892276764,0.974630892276764,1.0,1.0,-1.0206574201583862,0.4404903948307037,0.5801670551300049,0.1875181347131729,0.0,0.0,0.531039297580719,42.23470306396485,39.0,30.846092224121094,-11064.326171875,133.67254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539611816406,307.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2890625,18000.0,0.0,0.0,0.2510668933391571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048055052757263,0.50481116771698,-5.62882541998988e-06,0.0,0.0002548009797465,0.0,0.0,30.42919921875,0.0,0.0,0.0,0.3712687790393829,4.0,0.0,1.0
668520,293.0936584472656,297.1499938964844,293.1499938964844,0.1015867367386818,-2320.370849609375,304.1449279785156,0.7581578493118286,0.1634424477815628,0.1478508710861206,294.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5001206398010254,0.050000000745058,0.0487746074795722,293.03619384765625,297.1499938964844,293.1499938964844,0.0451387614011764,-1021.6434326171876,304.1378479003906,0.6277257800102234,0.0924213975667953,0.0651333555579185,293.11639404296875,297.1499938964844,293.1499938964844,0.2892226576805115,-5619.24267578125,304.1701354980469,0.9990000128746032,0.4482529759407043,0.357354074716568,293.206298828125,297.1499938964844,293.1499938964844,0.0030461170244961,-1154.0926513671875,295.28863525390625,0.5001206398010254,0.050000000745058,0.2313657402992248,291.16131591796875,291.1499938964844,263.1499938964844,261.55841064453125,280.4315795898437,293.541015625,291.1627197265625,1.0,0.2333579212427139,0.974630892276764,0.974630892276764,1.0,1.0,-1.0206574201583862,0.4404903948307037,0.5801670551300049,0.1875181347131729,0.0,0.0,0.531039297580719,42.23470306396485,39.0,30.846092224121094,-11064.326171875,133.67254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539611816406,307.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2890625,18000.0,0.0,0.0,0.2510668933391571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048055052757263,0.50481116771698,-5.62882541998988e-06,0.0,0.0002548009797465,0.0,0.0,30.42919921875,0.0,0.0,0.0,0.3712687790393829,4.0,0.0,1.0
