time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0928039550781,297.1499938964844,293.1499938964844,0.10274089127779,-2341.5595703125,304.14471435546875,0.7634274959564209,0.1650416702032089,0.1492486894130706,294.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5021030902862549,0.050000000745058,0.0487436950206756,293.03546142578125,297.1499938964844,293.1499938964844,0.0476882457733154,-1054.16357421875,304.1376342773437,0.6363044381141663,0.0954558923840522,0.0672279000282287,293.1005249023437,297.1499938964844,293.1499938964844,0.2849023044109344,-5552.77685546875,304.17041015625,0.9990000128746032,0.4523285031318664,0.3532300293445587,293.202392578125,297.1499938964844,293.1499938964844,0.0030367842409759,-1150.4268798828125,295.2831115722656,0.5021030902862549,0.050000000745058,0.2312191128730774,291.1658935546875,291.1499938964844,263.1499938964844,261.5624694824219,280.42156982421875,293.5146179199219,291.1658935546875,1.0,0.2322008609771728,0.9746084809303284,0.9746084809303284,1.0,1.0,-1.0196845531463623,0.439912348985672,0.5797721743583679,0.1876663267612457,0.0,0.0,0.5284878611564636,41.44821166992188,42.0,9.978849411010742,-11042.1083984375,132.0660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7034912109375,307.42413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.044921875,18000.0,0.0,0.0,0.252467542886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997609853744507,0.4997665882110595,-5.59813815925736e-06,0.0,0.0002562224690336,0.0,0.0,29.894102096557617,0.0,0.0,0.0,0.3695733845233917,4.0,0.0,1.0
668640,293.0928039550781,297.1499938964844,293.1499938964844,0.10274089127779,-2341.5595703125,304.14471435546875,0.7634274959564209,0.1650416702032089,0.1492486894130706,294.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5021030902862549,0.050000000745058,0.0487436950206756,293.03546142578125,297.1499938964844,293.1499938964844,0.0476882457733154,-1054.16357421875,304.1376342773437,0.6363044381141663,0.0954558923840522,0.0672279000282287,293.1005249023437,297.1499938964844,293.1499938964844,0.2849023044109344,-5552.77685546875,304.17041015625,0.9990000128746032,0.4523285031318664,0.3532300293445587,293.202392578125,297.1499938964844,293.1499938964844,0.0030367842409759,-1150.4268798828125,295.2831115722656,0.5021030902862549,0.050000000745058,0.2312191128730774,291.1658935546875,291.1499938964844,263.1499938964844,261.5624694824219,280.42156982421875,293.5146179199219,291.1658935546875,1.0,0.2322008609771728,0.9746084809303284,0.9746084809303284,1.0,1.0,-1.0196845531463623,0.439912348985672,0.5797721743583679,0.1876663267612457,0.0,0.0,0.5284878611564636,41.44821166992188,42.0,9.978849411010742,-11042.1083984375,132.0660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7034912109375,307.42413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.044921875,18000.0,0.0,0.0,0.252467542886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997609853744507,0.4997665882110595,-5.59813815925736e-06,0.0,0.0002562224690336,0.0,0.0,29.894102096557617,0.0,0.0,0.0,0.3695733845233917,4.0,0.0,1.0
668700,293.0923767089844,297.1499938964844,293.1499938964844,0.1033608242869377,-2352.9677734375,304.14453125,0.7651729583740234,0.1658526211977005,0.149968072772026,294.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5024584531784058,0.050000000745058,0.0487382635474205,293.0350952148437,297.1499938964844,293.1499938964844,0.0489857047796249,-1070.8270263671875,304.1375427246094,0.6398945450782776,0.0969783514738082,0.0682867765426635,293.0945129394531,297.1499938964844,293.1499938964844,0.2840644419193268,-5540.71728515625,304.168212890625,0.9990000128746032,0.4541379809379577,0.3525013327598572,293.2003479003906,297.1499938964844,293.1499938964844,0.0030338095966726,-1149.3472900390625,295.2790832519531,0.5024584531784058,0.050000000745058,0.2311933487653732,291.16522216796875,291.1499938964844,263.1499938964844,261.5644226074219,280.4197692871094,293.50848388671875,291.1648864746094,1.0,0.2322020083665847,0.9745972752571106,0.9745972752571106,1.0,1.0,-1.0209060907363892,0.4403870105743408,0.5805191397666931,0.1881393790245056,0.0,0.0,0.5275324583053589,41.32933807373047,42.0,3.036951780319214,-11047.2529296875,132.16229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73809814453125,307.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.81640625,18000.0,0.0,0.0,0.2529797852039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978426992893219,0.4978483021259308,-5.585485268966295e-06,0.0,0.0002567423216532,0.0,0.0,29.687650680541992,0.0,0.0,0.0,0.3689076006412506,4.0,0.0,1.0
668760,293.0919494628906,297.1499938964844,293.1499938964844,0.1040049344301223,-2364.829833984375,304.14434814453125,0.7663725018501282,0.1666683852672577,0.1506983488798141,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5024311542510986,0.050000000745058,0.0487386658787727,293.03472900390625,297.1499938964844,293.1499938964844,0.0502938814461231,-1087.710205078125,304.1374206542969,0.6430522799491882,0.098501443862915,0.0693512037396431,293.08990478515625,297.1499938964844,293.1499938964844,0.2840172946453094,-5541.22314453125,304.1649780273437,0.9990000128746032,0.4557466804981231,0.3525570631027221,293.1982727050781,297.1499938964844,293.1499938964844,0.003031683852896,-1148.6524658203125,295.2743835449219,0.5024311542510986,0.050000000745058,0.231195256114006,291.1629943847656,291.1499938964844,263.1499938964844,261.5663757324219,280.4197998046875,293.5065612792969,291.16229248046875,1.0,0.2325426638126373,0.9745885133743286,0.9745885133743286,1.0,1.0,-1.0231292247772217,0.4413132667541504,0.5818159580230713,0.1888375878334045,0.0,0.0,0.5268840193748474,41.37012481689453,45.0,-2.665979146957397,-11061.3681640625,132.78489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751770019531,307.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.169921875,18000.0,0.0,0.0,0.2533944547176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963499903678894,0.4963555634021759,-5.575092018261785e-06,0.0,0.0002571631630416,0.0,0.0,29.525115966796875,0.0,0.0,0.0,0.3683851361274719,4.0,0.0,1.0
668820,293.09112548828125,297.1499938964844,293.1499938964844,0.1053472608327865,-2389.548583984375,304.1440124511719,0.7673348784446716,0.1683049947023391,0.152180790901184,294.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5013954043388367,0.050000000745058,0.048754546791315,293.0341491699219,297.1499938964844,293.1499938964844,0.052924808114767,-1121.9189453125,304.1372375488281,0.6481749415397644,0.1015387251973152,0.0714877694845199,293.0848693847656,297.1499938964844,293.1499938964844,0.2859848439693451,-5574.71337890625,304.1566772460937,0.9990000128746032,0.4583042562007904,0.3546901941299438,293.1941833496094,297.1499938964844,293.1499938964844,0.0030296086333692,-1148.22705078125,295.26348876953125,0.5013954043388367,0.050000000745058,0.2312705665826797,291.1549377441406,291.1499938964844,263.1499938964844,261.5702209472656,280.4241027832031,293.513427734375,291.15380859375,1.0,0.2340953797101974,0.97457093000412,0.97457093000412,1.0,1.0,-1.0301415920257568,0.4443325996398926,0.5858089923858643,0.1907913088798523,0.0,0.0,0.526726245880127,41.86380386352539,48.0,-10.524147033691406,-11114.8173828125,135.4018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,307.4824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5859375,18000.0,0.0,0.0,0.2540328502655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495134174823761,0.4951397180557251,-5.563671038544271e-06,0.0,0.0002578110725153,0.0,0.0,29.37985038757324,0.0,0.0,0.0,0.3679248094558716,4.0,0.0,1.0
668880,293.09112548828125,297.1499938964844,293.1499938964844,0.1053472608327865,-2389.548583984375,304.1440124511719,0.7673348784446716,0.1683049947023391,0.152180790901184,294.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5013954043388367,0.050000000745058,0.048754546791315,293.0341491699219,297.1499938964844,293.1499938964844,0.052924808114767,-1121.9189453125,304.1372375488281,0.6481749415397644,0.1015387251973152,0.0714877694845199,293.0848693847656,297.1499938964844,293.1499938964844,0.2859848439693451,-5574.71337890625,304.1566772460937,0.9990000128746032,0.4583042562007904,0.3546901941299438,293.1941833496094,297.1499938964844,293.1499938964844,0.0030296086333692,-1148.22705078125,295.26348876953125,0.5013954043388367,0.050000000745058,0.2312705665826797,291.1549377441406,291.1499938964844,263.1499938964844,261.5702209472656,280.4241027832031,293.513427734375,291.15380859375,1.0,0.2340953797101974,0.97457093000412,0.97457093000412,1.0,1.0,-1.0301415920257568,0.4443325996398926,0.5858089923858643,0.1907913088798523,0.0,0.0,0.526726245880127,41.86380386352539,48.0,-10.524147033691406,-11114.8173828125,135.4018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,307.4824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5859375,18000.0,0.0,0.0,0.2540328502655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495134174823761,0.4951397180557251,-5.563671038544271e-06,0.0,0.0002578110725153,0.0,0.0,29.37985038757324,0.0,0.0,0.0,0.3679248094558716,4.0,0.0,1.0
668940,293.0904541015625,297.1499938964844,293.1499938964844,0.1067298352718353,-2414.963134765625,304.1437072753906,0.7666609883308411,0.1699348539113998,0.1536773294210434,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.4992851018905639,0.050000000745058,0.0487878583371639,293.0338134765625,297.1499938964844,293.1499938964844,0.0555444844067096,-1156.3289794921875,304.1371154785156,0.6518363356590271,0.1045475304126739,0.0736207440495491,293.0850524902344,297.1499938964844,293.1499938964844,0.2903109192848205,-5644.86376953125,304.1472473144531,0.9990000128746032,0.4599214792251587,0.3591212630271911,293.19024658203125,297.1499938964844,293.1499938964844,0.0030297054909169,-1148.716552734375,295.2518615722656,0.4992851018905639,0.050000000745058,0.2314286082983017,291.1444396972656,291.1499938964844,263.1499938964844,261.57391357421875,280.4327697753906,293.5321960449219,291.1431579589844,1.0,0.2366344630718231,0.974553406238556,0.974553406238556,1.0,1.0,-1.040045142173767,0.4486804604530334,0.5913646221160889,0.1933488398790359,0.0,0.0,0.5281616449356079,42.83339691162109,51.0,-14.33975315093994,-11197.587890625,139.62901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90106201171875,307.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8515625,18000.0,0.0,0.0,0.2545852661132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966049790382385,0.496610552072525,-5.567490461544367e-06,0.0,0.0002583716996014,0.0,0.0,29.51063346862793,0.0,0.0,0.0,0.368362545967102,4.0,0.0,1.0
669000,293.0904541015625,297.1499938964844,293.1499938964844,0.1067298352718353,-2414.963134765625,304.1437072753906,0.7666609883308411,0.1699348539113998,0.1536773294210434,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.4992851018905639,0.050000000745058,0.0487878583371639,293.0338134765625,297.1499938964844,293.1499938964844,0.0555444844067096,-1156.3289794921875,304.1371154785156,0.6518363356590271,0.1045475304126739,0.0736207440495491,293.0850524902344,297.1499938964844,293.1499938964844,0.2903109192848205,-5644.86376953125,304.1472473144531,0.9990000128746032,0.4599214792251587,0.3591212630271911,293.19024658203125,297.1499938964844,293.1499938964844,0.0030297054909169,-1148.716552734375,295.2518615722656,0.4992851018905639,0.050000000745058,0.2314286082983017,291.1444396972656,291.1499938964844,263.1499938964844,261.57391357421875,280.4327697753906,293.5321960449219,291.1431579589844,1.0,0.2366344630718231,0.974553406238556,0.974553406238556,1.0,1.0,-1.040045142173767,0.4486804604530334,0.5913646221160889,0.1933488398790359,0.0,0.0,0.5281616449356079,42.83339691162109,51.0,-14.33975315093994,-11197.587890625,139.62901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90106201171875,307.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8515625,18000.0,0.0,0.0,0.2545852661132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966049790382385,0.496610552072525,-5.567490461544367e-06,0.0,0.0002583716996014,0.0,0.0,29.51063346862793,0.0,0.0,0.0,0.368362545967102,4.0,0.0,1.0
669060,293.0899353027344,297.1499938964844,293.1499938964844,0.1081255003809928,-2440.547119140625,304.1434631347656,0.7647014856338501,0.1715447455644607,0.1551725417375564,293.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4963762164115906,0.050000000745058,0.0488358698785305,293.0337219238281,297.1499938964844,293.1499938964844,0.0581250302493572,-1190.5809326171875,304.1371154785156,0.6542344093322754,0.1075105890631675,0.0757353380322456,293.0899658203125,297.1499938964844,293.1499938964844,0.2965754270553589,-5744.55029296875,304.13775634765625,0.9990000128746032,0.4605814814567566,0.3654108345508575,293.18658447265625,297.1499938964844,293.1499938964844,0.0030313346069306,-1149.813232421875,295.2403564453125,0.4963762164115906,0.050000000745058,0.2316563427448272,291.13311767578125,291.1499938964844,263.1499938964844,261.5774841308594,280.4447326660156,293.5607604980469,291.1318359375,1.0,0.239968255162239,0.9745222330093384,0.9745222330093384,1.0,1.0,-1.052257061004639,0.4541031122207641,0.5981538891792297,0.1963680386543274,0.0,0.0,0.5311762690544128,44.20294952392578,54.0,-15.63858413696289,-11303.6708984375,145.24583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,307.5331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.46484375,18000.0,0.0,0.0,0.2552518844604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5008267164230347,0.5008323192596436,-5.587666237261146e-06,0.0,0.0002590482181403,0.0,0.0,29.929712295532227,0.0,0.0,0.0,0.3697348833084106,4.0,0.0,1.0
669120,293.0899353027344,297.1499938964844,293.1499938964844,0.1081255003809928,-2440.547119140625,304.1434631347656,0.7647014856338501,0.1715447455644607,0.1551725417375564,293.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4963762164115906,0.050000000745058,0.0488358698785305,293.0337219238281,297.1499938964844,293.1499938964844,0.0581250302493572,-1190.5809326171875,304.1371154785156,0.6542344093322754,0.1075105890631675,0.0757353380322456,293.0899658203125,297.1499938964844,293.1499938964844,0.2965754270553589,-5744.55029296875,304.13775634765625,0.9990000128746032,0.4605814814567566,0.3654108345508575,293.18658447265625,297.1499938964844,293.1499938964844,0.0030313346069306,-1149.813232421875,295.2403564453125,0.4963762164115906,0.050000000745058,0.2316563427448272,291.13311767578125,291.1499938964844,263.1499938964844,261.5774841308594,280.4447326660156,293.5607604980469,291.1318359375,1.0,0.239968255162239,0.9745222330093384,0.9745222330093384,1.0,1.0,-1.052257061004639,0.4541031122207641,0.5981538891792297,0.1963680386543274,0.0,0.0,0.5311762690544128,44.20294952392578,54.0,-15.63858413696289,-11303.6708984375,145.24583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,307.5331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.46484375,18000.0,0.0,0.0,0.2552518844604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5008267164230347,0.5008323192596436,-5.587666237261146e-06,0.0,0.0002590482181403,0.0,0.0,29.929712295532227,0.0,0.0,0.0,0.3697348833084106,4.0,0.0,1.0
669180,293.08966064453125,297.1499938964844,293.1499938964844,0.1095155626535415,-2465.945068359375,304.1433410644531,0.7617902159690857,0.1731260269880294,0.1566554754972458,293.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4929031431674957,0.050000000745058,0.0488962717354297,293.03387451171875,297.1499938964844,293.1499938964844,0.0606499314308166,-1224.4443359375,304.13720703125,0.6555967926979065,0.1104207038879394,0.0778225138783454,293.0988464355469,297.1499938964844,293.1499938964844,0.3044097125530243,-5867.552734375,304.1288146972656,0.9990000128746032,0.4603080153465271,0.3731724917888641,293.1831970214844,297.1499938964844,293.1499938964844,0.0030340887606143,-1151.32275390625,295.2294311523437,0.4929031431674957,0.050000000745058,0.2319428622722625,291.1220092773437,291.1499938964844,263.1499938964844,261.5809631347656,280.45947265625,293.5977478027344,291.1208190917969,1.0,0.2439305633306503,0.9744910597801208,0.9744910597801208,1.0,1.0,-1.066273808479309,0.4603782892227173,0.605895459651947,0.1997357755899429,0.0,0.0,0.5356668829917908,45.90879440307617,57.0,-15.379365921020508,-11427.8603515625,152.0717315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213256835937,307.5409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.41015625,18000.0,0.0,0.0,0.2562074065208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077216625213623,0.5077272653579712,-5.624426648864755e-06,0.0,0.0002600179577711,0.0,0.0,30.639198303222656,0.0,0.0,0.0,0.3720316588878631,4.0,0.0,1.0
669240,293.08966064453125,297.1499938964844,293.1499938964844,0.1095155626535415,-2465.945068359375,304.1433410644531,0.7617902159690857,0.1731260269880294,0.1566554754972458,293.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4929031431674957,0.050000000745058,0.0488962717354297,293.03387451171875,297.1499938964844,293.1499938964844,0.0606499314308166,-1224.4443359375,304.13720703125,0.6555967926979065,0.1104207038879394,0.0778225138783454,293.0988464355469,297.1499938964844,293.1499938964844,0.3044097125530243,-5867.552734375,304.1288146972656,0.9990000128746032,0.4603080153465271,0.3731724917888641,293.1831970214844,297.1499938964844,293.1499938964844,0.0030340887606143,-1151.32275390625,295.2294311523437,0.4929031431674957,0.050000000745058,0.2319428622722625,291.1220092773437,291.1499938964844,263.1499938964844,261.5809631347656,280.45947265625,293.5977478027344,291.1208190917969,1.0,0.2439305633306503,0.9744910597801208,0.9744910597801208,1.0,1.0,-1.066273808479309,0.4603782892227173,0.605895459651947,0.1997357755899429,0.0,0.0,0.5356668829917908,45.90879440307617,57.0,-15.379365921020508,-11427.8603515625,152.0717315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213256835937,307.5409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.41015625,18000.0,0.0,0.0,0.2562074065208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077216625213623,0.5077272653579712,-5.624426648864755e-06,0.0,0.0002600179577711,0.0,0.0,30.639198303222656,0.0,0.0,0.0,0.3720316588878631,4.0,0.0,1.0
669300,293.0895690917969,297.1499938964844,293.1499938964844,0.1102044135332107,-2478.498046875,304.143310546875,0.7600707411766052,0.1739045083522796,0.157390147447586,293.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.4910100400447845,0.050000000745058,0.0489305108785629,293.0340576171875,297.1499938964844,293.1499938964844,0.0618894658982753,-1241.1956787109375,304.13726806640625,0.6559622287750244,0.1118552833795547,0.0788550227880477,293.10455322265625,297.1499938964844,293.1499938964844,0.3088150918483734,-5936.1142578125,304.1246643066406,0.9990000128746032,0.4598343968391418,0.3775011003017425,293.1816101074219,297.1499938964844,293.1499938964844,0.0030358047224581,-1152.1920166015625,295.2243347167969,0.4910100400447845,0.050000000745058,0.2321052700281143,291.1167297363281,291.1499938964844,263.1499938964844,261.5826416015625,280.4677734375,293.6191101074219,291.1156311035156,1.0,0.2461030632257461,0.9744754433631896,0.9744754433631896,1.0,1.0,-1.0738260746002195,0.4637759923934936,0.6100500822067261,0.2015224546194076,0.0,0.0,0.5384138226509094,46.87101745605469,57.0,-14.851333618164062,-11495.3359375,155.89157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90557861328125,307.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.73828125,18000.0,0.0,0.0,0.2568370997905731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512115478515625,0.5121211409568787,-5.648958449455677e-06,0.0,0.0002606570196803,0.0,0.0,31.10159111022949,0.0,0.0,0.0,0.3735142648220062,4.0,0.0,1.0
669360,293.0895690917969,297.1499938964844,293.1499938964844,0.1108875125646591,-2490.923583984375,304.1432800292969,0.758217990398407,0.1746745407581329,0.1581195741891861,293.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.4890318810939789,0.050000000745058,0.0489671677350997,293.0343017578125,297.1499938964844,293.1499938964844,0.0631125718355178,-1257.805908203125,304.1373596191406,0.6561508178710938,0.1132759973406791,0.0798794850707054,293.11102294921875,297.1499938964844,293.1499938964844,0.3134998977184295,-6008.61328125,304.1207580566406,0.9990000128746032,0.4591423869132995,0.3820809125900268,293.1800842285156,297.1499938964844,293.1499938964844,0.0030377225484699,-1153.1246337890625,295.2195739746094,0.4890318810939789,0.050000000745058,0.2322791516780853,291.1117858886719,291.1499938964844,263.1499938964844,261.58428955078125,280.4767150878906,293.6422119140625,291.1107482910156,1.0,0.2483830451965332,0.974454402923584,0.974454402923584,1.0,1.0,-1.0816805362701416,0.4673195481300354,0.614361047744751,0.2033657729625702,0.0,0.0,0.5414629578590393,47.8985595703125,60.0,-14.11888599395752,-11565.7548828125,159.96200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,307.5347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.421875,18000.0,0.0,0.0,0.2575869560241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171034932136536,0.5171091556549072,-5.677533408743329e-06,0.0,0.0002614180266391,0.0,0.0,31.634897232055664,0.0,0.0,0.0,0.3752112090587616,4.0,0.0,1.0
669420,293.0896301269531,297.1499938964844,293.1499938964844,0.1122341975569725,-2515.353271484375,304.1432800292969,0.7542783617973328,0.1761898398399353,0.1595613360404968,293.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.4848879277706146,0.050000000745058,0.0490462519228458,293.03131103515625,297.1499938964844,293.1499938964844,0.0658181086182594,-1294.87060546875,304.13702392578125,0.6568913459777832,0.1167964115738868,0.0821800455451011,293.1282653808594,297.1499938964844,293.1499938964844,0.3235028386116028,-6162.107421875,304.1138916015625,0.9990000128746032,0.4566450119018554,0.391779363155365,293.1771850585937,297.1499938964844,293.1499938964844,0.0030421407427638,-1155.1685791015625,295.2110900878906,0.4848879277706146,0.050000000745058,0.2326543033123016,291.10284423828125,291.1499938964844,263.1499938964844,261.58746337890625,280.49615478515625,293.6932678222656,291.1019592285156,1.0,0.2532151043415069,0.9744123220443726,0.9744123220443726,1.0,1.0,-1.0983576774597168,0.4748717546463012,0.6234859228134155,0.2072432786226272,0.0,0.0,0.5483657717704773,50.113311767578125,48.0,-12.536209106445312,-11715.0693359375,168.8329620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124389648437,307.51495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.0078125,18000.0,0.0,0.0,0.2594853341579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287155508995056,0.528721272945404,-5.746403076045681e-06,0.0,0.0002633446129038,0.0,0.0,32.908599853515625,0.0,0.0,0.0,0.3792106509208679,4.0,0.0,1.0
669480,293.0896301269531,297.1499938964844,293.1499938964844,0.1122341975569725,-2515.353271484375,304.1432800292969,0.7542783617973328,0.1761898398399353,0.1595613360404968,293.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.4848879277706146,0.050000000745058,0.0490462519228458,293.03131103515625,297.1499938964844,293.1499938964844,0.0658181086182594,-1294.87060546875,304.13702392578125,0.6568913459777832,0.1167964115738868,0.0821800455451011,293.1282653808594,297.1499938964844,293.1499938964844,0.3235028386116028,-6162.107421875,304.1138916015625,0.9990000128746032,0.4566450119018554,0.391779363155365,293.1771850585937,297.1499938964844,293.1499938964844,0.0030421407427638,-1155.1685791015625,295.2110900878906,0.4848879277706146,0.050000000745058,0.2326543033123016,291.10284423828125,291.1499938964844,263.1499938964844,261.58746337890625,280.49615478515625,293.6932678222656,291.1019592285156,1.0,0.2532151043415069,0.9744123220443726,0.9744123220443726,1.0,1.0,-1.0983576774597168,0.4748717546463012,0.6234859228134155,0.2072432786226272,0.0,0.0,0.5483657717704773,50.113311767578125,48.0,-12.536209106445312,-11715.0693359375,168.8329620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124389648437,307.51495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.0078125,18000.0,0.0,0.0,0.2594853341579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287155508995056,0.528721272945404,-5.746403076045681e-06,0.0,0.0002633446129038,0.0,0.0,32.908599853515625,0.0,0.0,0.0,0.3792106509208679,4.0,0.0,1.0
669540,293.0895690917969,297.1499938964844,293.1499938964844,0.1133654192090034,-2535.55810546875,304.1436462402344,0.75788414478302,0.1777290105819702,0.1609117537736892,293.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.4859228134155273,0.050000000745058,0.0490262098610401,293.0240173339844,297.1499938964844,293.1499938964844,0.069252610206604,-1342.372802734375,304.1356506347656,0.6666383147239685,0.1212867125868797,0.085242673754692,293.1434020996094,297.1499938964844,293.1499938964844,0.3217284083366394,-6128.7412109375,304.1295166015625,0.9990000128746032,0.4540925323963165,0.389351338148117,293.174072265625,297.1499938964844,293.1499938964844,0.0030416108202189,-1154.7125244140625,295.2132263183594,0.4859228134155273,0.050000000745058,0.2325592339038849,291.107177734375,291.1499938964844,263.1499938964844,261.5905456542969,280.5165100097656,293.73199462890625,291.10992431640625,1.0,0.2522908747196197,0.9743701815605164,0.9743701815605164,1.0,1.0,-1.1006107330322266,0.4758679866790771,0.6247427463531494,0.2078335732221603,0.0,0.0,0.5542026162147522,49.636756896972656,36.0,13.16542911529541,-11781.65234375,168.5950469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730712890625,307.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.2890625,18000.0,0.0,0.0,0.2618204057216644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409464240074158,0.5409522652626038,-5.826261713082204e-06,0.0,0.0002657144214026,0.0,0.0,34.31855392456055,0.0,0.0,0.0,0.3834889531135559,4.0,0.0,1.0
669600,293.0895690917969,297.1499938964844,293.1499938964844,0.1133654192090034,-2535.55810546875,304.1436462402344,0.75788414478302,0.1777290105819702,0.1609117537736892,293.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.4859228134155273,0.050000000745058,0.0490262098610401,293.0240173339844,297.1499938964844,293.1499938964844,0.069252610206604,-1342.372802734375,304.1356506347656,0.6666383147239685,0.1212867125868797,0.085242673754692,293.1434020996094,297.1499938964844,293.1499938964844,0.3217284083366394,-6128.7412109375,304.1295166015625,0.9990000128746032,0.4540925323963165,0.389351338148117,293.174072265625,297.1499938964844,293.1499938964844,0.0030416108202189,-1154.7125244140625,295.2132263183594,0.4859228134155273,0.050000000745058,0.2325592339038849,291.107177734375,291.1499938964844,263.1499938964844,261.5905456542969,280.5165100097656,293.73199462890625,291.10992431640625,1.0,0.2522908747196197,0.9743701815605164,0.9743701815605164,1.0,1.0,-1.1006107330322266,0.4758679866790771,0.6247427463531494,0.2078335732221603,0.0,0.0,0.5542026162147522,49.636756896972656,36.0,13.16542911529541,-11781.65234375,168.5950469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730712890625,307.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.2890625,18000.0,0.0,0.0,0.2618204057216644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409464240074158,0.5409522652626038,-5.826261713082204e-06,0.0,0.0002657144214026,0.0,0.0,34.31855392456055,0.0,0.0,0.0,0.3834889531135559,4.0,0.0,1.0
669660,293.0892944335937,297.1499938964844,293.1499938964844,0.1142086908221244,-2550.10302734375,304.14434814453125,0.7685196995735168,0.1793164759874344,0.1622256785631179,293.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4915047585964203,0.050000000745058,0.0489213429391384,293.0233459472656,297.1499938964844,293.1499938964844,0.0719158127903938,-1379.2071533203125,304.13604736328125,0.6817141175270081,0.1246339380741119,0.0877942368388176,293.1371459960937,297.1499938964844,293.1499938964844,0.3088440597057342,-5922.720703125,304.1579895019531,0.9990000128746032,0.4554784297943115,0.3763633668422699,293.1707458496094,297.1499938964844,293.1499938964844,0.0030326349660754,-1149.96728515625,295.2356872558594,0.4915047585964203,0.050000000745058,0.2320617884397506,291.138671875,291.1499938964844,263.1499938964844,261.5934143066406,280.5155029296875,293.71942138671875,291.14263916015625,1.0,0.2469276636838913,0.9743266105651855,0.9743266105651855,1.0,1.0,-1.0889432430267334,0.4705728590488434,0.6183703541755676,0.2051341533660888,0.0,0.0,0.5537211894989014,46.83308410644531,39.0,38.86212158203125,-11723.3876953125,160.0342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859130859375,307.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.2640551030635834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441490411758423,0.5441548824310303,-5.865258572157472e-06,0.0,0.0002679823664948,0.0,0.0,34.78277587890625,0.0,0.0,0.0,0.3848094940185547,4.0,0.0,1.0
669720,293.0892944335937,297.1499938964844,293.1499938964844,0.1142086908221244,-2550.10302734375,304.14434814453125,0.7685196995735168,0.1793164759874344,0.1622256785631179,293.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4915047585964203,0.050000000745058,0.0489213429391384,293.0233459472656,297.1499938964844,293.1499938964844,0.0719158127903938,-1379.2071533203125,304.13604736328125,0.6817141175270081,0.1246339380741119,0.0877942368388176,293.1371459960937,297.1499938964844,293.1499938964844,0.3088440597057342,-5922.720703125,304.1579895019531,0.9990000128746032,0.4554784297943115,0.3763633668422699,293.1707458496094,297.1499938964844,293.1499938964844,0.0030326349660754,-1149.96728515625,295.2356872558594,0.4915047585964203,0.050000000745058,0.2320617884397506,291.138671875,291.1499938964844,263.1499938964844,261.5934143066406,280.5155029296875,293.71942138671875,291.14263916015625,1.0,0.2469276636838913,0.9743266105651855,0.9743266105651855,1.0,1.0,-1.0889432430267334,0.4705728590488434,0.6183703541755676,0.2051341533660888,0.0,0.0,0.5537211894989014,46.83308410644531,39.0,38.86212158203125,-11723.3876953125,160.0342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859130859375,307.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.2640551030635834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441490411758423,0.5441548824310303,-5.865258572157472e-06,0.0,0.0002679823664948,0.0,0.0,34.78277587890625,0.0,0.0,0.0,0.3848094940185547,4.0,0.0,1.0
669780,293.08905029296875,297.1499938964844,293.1499938964844,0.1151561513543129,-2566.666015625,304.1446533203125,0.7765433192253113,0.1809041500091552,0.1635922193527221,293.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4951910972595215,0.050000000745058,0.0488559454679489,293.0314636230469,297.1499938964844,293.1499938964844,0.0732516273856163,-1397.532470703125,304.1385192871094,0.6908401846885681,0.1262082904577255,0.0891157388687133,293.1143493652344,297.1499938964844,293.1499938964844,0.3000774979591369,-5785.21826171875,304.1694030761719,0.9990000128746032,0.4604154825210571,0.3680292963981628,293.1674499511719,297.1499938964844,293.1499938964844,0.0030256849713623,-1146.2890625,295.2557373046875,0.4951910972595215,0.050000000745058,0.2317515760660171,291.1650390625,291.1499938964844,263.1499938964844,261.5960388183594,280.4951171875,293.6776733398437,291.1661376953125,1.0,0.2440246641635894,0.9742830395698548,0.9742830395698548,1.0,1.0,-1.0817103385925293,0.4673448503017425,0.6143654584884644,0.2033252865076065,0.0,0.0,0.5496302247047424,45.0823974609375,42.0,28.18926239013672,-11655.9765625,154.7865447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066955566406,307.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.078125,18000.0,0.0,0.0,0.2656813561916351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383680462837219,0.5383738875389099,-5.8421624089533e-06,0.0,0.0002696327865123,0.0,0.0,34.17814254760742,0.0,0.0,0.0,0.3829768002033233,4.0,0.0,1.0
669840,293.08905029296875,297.1499938964844,293.1499938964844,0.1151561513543129,-2566.666015625,304.1446533203125,0.7765433192253113,0.1809041500091552,0.1635922193527221,293.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4951910972595215,0.050000000745058,0.0488559454679489,293.0314636230469,297.1499938964844,293.1499938964844,0.0732516273856163,-1397.532470703125,304.1385192871094,0.6908401846885681,0.1262082904577255,0.0891157388687133,293.1143493652344,297.1499938964844,293.1499938964844,0.3000774979591369,-5785.21826171875,304.1694030761719,0.9990000128746032,0.4604154825210571,0.3680292963981628,293.1674499511719,297.1499938964844,293.1499938964844,0.0030256849713623,-1146.2890625,295.2557373046875,0.4951910972595215,0.050000000745058,0.2317515760660171,291.1650390625,291.1499938964844,263.1499938964844,261.5960388183594,280.4951171875,293.6776733398437,291.1661376953125,1.0,0.2440246641635894,0.9742830395698548,0.9742830395698548,1.0,1.0,-1.0817103385925293,0.4673448503017425,0.6143654584884644,0.2033252865076065,0.0,0.0,0.5496302247047424,45.0823974609375,42.0,28.18926239013672,-11655.9765625,154.7865447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066955566406,307.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.078125,18000.0,0.0,0.0,0.2656813561916351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383680462837219,0.5383738875389099,-5.8421624089533e-06,0.0,0.0002696327865123,0.0,0.0,34.17814254760742,0.0,0.0,0.0,0.3829768002033233,4.0,0.0,1.0
669900,293.0889587402344,297.1499938964844,293.1499938964844,0.1157349497079849,-2577.001220703125,304.1445617675781,0.7792887687683105,0.1816951334476471,0.1642854064702987,293.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.4962111711502075,0.050000000745058,0.0488384887576103,293.0353698730469,297.1499938964844,293.1499938964844,0.0737364515662193,-1404.25048828125,304.13970947265625,0.6935673356056213,0.1269405484199524,0.0895544290542602,293.103515625,297.1499938964844,293.1499938964844,0.2977082431316376,-5748.869140625,304.170166015625,0.9990000128746032,0.463001012802124,0.365772545337677,293.1657409667969,297.1499938964844,293.1499938964844,0.0030250947456806,-1145.954833984375,295.25933837890625,0.4962111711502075,0.050000000745058,0.2316687554121017,291.1680603027344,291.1499938964844,263.1499938964844,261.5972595214844,280.4867858886719,293.6626892089844,291.1683654785156,1.0,0.2432679235935211,0.9742612838745116,0.9742612838745116,1.0,1.0,-1.0802388191223145,0.4667079448699951,0.6135309338569641,0.202903926372528,0.0,0.0,0.5481052398681641,44.61991500854492,42.0,17.215608596801758,-11638.40625,153.5311737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.70703125,18000.0,0.0,0.0,0.2662503123283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352272391319275,0.5352330207824707,-5.822132152388804e-06,0.0,0.0002702102065086,0.0,0.0,33.816009521484375,0.0,0.0,0.0,0.3818944692611694,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1163419783115387,-2587.869384765625,304.1444396972656,0.781427264213562,0.1824869662523269,0.1649851351976394,293.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4968415200710296,0.050000000745058,0.048827838152647,293.037109375,297.1499938964844,293.1499938964844,0.074454590678215,-1414.3533935546875,304.1402587890625,0.696274995803833,0.1280489414930343,0.0901984348893165,293.0950622558594,297.1499938964844,293.1499938964844,0.2962150573730469,-5726.49658203125,304.169189453125,0.9990000128746032,0.4652504920959472,0.3643898069858551,293.1640014648437,297.1499938964844,293.1499938964844,0.0030257480684667,-1146.1812744140625,295.2616882324219,0.4968415200710296,0.050000000745058,0.2316182553768158,291.1686706542969,291.1499938964844,263.1499938964844,261.5984191894531,280.47998046875,293.6519775390625,291.1685791015625,1.0,0.2429183721542358,0.9742515087127686,0.9742515087127686,1.0,1.0,-1.0801175832748413,0.4666877686977386,0.613429844379425,0.2027812302112579,0.0,0.0,0.5467919707298279,44.34663391113281,45.0,8.654451370239258,-11633.81640625,152.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716369628906,307.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.060546875,18000.0,0.0,0.0,0.2666831314563751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325684547424316,0.5325742959976196,-5.803915428259643e-06,0.0,0.0002706494706217,0.0,0.0,33.50516128540039,0.0,0.0,0.0,0.3809491395950317,4.0,0.0,1.0
670020,293.08868408203125,297.1499938964844,293.1499938964844,0.1176335290074348,-2611.051025390625,304.1441345214844,0.7840353846549988,0.1840750873088836,0.1664052456617355,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4970384538173675,0.050000000745058,0.0488245226442813,293.0382385253906,297.1499938964844,293.1499938964844,0.0764289498329162,-1442.4127197265625,304.14019775390625,0.7013477683067322,0.130679503083229,0.0919546037912368,293.0840148925781,297.1499938964844,293.1499938964844,0.2956070601940155,-5719.4072265625,304.1636962890625,0.9990000128746032,0.4688957929611206,0.3639596104621887,293.1603698730469,297.1499938964844,293.1499938964844,0.0030298149213194,-1147.910400390625,295.2638854980469,0.4970384538173675,0.050000000745058,0.2316025048494339,291.1642150878906,291.1499938964844,263.1499938964844,261.6005554199219,280.47174072265625,293.6440734863281,291.163330078125,1.0,0.2432926148176193,0.9742320775985718,0.9742320775985718,1.0,1.0,-1.083389163017273,0.4682441353797912,0.6151449680328369,0.2033326476812362,0.0,0.0,0.5451181530952454,44.29920959472656,48.0,-4.705487251281738,-11655.0849609375,153.80718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85125732421875,307.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.482421875,18000.0,0.0,0.0,0.2672403156757355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286489725112915,0.5286547541618347,-5.775258614448831e-06,0.0,0.0002712149289436,0.0,0.0,33.04137420654297,0.0,0.0,0.0,0.3795383274555206,4.0,0.0,1.0
670080,293.08868408203125,297.1499938964844,293.1499938964844,0.1176335290074348,-2611.051025390625,304.1441345214844,0.7840353846549988,0.1840750873088836,0.1664052456617355,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4970384538173675,0.050000000745058,0.0488245226442813,293.0382385253906,297.1499938964844,293.1499938964844,0.0764289498329162,-1442.4127197265625,304.14019775390625,0.7013477683067322,0.130679503083229,0.0919546037912368,293.0840148925781,297.1499938964844,293.1499938964844,0.2956070601940155,-5719.4072265625,304.1636962890625,0.9990000128746032,0.4688957929611206,0.3639596104621887,293.1603698730469,297.1499938964844,293.1499938964844,0.0030298149213194,-1147.910400390625,295.2638854980469,0.4970384538173675,0.050000000745058,0.2316025048494339,291.1642150878906,291.1499938964844,263.1499938964844,261.6005554199219,280.47174072265625,293.6440734863281,291.163330078125,1.0,0.2432926148176193,0.9742320775985718,0.9742320775985718,1.0,1.0,-1.083389163017273,0.4682441353797912,0.6151449680328369,0.2033326476812362,0.0,0.0,0.5451181530952454,44.29920959472656,48.0,-4.705487251281738,-11655.0849609375,153.80718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85125732421875,307.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.482421875,18000.0,0.0,0.0,0.2672403156757355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286489725112915,0.5286547541618347,-5.775258614448831e-06,0.0,0.0002712149289436,0.0,0.0,33.04137420654297,0.0,0.0,0.0,0.3795383274555206,4.0,0.0,1.0
670140,293.0885009765625,297.1499938964844,293.1499938964844,0.1189985871315002,-2635.56591796875,304.1438293457031,0.784660279750824,0.1856610029935836,0.1678459346294403,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4959912300109863,0.050000000745058,0.0488421842455863,293.0386657714844,297.1499938964844,293.1499938964844,0.0786080807447433,-1473.6197509765625,304.13983154296875,0.7049210667610168,0.1334242522716522,0.0938763096928596,293.07940673828125,297.1499938964844,293.1499938964844,0.2977979183197021,-5756.140625,304.15545654296875,0.9990000128746032,0.4715122282505035,0.3662567436695099,293.1566772460937,297.1499938964844,293.1499938964844,0.0030370617751032,-1151.0428466796875,295.26397705078125,0.4959912300109863,0.050000000745058,0.2316862940788269,291.1546325683594,291.1499938964844,263.1499938964844,261.6024780273437,280.4704284667969,293.6518859863281,291.1534423828125,1.0,0.2448620796203613,0.9742125868797302,0.9742125868797302,1.0,1.0,-1.090302586555481,0.4714438617229461,0.6188587546348572,0.204747274518013,0.0,0.0,0.5451168417930603,44.82975006103516,51.0,-12.209425926208496,-11711.927734375,156.70269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,307.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.85546875,18000.0,0.0,0.0,0.2675667405128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275165438652039,0.5275223255157471,-5.762692580901785e-06,0.0,0.0002715462469495,0.0,0.0,32.88759231567383,0.0,0.0,0.0,0.3790809214115143,4.0,0.0,1.0
670200,293.0885009765625,297.1499938964844,293.1499938964844,0.1189985871315002,-2635.56591796875,304.1438293457031,0.784660279750824,0.1856610029935836,0.1678459346294403,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4959912300109863,0.050000000745058,0.0488421842455863,293.0386657714844,297.1499938964844,293.1499938964844,0.0786080807447433,-1473.6197509765625,304.13983154296875,0.7049210667610168,0.1334242522716522,0.0938763096928596,293.07940673828125,297.1499938964844,293.1499938964844,0.2977979183197021,-5756.140625,304.15545654296875,0.9990000128746032,0.4715122282505035,0.3662567436695099,293.1566772460937,297.1499938964844,293.1499938964844,0.0030370617751032,-1151.0428466796875,295.26397705078125,0.4959912300109863,0.050000000745058,0.2316862940788269,291.1546325683594,291.1499938964844,263.1499938964844,261.6024780273437,280.4704284667969,293.6518859863281,291.1534423828125,1.0,0.2448620796203613,0.9742125868797302,0.9742125868797302,1.0,1.0,-1.090302586555481,0.4714438617229461,0.6188587546348572,0.204747274518013,0.0,0.0,0.5451168417930603,44.82975006103516,51.0,-12.209425926208496,-11711.927734375,156.70269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,307.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.85546875,18000.0,0.0,0.0,0.2675667405128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275165438652039,0.5275223255157471,-5.762692580901785e-06,0.0,0.0002715462469495,0.0,0.0,32.88759231567383,0.0,0.0,0.0,0.3790809214115143,4.0,0.0,1.0
670260,293.0884704589844,297.1499938964844,293.1499938964844,0.1203900501132011,-2660.50390625,304.1435546875,0.7836520671844482,0.1872292309999466,0.1692909896373748,293.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.493951678276062,0.050000000745058,0.0488774701952934,293.0390930175781,297.1499938964844,293.1499938964844,0.0808107182383537,-1505.331298828125,304.1395568847656,0.7069367170333862,0.1361573934555053,0.0958155766129493,293.080322265625,297.1499938964844,293.1499938964844,0.3022980988025665,-5828.419921875,304.1461486816406,0.9990000128746032,0.4731259644031524,0.3708011209964752,293.1530456542969,297.1499938964844,293.1499938964844,0.0030464865267276,-1155.0589599609375,295.2640380859375,0.493951678276062,0.050000000745058,0.2318536639213562,291.1434020996094,291.1499938964844,263.1499938964844,261.60418701171875,280.4750671386719,293.6720275878906,291.1421813964844,1.0,0.2473984509706497,0.9741787314414978,0.9741787314414978,1.0,1.0,-1.1000614166259766,0.4759125411510467,0.6241489052772522,0.2068881094455719,0.0,0.0,0.5467434525489807,45.8448371887207,54.0,-15.17872714996338,-11796.4423828125,161.3395233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717712402344,307.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.208984375,18000.0,0.0,0.0,0.2678807377815246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5293527841567993,0.5293585658073425,-5.768839855591068e-06,0.0,0.0002718648756854,0.0,0.0,33.06888198852539,0.0,0.0,0.0,0.3796579837799072,4.0,0.0,1.0
670320,293.0884704589844,297.1499938964844,293.1499938964844,0.1203900501132011,-2660.50390625,304.1435546875,0.7836520671844482,0.1872292309999466,0.1692909896373748,293.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.493951678276062,0.050000000745058,0.0488774701952934,293.0390930175781,297.1499938964844,293.1499938964844,0.0808107182383537,-1505.331298828125,304.1395568847656,0.7069367170333862,0.1361573934555053,0.0958155766129493,293.080322265625,297.1499938964844,293.1499938964844,0.3022980988025665,-5828.419921875,304.1461486816406,0.9990000128746032,0.4731259644031524,0.3708011209964752,293.1530456542969,297.1499938964844,293.1499938964844,0.0030464865267276,-1155.0589599609375,295.2640380859375,0.493951678276062,0.050000000745058,0.2318536639213562,291.1434020996094,291.1499938964844,263.1499938964844,261.60418701171875,280.4750671386719,293.6720275878906,291.1421813964844,1.0,0.2473984509706497,0.9741787314414978,0.9741787314414978,1.0,1.0,-1.1000614166259766,0.4759125411510467,0.6241489052772522,0.2068881094455719,0.0,0.0,0.5467434525489807,45.8448371887207,54.0,-15.17872714996338,-11796.4423828125,161.3395233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717712402344,307.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.208984375,18000.0,0.0,0.0,0.2678807377815246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5293527841567993,0.5293585658073425,-5.768839855591068e-06,0.0,0.0002718648756854,0.0,0.0,33.06888198852539,0.0,0.0,0.0,0.3796579837799072,4.0,0.0,1.0
