time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.08856201171875,297.1499938964844,293.1499938964844,0.1217801719903945,-2685.345458984375,304.1434020996094,0.7813773155212402,0.1887668073177337,0.1707250326871872,293.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4911672472953796,0.050000000745058,0.048927403986454,293.0396728515625,297.1499938964844,293.1499938964844,0.0829950496554374,-1536.9053955078125,304.139404296875,0.7076700925827026,0.1388511061668396,0.0977411866188049,293.0859375,297.1499938964844,293.1499938964844,0.3086723387241363,-5928.94921875,304.1368408203125,0.9990000128746032,0.4737602770328522,0.3771377205848694,293.1496276855469,297.1499938964844,293.1499938964844,0.0030574514530599,-1159.66015625,295.2647399902344,0.4911672472953796,0.050000000745058,0.2320905327796936,291.1320495605469,291.1499938964844,263.1499938964844,261.60565185546875,280.48486328125,293.7020263671875,291.1308898925781,1.0,0.2507031857967376,0.9741449356079102,0.9741449356079102,1.0,1.0,-1.112043023109436,0.4813611209392547,0.6306819319725037,0.2096451669931411,0.0,0.0,0.5499060153961182,47.26276016235352,57.0,-15.67007827758789,-11901.578125,167.4520721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,307.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.181640625,18000.0,0.0,0.0,0.2683808207511902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340431332588196,0.5340489149093628,-5.793550826638239e-06,0.0,0.0002723724173847,0.0,0.0,33.578277587890625,0.0,0.0,0.0,0.3812432587146759,4.0,0.0,1.0
670440,293.08856201171875,297.1499938964844,293.1499938964844,0.1217801719903945,-2685.345458984375,304.1434020996094,0.7813773155212402,0.1887668073177337,0.1707250326871872,293.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4911672472953796,0.050000000745058,0.048927403986454,293.0396728515625,297.1499938964844,293.1499938964844,0.0829950496554374,-1536.9053955078125,304.139404296875,0.7076700925827026,0.1388511061668396,0.0977411866188049,293.0859375,297.1499938964844,293.1499938964844,0.3086723387241363,-5928.94921875,304.1368408203125,0.9990000128746032,0.4737602770328522,0.3771377205848694,293.1496276855469,297.1499938964844,293.1499938964844,0.0030574514530599,-1159.66015625,295.2647399902344,0.4911672472953796,0.050000000745058,0.2320905327796936,291.1320495605469,291.1499938964844,263.1499938964844,261.60565185546875,280.48486328125,293.7020263671875,291.1308898925781,1.0,0.2507031857967376,0.9741449356079102,0.9741449356079102,1.0,1.0,-1.112043023109436,0.4813611209392547,0.6306819319725037,0.2096451669931411,0.0,0.0,0.5499060153961182,47.26276016235352,57.0,-15.67007827758789,-11901.578125,167.4520721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,307.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.181640625,18000.0,0.0,0.0,0.2683808207511902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340431332588196,0.5340489149093628,-5.793550826638239e-06,0.0,0.0002723724173847,0.0,0.0,33.578277587890625,0.0,0.0,0.0,0.3812432587146759,4.0,0.0,1.0
670500,293.08868408203125,297.1499938964844,293.1499938964844,0.1224687546491622,-2697.6201171875,304.1433410644531,0.7798722386360168,0.1895215213298797,0.1714344918727874,293.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4895598888397217,0.050000000745058,0.0489570684731006,293.0396423339844,297.1499938964844,293.1499938964844,0.0840874463319778,-1552.73486328125,304.13934326171875,0.7076786160469055,0.1402522027492523,0.0987071767449379,293.09051513671875,297.1499938964844,293.1499938964844,0.3124415874481201,-5987.79736328125,304.13238525390625,0.9990000128746032,0.473673939704895,0.3808519542217254,293.1479797363281,297.1499938964844,293.1499938964844,0.0030633960850536,-1162.1251220703125,295.2655029296875,0.4895598888397217,0.050000000745058,0.2322312444448471,291.1266174316406,291.1499938964844,263.1499938964844,261.6063232421875,280.49139404296875,293.7200012207031,291.12548828125,1.0,0.2525914311408996,0.974128007888794,0.974128007888794,1.0,1.0,-1.1187162399291992,0.4843848943710327,0.6343313455581665,0.2112225294113159,0.0,0.0,0.5520155429840088,48.10099411010742,57.0,-15.370142936706545,-11960.263671875,170.99742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984130859375,307.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.619140625,18000.0,0.0,0.0,0.2687518894672394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374000668525696,0.5374059081077576,-5.81269114263705e-06,0.0,0.0002727490209508,0.0,0.0,33.95280456542969,0.0,0.0,0.0,0.382398247718811,4.0,0.0,1.0
670560,293.0888366699219,297.1499938964844,293.1499938964844,0.1231517940759658,-2709.777587890625,304.143310546875,0.7782012820243835,0.1902661025524139,0.1721372604370117,293.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4878524839878082,0.050000000745058,0.0489891618490219,293.0379943847656,297.1499938964844,293.1499938964844,0.0853319466114044,-1570.8138427734375,304.1390075683594,0.7078787684440613,0.1419704407453537,0.0998185873031616,293.0971374511719,297.1499938964844,293.1499938964844,0.3165071606636047,-6050.8740234375,304.1282043457031,0.9990000128746032,0.4731260538101196,0.3848298788070678,293.1463928222656,297.1499938964844,293.1499938964844,0.0030696019530296,-1164.6837158203125,295.2665100097656,0.4878524839878082,0.050000000745058,0.2323834896087646,291.12127685546875,291.1499938964844,263.1499938964844,261.60693359375,280.4984130859375,293.7390441894531,291.12017822265625,1.0,0.2546158134937286,0.9741051197052002,0.9741051197052002,1.0,1.0,-1.1258893013000488,0.4876304864883423,0.6382587552070618,0.2129402607679367,0.0,0.0,0.554465651512146,49.008262634277344,60.0,-15.141605377197266,-12023.12890625,174.86048889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,307.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.31640625,18000.0,0.0,0.0,0.2692282199859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414028763771057,0.5414086580276489,-5.836269338033162e-06,0.0,0.0002732324064709,0.0,0.0,34.406333923339844,0.0,0.0,0.0,0.3837880492210388,4.0,0.0,1.0
670620,293.0892944335937,297.1499938964844,293.1499938964844,0.1245051026344299,-2733.819091796875,304.1432800292969,0.7745082378387451,0.1917275190353393,0.1735227406024933,293.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.4841945171356201,0.050000000745058,0.0490594580769538,293.03155517578125,297.1499938964844,293.1499938964844,0.0884161591529846,-1615.7469482421875,304.13751220703125,0.7092321515083313,0.1461083590984344,0.1026019752025604,293.1156311035156,297.1499938964844,293.1499938964844,0.3253708481788635,-6187.20703125,304.1207275390625,0.9990000128746032,0.4707313179969787,0.3934032320976257,293.14324951171875,297.1499938964844,293.1499938964844,0.0030829668976366,-1170.162109375,295.2691955566406,0.4841945171356201,0.050000000745058,0.2327169477939605,291.1106262207031,291.1499938964844,263.1499938964844,261.60797119140625,280.515625,293.78350830078125,291.10955810546875,1.0,0.2590162754058838,0.9740593433380128,0.9740593433380128,1.0,1.0,-1.1416676044464111,0.4947653114795685,0.6469022631645203,0.2167671024799347,0.0,0.0,0.5604358911514282,50.999549865722656,63.0,-14.734739303588867,-12160.7822265625,183.49696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,307.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.62890625,18000.0,0.0,0.0,0.2705552279949188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514167547225952,0.551422655582428,-5.897214123251615e-06,0.0,0.0002745791571214,0.0,0.0,35.56655502319336,0.0,0.0,0.0,0.3873044848442077,4.0,0.0,1.0
670680,293.0892944335937,297.1499938964844,293.1499938964844,0.1245051026344299,-2733.819091796875,304.1432800292969,0.7745082378387451,0.1917275190353393,0.1735227406024933,293.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.4841945171356201,0.050000000745058,0.0490594580769538,293.03155517578125,297.1499938964844,293.1499938964844,0.0884161591529846,-1615.7469482421875,304.13751220703125,0.7092321515083313,0.1461083590984344,0.1026019752025604,293.1156311035156,297.1499938964844,293.1499938964844,0.3253708481788635,-6187.20703125,304.1207275390625,0.9990000128746032,0.4707313179969787,0.3934032320976257,293.14324951171875,297.1499938964844,293.1499938964844,0.0030829668976366,-1170.162109375,295.2691955566406,0.4841945171356201,0.050000000745058,0.2327169477939605,291.1106262207031,291.1499938964844,263.1499938964844,261.60797119140625,280.515625,293.78350830078125,291.10955810546875,1.0,0.2590162754058838,0.9740593433380128,0.9740593433380128,1.0,1.0,-1.1416676044464111,0.4947653114795685,0.6469022631645203,0.2167671024799347,0.0,0.0,0.5604358911514282,50.999549865722656,63.0,-14.734739303588867,-12160.7822265625,183.49696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,307.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.62890625,18000.0,0.0,0.0,0.2705552279949188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514167547225952,0.551422655582428,-5.897214123251615e-06,0.0,0.0002745791571214,0.0,0.0,35.56655502319336,0.0,0.0,0.0,0.3873044848442077,4.0,0.0,1.0
670740,293.0898132324219,297.1499938964844,293.1499938964844,0.1258296072483062,-2757.267333984375,304.143310546875,0.7704712748527527,0.1931588500738144,0.1748862117528915,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.4802075624465942,0.050000000745058,0.0491372905671596,293.0226135253906,297.1499938964844,293.1499938964844,0.0920490026473999,-1668.73681640625,304.1356201171875,0.7112729549407959,0.1509169340133667,0.1059069782495498,293.1396179199219,297.1499938964844,293.1499938964844,0.3350558876991272,-6334.57666015625,304.1143798828125,0.9990000128746032,0.466744601726532,0.4026824235916137,293.1400451660156,297.1499938964844,293.1499938964844,0.0030978024005889,-1176.134765625,295.2740478515625,0.4802075624465942,0.050000000745058,0.2330861389636993,291.10125732421875,291.1499938964844,263.1499938964844,261.6088256835937,280.53912353515625,293.8399658203125,291.1004333496094,1.0,0.2638024687767029,0.9740135669708252,0.9740135669708252,1.0,1.0,-1.158944845199585,0.5025789737701416,0.6563658714294434,0.2210116237401962,0.0,0.0,0.5675877332687378,53.20597076416016,51.0,-12.732186317443848,-12310.548828125,193.2389068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83709716796875,307.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.19140625,18000.0,0.0,0.0,0.2724573016166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639806985855103,0.5639866590499878,-5.977152341074543e-06,0.0,0.0002765095268841,0.0,0.0,37.07270812988281,0.0,0.0,0.0,0.3917817175388336,4.0,0.0,1.0
670800,293.0898132324219,297.1499938964844,293.1499938964844,0.1258296072483062,-2757.267333984375,304.143310546875,0.7704712748527527,0.1931588500738144,0.1748862117528915,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.4802075624465942,0.050000000745058,0.0491372905671596,293.0226135253906,297.1499938964844,293.1499938964844,0.0920490026473999,-1668.73681640625,304.1356201171875,0.7112729549407959,0.1509169340133667,0.1059069782495498,293.1396179199219,297.1499938964844,293.1499938964844,0.3350558876991272,-6334.57666015625,304.1143798828125,0.9990000128746032,0.466744601726532,0.4026824235916137,293.1400451660156,297.1499938964844,293.1499938964844,0.0030978024005889,-1176.134765625,295.2740478515625,0.4802075624465942,0.050000000745058,0.2330861389636993,291.10125732421875,291.1499938964844,263.1499938964844,261.6088256835937,280.53912353515625,293.8399658203125,291.1004333496094,1.0,0.2638024687767029,0.9740135669708252,0.9740135669708252,1.0,1.0,-1.158944845199585,0.5025789737701416,0.6563658714294434,0.2210116237401962,0.0,0.0,0.5675877332687378,53.20597076416016,51.0,-12.732186317443848,-12310.548828125,193.2389068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83709716796875,307.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.19140625,18000.0,0.0,0.0,0.2724573016166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639806985855103,0.5639866590499878,-5.977152341074543e-06,0.0,0.0002765095268841,0.0,0.0,37.07270812988281,0.0,0.0,0.0,0.3917817175388336,4.0,0.0,1.0
670860,293.09014892578125,297.1499938964844,293.1499938964844,0.126919686794281,-2776.24267578125,304.14373779296875,0.7740703821182251,0.1946157217025756,0.1761621236801147,293.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.4813440144062042,0.050000000745058,0.0491150021553039,293.0141906738281,297.1499938964844,293.1499938964844,0.0957709401845932,-1722.742919921875,304.1342468261719,0.7203335165977478,0.1558600068092346,0.1093940660357475,293.1586608886719,297.1499938964844,293.1499938964844,0.3330903947353363,-6298.333984375,304.130126953125,0.9990000128746032,0.4631077647209167,0.4000550508499145,293.13671875,297.1499938964844,293.1499938964844,0.0031068781390786,-1179.2833251953125,295.2899169921875,0.4813440144062042,0.050000000745058,0.232980415225029,291.1057434082031,291.1499938964844,263.1499938964844,261.6094665527344,280.5509948730469,293.8644104003906,291.1077575683594,1.0,0.2628567814826965,0.973958432674408,0.973958432674408,1.0,1.0,-1.1613638401031494,0.5036579966545105,0.6577057838439941,0.2216476500034332,0.0,0.0,0.5735599398612976,52.67647552490234,39.0,10.124984741210938,-12378.583984375,192.96437072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7430419921875,307.61297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7421875,18000.0,0.0,0.0,0.274841696023941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769713521003723,0.5769774317741394,-6.0683960327878594e-06,0.0,0.0002789293939713,0.0,0.0,38.71449661254883,0.0,0.0,0.0,0.3964897692203522,4.0,0.0,1.0
670920,293.09014892578125,297.1499938964844,293.1499938964844,0.126919686794281,-2776.24267578125,304.14373779296875,0.7740703821182251,0.1946157217025756,0.1761621236801147,293.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.4813440144062042,0.050000000745058,0.0491150021553039,293.0141906738281,297.1499938964844,293.1499938964844,0.0957709401845932,-1722.742919921875,304.1342468261719,0.7203335165977478,0.1558600068092346,0.1093940660357475,293.1586608886719,297.1499938964844,293.1499938964844,0.3330903947353363,-6298.333984375,304.130126953125,0.9990000128746032,0.4631077647209167,0.4000550508499145,293.13671875,297.1499938964844,293.1499938964844,0.0031068781390786,-1179.2833251953125,295.2899169921875,0.4813440144062042,0.050000000745058,0.232980415225029,291.1057434082031,291.1499938964844,263.1499938964844,261.6094665527344,280.5509948730469,293.8644104003906,291.1077575683594,1.0,0.2628567814826965,0.973958432674408,0.973958432674408,1.0,1.0,-1.1613638401031494,0.5036579966545105,0.6577057838439941,0.2216476500034332,0.0,0.0,0.5735599398612976,52.67647552490234,39.0,10.124984741210938,-12378.583984375,192.96437072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7430419921875,307.61297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7421875,18000.0,0.0,0.0,0.274841696023941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769713521003723,0.5769774317741394,-6.0683960327878594e-06,0.0,0.0002789293939713,0.0,0.0,38.71449661254883,0.0,0.0,0.0,0.3964897692203522,4.0,0.0,1.0
670980,293.0904235839844,297.1499938964844,293.1499938964844,0.1277014911174774,-2789.367431640625,304.14453125,0.7846499085426331,0.1960781067609787,0.1773707419633865,293.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4869008660316467,0.050000000745058,0.0490071140229702,293.013916015625,297.1499938964844,293.1499938964844,0.0984798669815063,-1761.4510498046875,304.13507080078125,0.7332507371902466,0.1593775898218155,0.1120884418487548,293.1549377441406,297.1499938964844,293.1499938964844,0.3202062845230102,-6093.693359375,304.1584167480469,0.9990000128746032,0.463590919971466,0.3870558142662048,293.13360595703125,297.1499938964844,293.1499938964844,0.0031076262239366,-1178.31640625,295.32183837890625,0.4869008660316467,0.050000000745058,0.2324686348438263,291.1332397460937,291.1499938964844,263.1499938964844,261.60992431640625,280.55133056640625,293.85601806640625,291.1371459960937,1.0,0.2575165033340454,0.9739033579826356,0.9739033579826356,1.0,1.0,-1.1497069597244265,0.4984011650085449,0.6513057947158813,0.2187216430902481,0.0,0.0,0.5741464495658875,49.78389358520508,42.0,36.70326614379883,-12326.3134765625,183.61080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6856384277344,307.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.697265625,18000.0,0.0,0.0,0.2771778404712677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820460915565491,0.5820521712303162,-6.120384568930604e-06,0.0,0.0002813002793118,0.0,0.0,39.45365905761719,0.0,0.0,0.0,0.3985026776790619,4.0,0.0,1.0
671040,293.0904235839844,297.1499938964844,293.1499938964844,0.1277014911174774,-2789.367431640625,304.14453125,0.7846499085426331,0.1960781067609787,0.1773707419633865,293.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4869008660316467,0.050000000745058,0.0490071140229702,293.013916015625,297.1499938964844,293.1499938964844,0.0984798669815063,-1761.4510498046875,304.13507080078125,0.7332507371902466,0.1593775898218155,0.1120884418487548,293.1549377441406,297.1499938964844,293.1499938964844,0.3202062845230102,-6093.693359375,304.1584167480469,0.9990000128746032,0.463590919971466,0.3870558142662048,293.13360595703125,297.1499938964844,293.1499938964844,0.0031076262239366,-1178.31640625,295.32183837890625,0.4869008660316467,0.050000000745058,0.2324686348438263,291.1332397460937,291.1499938964844,263.1499938964844,261.60992431640625,280.55133056640625,293.85601806640625,291.1371459960937,1.0,0.2575165033340454,0.9739033579826356,0.9739033579826356,1.0,1.0,-1.1497069597244265,0.4984011650085449,0.6513057947158813,0.2187216430902481,0.0,0.0,0.5741464495658875,49.78389358520508,42.0,36.70326614379883,-12326.3134765625,183.61080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6856384277344,307.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.697265625,18000.0,0.0,0.0,0.2771778404712677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820460915565491,0.5820521712303162,-6.120384568930604e-06,0.0,0.0002813002793118,0.0,0.0,39.45365905761719,0.0,0.0,0.0,0.3985026776790619,4.0,0.0,1.0
671100,293.0905456542969,297.1499938964844,293.1499938964844,0.1280516535043716,-2795.148681640625,304.1448974609375,0.7890646457672119,0.1968066692352295,0.1779884397983551,293.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4890244007110595,0.050000000745058,0.048966895788908,293.0174865722656,297.1499938964844,293.1499938964844,0.09927349537611,-1772.5301513671875,304.1363220214844,0.7379170060157776,0.1604016721248626,0.1129437610507011,293.1449584960937,297.1499938964844,293.1499938964844,0.3148882687091827,-6010.5048828125,304.1664428710937,0.9990000128746032,0.4654883146286011,0.3820952475070953,293.13189697265625,297.1499938964844,293.1499938964844,0.00310825323686,-1177.7362060546875,295.3419494628906,0.4890244007110595,0.050000000745058,0.2322778701782226,291.1519775390625,291.1499938964844,263.1499938964844,261.6100769042969,280.5507202148437,293.8519592285156,291.15545654296875,1.0,0.2558460235595703,0.9738757610321044,0.9738757610321044,1.0,1.0,-1.145238995552063,0.4964094758033752,0.6488295197486877,0.2175424098968505,0.0,0.0,0.5721324682235718,48.70266342163086,42.0,41.53780746459961,-12288.689453125,180.1248321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,307.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.693359375,18000.0,0.0,0.0,0.278141975402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803999304771423,0.5804060697555542,-6.119845238572452e-06,0.0,0.0002822787500917,0.0,0.0,39.29889297485352,0.0,0.0,0.0,0.3980097472667694,4.0,0.0,1.0
671160,293.0906677246094,297.1499938964844,293.1499938964844,0.1284936368465423,-2802.695068359375,304.14501953125,0.7923739552497864,0.197536364197731,0.1786167174577713,293.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4904473423957824,0.050000000745058,0.0489404276013374,293.0223083496094,297.1499938964844,293.1499938964844,0.0998450294137001,-1780.47412109375,304.1377868652344,0.7411137223243713,0.1611359417438507,0.1135322004556655,293.1338195800781,297.1499938964844,293.1499938964844,0.3113113343715668,-5955.15673828125,304.1698913574219,0.9990000128746032,0.4677366614341736,0.3787955343723297,293.130126953125,297.1499938964844,293.1499938964844,0.003110070945695,-1177.941162109375,295.3578186035156,0.4904473423957824,0.050000000745058,0.2321523129940033,291.16375732421875,291.1499938964844,263.1499938964844,261.6101989746094,280.5450744628906,293.8407287597656,291.1651916503906,1.0,0.2546600699424743,0.9738596081733704,0.9738596081733704,1.0,1.0,-1.1425552368164062,0.4952113628387451,0.6473439335823059,0.2168411463499069,0.0,0.0,0.5699870586395264,47.994998931884766,45.0,31.99511909484864,-12255.4677734375,177.9291534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6951599121094,307.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.7734375,18000.0,0.0,0.0,0.2789413630962372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767762660980225,0.5767823457717896,-6.1020887187623885e-06,0.0,0.0002830900193657,0.0,0.0,38.872840881347656,0.0,0.0,0.0,0.396804004907608,4.0,0.0,1.0
671220,293.0909118652344,297.1499938964844,293.1499938964844,0.1296031028032302,-2822.07470703125,304.1448059082031,0.7968258857727051,0.1989883333444595,0.1798959970474243,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4919539988040924,0.050000000745058,0.0489128865301609,293.0322570800781,297.1499938964844,293.1499938964844,0.1008050665259361,-1793.969970703125,304.1402282714844,0.7450333833694458,0.1623502820730209,0.1143978983163833,293.1131286621094,297.1499938964844,293.1499938964844,0.3075741231441498,-5898.9990234375,304.1692810058594,0.9990000128746032,0.472351610660553,0.3753319382667541,293.1267395019531,297.1499938964844,293.1499938964844,0.0031193399336189,-1181.275390625,295.3765563964844,0.4919539988040924,0.050000000745058,0.2320216745138168,291.1674499511719,291.1499938964844,263.1499938964844,261.6102600097656,280.5296325683594,293.8124694824219,291.1673583984375,1.0,0.2535902261734009,0.9738272428512572,0.9738272428512572,1.0,1.0,-1.1407808065414429,0.4944298267364502,0.6463509798049927,0.2163466513156891,0.0,0.0,0.5672531723976135,47.27215194702149,48.0,9.451264381408691,-12229.8134765625,175.98782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7527770996094,307.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.44921875,18000.0,0.0,0.0,0.2800792753696441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706259608268738,0.5706319808959961,-6.0589391068788245e-06,0.0,0.0002842448593582,0.0,0.0,38.0888557434082,0.0,0.0,0.0,0.3945976793766022,4.0,0.0,1.0
671280,293.0909118652344,297.1499938964844,293.1499938964844,0.1296031028032302,-2822.07470703125,304.1448059082031,0.7968258857727051,0.1989883333444595,0.1798959970474243,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4919539988040924,0.050000000745058,0.0489128865301609,293.0322570800781,297.1499938964844,293.1499938964844,0.1008050665259361,-1793.969970703125,304.1402282714844,0.7450333833694458,0.1623502820730209,0.1143978983163833,293.1131286621094,297.1499938964844,293.1499938964844,0.3075741231441498,-5898.9990234375,304.1692810058594,0.9990000128746032,0.472351610660553,0.3753319382667541,293.1267395019531,297.1499938964844,293.1499938964844,0.0031193399336189,-1181.275390625,295.3765563964844,0.4919539988040924,0.050000000745058,0.2320216745138168,291.1674499511719,291.1499938964844,263.1499938964844,261.6102600097656,280.5296325683594,293.8124694824219,291.1673583984375,1.0,0.2535902261734009,0.9738272428512572,0.9738272428512572,1.0,1.0,-1.1407808065414429,0.4944298267364502,0.6463509798049927,0.2163466513156891,0.0,0.0,0.5672531723976135,47.27215194702149,48.0,9.451264381408691,-12229.8134765625,175.98782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7527770996094,307.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.44921875,18000.0,0.0,0.0,0.2800792753696441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706259608268738,0.5706319808959961,-6.0589391068788245e-06,0.0,0.0002842448593582,0.0,0.0,38.0888557434082,0.0,0.0,0.0,0.3945976793766022,4.0,0.0,1.0
671340,293.0912475585937,297.1499938964844,293.1499938964844,0.1307898461818695,-2842.8720703125,304.1445617675781,0.7988541722297668,0.2004159986972808,0.181180939078331,293.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.492001861333847,0.050000000745058,0.0489120073616504,293.0397033691406,297.1499938964844,293.1499938964844,0.1018987596035003,-1809.5313720703125,304.1416320800781,0.747061550617218,0.1638189852237701,0.1153501123189926,293.0986633300781,297.1499938964844,293.1499938964844,0.3072160482406616,-5895.99365234375,304.1633605957031,0.9990000128746032,0.4762341678142547,0.3752223253250122,293.1234436035156,297.1499938964844,293.1499938964844,0.0031324503943324,-1186.31640625,295.3917541503906,0.492001861333847,0.050000000745058,0.2320175021886825,291.1644592285156,291.1499938964844,263.1499938964844,261.61016845703125,280.5227966308594,293.8025817871094,291.1639099121094,1.0,0.2539693415164947,0.9737948775291444,0.9737948775291444,1.0,1.0,-1.1433268785476685,0.4955868721008301,0.6477400064468384,0.2169497907161712,0.0,0.0,0.5654760003089905,47.28379440307617,51.0,-2.124925136566162,-12246.6533203125,176.78079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285827636719,307.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.80859375,18000.0,0.0,0.0,0.2807596921920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665883421897888,0.5665943622589111,-6.027752988302382e-06,0.0,0.0002849353768397,0.0,0.0,37.564674377441406,0.0,0.0,0.0,0.3930905759334564,4.0,0.0,1.0
671400,293.0912475585937,297.1499938964844,293.1499938964844,0.1307898461818695,-2842.8720703125,304.1445617675781,0.7988541722297668,0.2004159986972808,0.181180939078331,293.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.492001861333847,0.050000000745058,0.0489120073616504,293.0397033691406,297.1499938964844,293.1499938964844,0.1018987596035003,-1809.5313720703125,304.1416320800781,0.747061550617218,0.1638189852237701,0.1153501123189926,293.0986633300781,297.1499938964844,293.1499938964844,0.3072160482406616,-5895.99365234375,304.1633605957031,0.9990000128746032,0.4762341678142547,0.3752223253250122,293.1234436035156,297.1499938964844,293.1499938964844,0.0031324503943324,-1186.31640625,295.3917541503906,0.492001861333847,0.050000000745058,0.2320175021886825,291.1644592285156,291.1499938964844,263.1499938964844,261.61016845703125,280.5227966308594,293.8025817871094,291.1639099121094,1.0,0.2539693415164947,0.9737948775291444,0.9737948775291444,1.0,1.0,-1.1433268785476685,0.4955868721008301,0.6477400064468384,0.2169497907161712,0.0,0.0,0.5654760003089905,47.28379440307617,51.0,-2.124925136566162,-12246.6533203125,176.78079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285827636719,307.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.80859375,18000.0,0.0,0.0,0.2807596921920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665883421897888,0.5665943622589111,-6.027752988302382e-06,0.0,0.0002849353768397,0.0,0.0,37.564674377441406,0.0,0.0,0.0,0.3930905759334564,4.0,0.0,1.0
671460,293.0916748046875,297.1499938964844,293.1499938964844,0.1320285499095916,-2864.602294921875,304.1443176269531,0.7989710569381714,0.2018198519945144,0.1824638396501541,293.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4909142851829529,0.050000000745058,0.0489317998290061,293.0433959960937,297.1499938964844,293.1499938964844,0.1034286320209503,-1831.4549560546875,304.141845703125,0.7482088208198547,0.1658586263656616,0.1166787073016166,293.0922546386719,297.1499938964844,293.1499938964844,0.3095552623271942,-5934.7978515625,304.1549987792969,0.9990000128746032,0.4788506031036377,0.3777180314064026,293.1201477050781,297.1499938964844,293.1499938964844,0.0031484034843742,-1192.612060546875,295.4051513671875,0.4909142851829529,0.050000000745058,0.2321113795042038,291.1571044921875,291.1499938964844,263.1499938964844,261.6098937988281,280.5233764648437,293.8084716796875,291.1561889648437,1.0,0.2555186152458191,0.9737597107887268,0.9737597107887268,1.0,1.0,-1.1495921611785889,0.4984117448329925,0.6511803865432739,0.2185056954622268,0.0,0.0,0.5649838447570801,47.87040328979492,54.0,-9.399554252624512,-12295.2421875,179.83421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90106201171875,307.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1953125,18000.0,0.0,0.0,0.2811709344387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646559596061707,0.5646619200706482,-6.010047854942968e-06,0.0,0.0002853527548722,0.0,0.0,37.30109405517578,0.0,0.0,0.0,0.39234459400177,4.0,0.0,1.0
671520,293.0916748046875,297.1499938964844,293.1499938964844,0.1320285499095916,-2864.602294921875,304.1443176269531,0.7989710569381714,0.2018198519945144,0.1824638396501541,293.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4909142851829529,0.050000000745058,0.0489317998290061,293.0433959960937,297.1499938964844,293.1499938964844,0.1034286320209503,-1831.4549560546875,304.141845703125,0.7482088208198547,0.1658586263656616,0.1166787073016166,293.0922546386719,297.1499938964844,293.1499938964844,0.3095552623271942,-5934.7978515625,304.1549987792969,0.9990000128746032,0.4788506031036377,0.3777180314064026,293.1201477050781,297.1499938964844,293.1499938964844,0.0031484034843742,-1192.612060546875,295.4051513671875,0.4909142851829529,0.050000000745058,0.2321113795042038,291.1571044921875,291.1499938964844,263.1499938964844,261.6098937988281,280.5233764648437,293.8084716796875,291.1561889648437,1.0,0.2555186152458191,0.9737597107887268,0.9737597107887268,1.0,1.0,-1.1495921611785889,0.4984117448329925,0.6511803865432739,0.2185056954622268,0.0,0.0,0.5649838447570801,47.87040328979492,54.0,-9.399554252624512,-12295.2421875,179.83421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90106201171875,307.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1953125,18000.0,0.0,0.0,0.2811709344387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646559596061707,0.5646619200706482,-6.010047854942968e-06,0.0,0.0002853527548722,0.0,0.0,37.30109405517578,0.0,0.0,0.0,0.39234459400177,4.0,0.0,1.0
671580,293.0921936035156,297.1499938964844,293.1499938964844,0.1333009898662567,-2886.91943359375,304.14410400390625,0.7975987195968628,0.203195035457611,0.1837389469146728,293.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4889497458934784,0.050000000745058,0.0489682257175445,293.04351806640625,297.1499938964844,293.1499938964844,0.1054718568921089,-1860.7391357421875,304.1411437988281,0.7489566206932068,0.1685232818126678,0.1184546500444412,293.0939025878906,297.1499938964844,293.1499938964844,0.3140808045864105,-6006.92578125,304.1457824707031,0.9990000128746032,0.4799937605857849,0.3822683691978454,293.1169128417969,297.1499938964844,293.1499938964844,0.0031664667185395,-1199.8345947265625,295.41748046875,0.4889497458934784,0.050000000745058,0.2322841882705688,291.1466979980469,291.1499938964844,263.1499938964844,261.6094665527344,280.522705078125,293.8149108886719,291.1453552246094,1.0,0.2580137550830841,0.9737244844436646,0.9737244844436646,1.0,1.0,-1.158966064453125,0.5026323795318604,0.6563336849212646,0.2208663821220398,0.0,0.0,0.5660864114761353,48.92238998413086,57.0,-14.87405490875244,-12375.154296875,184.7984161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,307.7248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44140625,18000.0,0.0,0.0,0.2815172076225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655168294906616,0.5655228495597839,-6.0103548094048165e-06,0.0,0.000285704183625,0.0,0.0,37.3795280456543,0.0,0.0,0.0,0.392598956823349,4.0,0.0,1.0
671640,293.0921936035156,297.1499938964844,293.1499938964844,0.1333009898662567,-2886.91943359375,304.14410400390625,0.7975987195968628,0.203195035457611,0.1837389469146728,293.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4889497458934784,0.050000000745058,0.0489682257175445,293.04351806640625,297.1499938964844,293.1499938964844,0.1054718568921089,-1860.7391357421875,304.1411437988281,0.7489566206932068,0.1685232818126678,0.1184546500444412,293.0939025878906,297.1499938964844,293.1499938964844,0.3140808045864105,-6006.92578125,304.1457824707031,0.9990000128746032,0.4799937605857849,0.3822683691978454,293.1169128417969,297.1499938964844,293.1499938964844,0.0031664667185395,-1199.8345947265625,295.41748046875,0.4889497458934784,0.050000000745058,0.2322841882705688,291.1466979980469,291.1499938964844,263.1499938964844,261.6094665527344,280.522705078125,293.8149108886719,291.1453552246094,1.0,0.2580137550830841,0.9737244844436646,0.9737244844436646,1.0,1.0,-1.158966064453125,0.5026323795318604,0.6563336849212646,0.2208663821220398,0.0,0.0,0.5660864114761353,48.92238998413086,57.0,-14.87405490875244,-12375.154296875,184.7984161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,307.7248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44140625,18000.0,0.0,0.0,0.2815172076225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655168294906616,0.5655228495597839,-6.0103548094048165e-06,0.0,0.000285704183625,0.0,0.0,37.3795280456543,0.0,0.0,0.0,0.392598956823349,4.0,0.0,1.0
671700,293.092529296875,297.1499938964844,293.1499938964844,0.1339568495750427,-2898.43896484375,304.1439819335937,0.7964572906494141,0.2038615047931671,0.1843667179346084,293.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4877025187015533,0.050000000745058,0.0489917546510696,293.04254150390625,297.1499938964844,293.1499938964844,0.1066894009709358,-1878.16796875,304.1405334472656,0.7492451667785645,0.1700645536184311,0.1195004284381866,293.0975341796875,297.1499938964844,293.1499938964844,0.3170742094516754,-6053.994140625,304.14111328125,0.9990000128746032,0.4799903035163879,0.3851785063743591,293.1155090332031,297.1499938964844,293.1499938964844,0.0031757715623825,-1203.6497802734375,295.4219665527344,0.4877025187015533,0.050000000745058,0.2323957979679107,291.1393127441406,291.1499938964844,263.1499938964844,261.6091613769531,280.5177917480469,293.8105163574219,291.1376342773437,1.0,0.2595561444759369,0.9737069010734558,0.9737069010734558,1.0,1.0,-1.164629578590393,0.5051822066307068,0.6594473719596863,0.2223021835088729,0.0,0.0,0.5675299167633057,49.59714126586914,57.0,-18.608272552490234,-12427.9912109375,187.90830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,307.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.640625,18000.0,0.0,0.0,0.281736820936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673224329948425,0.5673284530639648,-6.018972271704115e-06,0.0,0.0002859270607586,0.0,0.0,37.58534622192383,0.0,0.0,0.0,0.3932207822799682,4.0,0.0,1.0
671760,293.0929260253906,297.1499938964844,293.1499938964844,0.1346103698015213,-2909.912841796875,304.1438903808594,0.7950509190559387,0.2045064568519592,0.1849801838397979,293.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.486303448677063,0.050000000745058,0.0490184612572193,293.041015625,297.1499938964844,293.1499938964844,0.1080167219042778,-1897.1258544921875,304.13983154296875,0.7494823932647705,0.1717242300510406,0.1206363812088966,293.1029357910156,297.1499938964844,293.1499938964844,0.32048499584198,-6107.23095703125,304.13653564453125,0.9990000128746032,0.4795967936515808,0.3884550929069519,293.11431884765625,297.1499938964844,293.1499938964844,0.0031854512635618,-1207.6387939453125,295.4256286621094,0.486303448677063,0.050000000745058,0.2325224727392196,291.13104248046875,291.1499938964844,263.1499938964844,261.6088562011719,280.51275634765625,293.806396484375,291.1293640136719,1.0,0.2612676918506622,0.9736828804016112,0.9736828804016112,1.0,1.0,-1.1708459854125977,0.5079814791679382,0.6628645658493042,0.2238838374614715,0.0,0.0,0.569624662399292,50.36061096191406,60.0,-20.731569290161133,-12489.59765625,191.39694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,307.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.380859375,18000.0,0.0,0.0,0.2820287048816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703725814819336,0.5703786015510559,-6.035458682163153e-06,0.0,0.000286223279545,0.0,0.0,37.944557189941406,0.0,0.0,0.0,0.3942844569683075,4.0,0.0,1.0
671820,293.093994140625,297.1499938964844,293.1499938964844,0.1358679682016372,-2931.932373046875,304.1438293457031,0.7915773987770081,0.205741137266159,0.1861578226089477,293.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.4831071197986603,0.050000000745058,0.0490803718566894,293.03680419921875,297.1499938964844,293.1499938964844,0.1109354421496391,-1938.6112060546875,304.13836669921875,0.7498294711112976,0.1753418147563934,0.1231409460306167,293.1185302734375,297.1499938964844,293.1499938964844,0.3283260762691498,-6228.38916015625,304.12799072265625,0.9990000128746032,0.4776376783847809,0.395946592092514,293.1124572753906,297.1499938964844,293.1499938964844,0.0032047475688159,-1215.554443359375,295.4327392578125,0.4831071197986603,0.050000000745058,0.2328161597251892,291.1153869628906,291.1499938964844,263.1499938964844,261.60809326171875,280.502197265625,293.79833984375,291.1138610839844,1.0,0.2651237547397613,0.9736348986625672,0.9736348986625672,1.0,1.0,-1.1846840381622314,0.5142168998718262,0.6704671382904053,0.2274215519428253,0.0,0.0,0.5753123760223389,52.124488830566406,63.0,-21.26498413085937,-12632.4697265625,199.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,307.7476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17914.615234375,18000.0,0.0,0.0,0.2829415202140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797016620635986,0.5797077417373657,-6.0920669966435526e-06,0.0,0.0002871496544685,0.0,0.0,39.08858871459961,0.0,0.0,0.0,0.3976070284843445,4.0,0.0,1.0
671880,293.093994140625,297.1499938964844,293.1499938964844,0.1358679682016372,-2931.932373046875,304.1438293457031,0.7915773987770081,0.205741137266159,0.1861578226089477,293.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.4831071197986603,0.050000000745058,0.0490803718566894,293.03680419921875,297.1499938964844,293.1499938964844,0.1109354421496391,-1938.6112060546875,304.13836669921875,0.7498294711112976,0.1753418147563934,0.1231409460306167,293.1185302734375,297.1499938964844,293.1499938964844,0.3283260762691498,-6228.38916015625,304.12799072265625,0.9990000128746032,0.4776376783847809,0.395946592092514,293.1124572753906,297.1499938964844,293.1499938964844,0.0032047475688159,-1215.554443359375,295.4327392578125,0.4831071197986603,0.050000000745058,0.2328161597251892,291.1153869628906,291.1499938964844,263.1499938964844,261.60809326171875,280.502197265625,293.79833984375,291.1138610839844,1.0,0.2651237547397613,0.9736348986625672,0.9736348986625672,1.0,1.0,-1.1846840381622314,0.5142168998718262,0.6704671382904053,0.2274215519428253,0.0,0.0,0.5753123760223389,52.124488830566406,63.0,-21.26498413085937,-12632.4697265625,199.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,307.7476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17914.615234375,18000.0,0.0,0.0,0.2829415202140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797016620635986,0.5797077417373657,-6.0920669966435526e-06,0.0,0.0002871496544685,0.0,0.0,39.08858871459961,0.0,0.0,0.0,0.3976070284843445,4.0,0.0,1.0
671940,293.0946350097656,297.1499938964844,293.1499938964844,0.1372181326150894,-2955.58154296875,304.1436462402344,0.7875632047653198,0.207029640674591,0.1873994022607803,293.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.4793980121612549,0.050000000745058,0.0491528436541557,293.03631591796875,297.1499938964844,293.1499938964844,0.113730750977993,-1978.0882568359373,304.1376342773437,0.7491912245750427,0.1783203929662704,0.1254787296056747,293.13983154296875,297.1499938964844,293.1499938964844,0.337497353553772,-6368.6064453125,304.1200561523437,0.9990000128746032,0.4741296768188476,0.4045391082763672,293.1112060546875,297.1499938964844,293.1499938964844,0.0032237598206847,-1223.494140625,295.43731689453125,0.4793980121612549,0.050000000745058,0.23315991461277,291.0973815917969,291.1499938964844,263.1499938964844,261.607177734375,280.4649658203125,293.74530029296875,291.0950927734375,1.0,0.2694412767887115,0.9735868573188782,0.9735868573188782,1.0,1.0,-1.1997934579849243,0.5210326313972473,0.6787608861923218,0.2313080132007599,0.0,0.0,0.5834242105484009,54.17688751220703,51.0,-26.800024032592773,-12806.6572265625,208.5922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89483642578125,307.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17872.990234375,18000.0,0.0,0.0,0.2844451665878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932311415672302,0.5932372808456421,-6.1790187828592025e-06,0.0,0.0002886756556108,0.0,0.0,40.8104248046875,0.0,0.0,0.0,0.4025338292121887,4.0,0.0,1.0
672000,293.0946350097656,297.1499938964844,293.1499938964844,0.1372181326150894,-2955.58154296875,304.1436462402344,0.7875632047653198,0.207029640674591,0.1873994022607803,293.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.4793980121612549,0.050000000745058,0.0491528436541557,293.03631591796875,297.1499938964844,293.1499938964844,0.113730750977993,-1978.0882568359373,304.1376342773437,0.7491912245750427,0.1783203929662704,0.1254787296056747,293.13983154296875,297.1499938964844,293.1499938964844,0.337497353553772,-6368.6064453125,304.1200561523437,0.9990000128746032,0.4741296768188476,0.4045391082763672,293.1112060546875,297.1499938964844,293.1499938964844,0.0032237598206847,-1223.494140625,295.43731689453125,0.4793980121612549,0.050000000745058,0.23315991461277,291.0973815917969,291.1499938964844,263.1499938964844,261.607177734375,280.4649658203125,293.74530029296875,291.0950927734375,1.0,0.2694412767887115,0.9735868573188782,0.9735868573188782,1.0,1.0,-1.1997934579849243,0.5210326313972473,0.6787608861923218,0.2313080132007599,0.0,0.0,0.5834242105484009,54.17688751220703,51.0,-26.800024032592773,-12806.6572265625,208.5922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89483642578125,307.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17872.990234375,18000.0,0.0,0.0,0.2844451665878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932311415672302,0.5932372808456421,-6.1790187828592025e-06,0.0,0.0002886756556108,0.0,0.0,40.8104248046875,0.0,0.0,0.0,0.4025338292121887,4.0,0.0,1.0
672060,293.0966186523437,297.1499938964844,293.1499938964844,0.1381050944328308,-2970.789794921875,304.1443176269531,0.7908014059066772,0.2080309689044952,0.1883177459239959,293.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.4806381165981293,0.050000000745058,0.0491285622119903,293.0401611328125,297.1499938964844,293.1499938964844,0.1155313178896904,-2003.106689453125,304.1387939453125,0.7538714408874512,0.180424228310585,0.1270298808813095,293.1569519042969,297.1499938964844,293.1499938964844,0.3354486525058746,-6332.005859375,304.13409423828125,0.9990000128746032,0.4708792269229889,0.4016870558261871,293.1103210449219,297.1499938964844,293.1499938964844,0.003237185999751,-1228.62646484375,295.4501037597656,0.4806381165981293,0.050000000745058,0.2330447435379028,291.0926208496094,291.1499938964844,263.1499938964844,261.6060791015625,280.43914794921875,293.69793701171875,291.0950622558594,1.0,0.2680671215057373,0.9735283851623536,0.9735283851623536,1.0,1.0,-1.1991766691207886,0.5207128524780273,0.678463876247406,0.2312602698802948,0.0,0.0,0.5919745564460754,53.5565299987793,54.0,3.894829273223877,-12902.759765625,207.11688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023986816406,307.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.884765625,18000.0,0.0,0.0,0.2865733504295349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111631393432617,0.6111694574356079,-6.30448994343169e-06,0.0,0.0002908355381805,0.0,0.0,43.2186279296875,0.0,0.0,0.0,0.4091273546218872,4.0,0.0,1.0
672120,293.0966186523437,297.1499938964844,293.1499938964844,0.1381050944328308,-2970.789794921875,304.1443176269531,0.7908014059066772,0.2080309689044952,0.1883177459239959,293.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.4806381165981293,0.050000000745058,0.0491285622119903,293.0401611328125,297.1499938964844,293.1499938964844,0.1155313178896904,-2003.106689453125,304.1387939453125,0.7538714408874512,0.180424228310585,0.1270298808813095,293.1569519042969,297.1499938964844,293.1499938964844,0.3354486525058746,-6332.005859375,304.13409423828125,0.9990000128746032,0.4708792269229889,0.4016870558261871,293.1103210449219,297.1499938964844,293.1499938964844,0.003237185999751,-1228.62646484375,295.4501037597656,0.4806381165981293,0.050000000745058,0.2330447435379028,291.0926208496094,291.1499938964844,263.1499938964844,261.6060791015625,280.43914794921875,293.69793701171875,291.0950622558594,1.0,0.2680671215057373,0.9735283851623536,0.9735283851623536,1.0,1.0,-1.1991766691207886,0.5207128524780273,0.678463876247406,0.2312602698802948,0.0,0.0,0.5919745564460754,53.5565299987793,54.0,3.894829273223877,-12902.759765625,207.11688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023986816406,307.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.884765625,18000.0,0.0,0.0,0.2865733504295349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111631393432617,0.6111694574356079,-6.30448994343169e-06,0.0,0.0002908355381805,0.0,0.0,43.2186279296875,0.0,0.0,0.0,0.4091273546218872,4.0,0.0,1.0
