time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.0989685058594,297.1499938964844,293.1499938964844,0.1386038810014724,-2978.857666015625,304.1453552246094,0.7924059629440308,0.2089083194732666,0.1891261488199234,293.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.480919748544693,0.050000000745058,0.0491230450570583,293.04461669921875,297.1499938964844,293.1499938964844,0.1168488711118698,-2021.0068359375,304.14031982421875,0.7568312287330627,0.1823024898767471,0.1283621340990066,293.161376953125,297.1499938964844,293.1499938964844,0.3344519734382629,-6314.3037109375,304.14068603515625,0.9990000128746032,0.4698025286197662,0.4010358154773712,293.10943603515625,297.1499938964844,293.1499938964844,0.0032454966567456,-1230.75537109375,295.4810791015625,0.480919748544693,0.050000000745058,0.2330185770988464,291.1146850585937,291.1499938964844,263.1499938964844,261.6048889160156,280.426025390625,293.6758728027344,291.1155090332031,1.0,0.2683891654014587,0.9734699130058287,0.9734699130058287,1.0,1.0,-1.2009214162826538,0.521504819393158,0.6794165968894958,0.231692373752594,0.0,0.0,0.5949837565422058,53.441497802734375,42.0,16.349929809570312,-12948.509765625,207.46942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7239685058594,307.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17924.1640625,18000.0,0.0,0.0,0.288912683725357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201114058494568,0.6201177835464478,-6.38864594293409e-06,0.0,0.0002932096540462,0.0,0.0,44.57263946533203,0.0,0.0,0.0,0.4127015173435211,4.0,0.0,1.0
672240,293.0989685058594,297.1499938964844,293.1499938964844,0.1386038810014724,-2978.857666015625,304.1453552246094,0.7924059629440308,0.2089083194732666,0.1891261488199234,293.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.480919748544693,0.050000000745058,0.0491230450570583,293.04461669921875,297.1499938964844,293.1499938964844,0.1168488711118698,-2021.0068359375,304.14031982421875,0.7568312287330627,0.1823024898767471,0.1283621340990066,293.161376953125,297.1499938964844,293.1499938964844,0.3344519734382629,-6314.3037109375,304.14068603515625,0.9990000128746032,0.4698025286197662,0.4010358154773712,293.10943603515625,297.1499938964844,293.1499938964844,0.0032454966567456,-1230.75537109375,295.4810791015625,0.480919748544693,0.050000000745058,0.2330185770988464,291.1146850585937,291.1499938964844,263.1499938964844,261.6048889160156,280.426025390625,293.6758728027344,291.1155090332031,1.0,0.2683891654014587,0.9734699130058287,0.9734699130058287,1.0,1.0,-1.2009214162826538,0.521504819393158,0.6794165968894958,0.231692373752594,0.0,0.0,0.5949837565422058,53.441497802734375,42.0,16.349929809570312,-12948.509765625,207.46942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7239685058594,307.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17924.1640625,18000.0,0.0,0.0,0.288912683725357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201114058494568,0.6201177835464478,-6.38864594293409e-06,0.0,0.0002932096540462,0.0,0.0,44.57263946533203,0.0,0.0,0.0,0.4127015173435211,4.0,0.0,1.0
672300,293.10009765625,297.1499938964844,293.1499938964844,0.1388778537511825,-2983.43798828125,304.14569091796875,0.7954071164131165,0.2093328237533569,0.1894764900207519,293.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4824936389923095,0.050000000745058,0.0490922480821609,293.04669189453125,297.1499938964844,293.1499938964844,0.1175195127725601,-2030.201416015625,304.140869140625,0.7603123188018799,0.1832299381494522,0.1289847791194915,293.1613464355469,297.1499938964844,293.1499938964844,0.3309584558010101,-6258.68701171875,304.1488342285156,0.9990000128746032,0.4696585536003113,0.3973784148693084,293.1087951660156,297.1499938964844,293.1499938964844,0.0032499530352652,-1232.2135009765625,295.4925537109375,0.4824936389923095,0.050000000745058,0.2328724861145019,291.1188049316406,291.1499938964844,263.1499938964844,261.6042175292969,280.4237365722656,293.6683959960937,291.1203918457031,1.0,0.2666115760803222,0.973440647125244,0.973440647125244,1.0,1.0,-1.197493076324463,0.5199307799339294,0.6775623559951782,0.2308796495199203,0.0,0.0,0.5966653823852539,52.61405944824219,42.0,18.694448471069336,-12941.8310546875,204.6313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69561767578125,307.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.759765625,18000.0,0.0,0.0,0.2900782525539398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236298680305481,0.6236363053321838,-6.416937594622141e-06,0.0,0.0002943925501313,0.0,0.0,45.08461380004883,0.0,0.0,0.0,0.4140803515911102,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1390119642019271,-2985.409423828125,304.146240234375,0.8003940582275391,0.2097609937191009,0.1898079067468643,293.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4852661788463592,0.050000000745058,0.0490383021533489,293.0485534667969,297.1499938964844,293.1499938964844,0.1180751472711563,-2037.6507568359373,304.1415100097656,0.7656735181808472,0.1841758340597152,0.1295978277921676,293.1563415527344,297.1499938964844,293.1499938964844,0.3243844509124756,-6155.3203125,304.1610107421875,0.9990000128746032,0.4704921841621399,0.3908872902393341,293.10797119140625,297.1499938964844,293.1499938964844,0.0032529928721487,-1232.67138671875,295.51092529296875,0.4852661788463592,0.050000000745058,0.23261658847332,291.13238525390625,291.1499938964844,263.1499938964844,261.603515625,280.427490234375,293.6688842773437,291.1363220214844,1.0,0.2638110816478729,0.973419189453125,0.973419189453125,1.0,1.0,-1.1904659271240234,0.5167447924613953,0.6737211346626282,0.2291102260351181,0.0,0.0,0.5965390205383301,51.14799880981445,45.0,34.43233871459961,-12908.384765625,199.326889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6809387207031,307.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.3828125,18000.0,0.0,0.0,0.2911511659622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258803606033325,0.625886857509613,-6.439808203140274e-06,0.0,0.000295481440844,0.0,0.0,45.44099807739258,0.0,0.0,0.0,0.4149417281150818,4.0,0.0,1.0
672420,293.10321044921875,297.1499938964844,293.1499938964844,0.1392599642276764,-2989.008056640625,304.1470642089844,0.8060706853866577,0.2105772942304611,0.1905014812946319,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4880794882774353,0.050000000745058,0.0489844493567943,293.0516967773437,297.1499938964844,293.1499938964844,0.1192245781421661,-2053.068603515625,304.14239501953125,0.772635817527771,0.1861067861318588,0.1308972686529159,293.1377258300781,297.1499938964844,293.1499938964844,0.3169308006763458,-6040.03564453125,304.1693115234375,0.9990000128746032,0.4740996062755584,0.3842963874340057,293.1058044433594,297.1499938964844,293.1499938964844,0.0032596541568636,-1233.6605224609375,295.5537109375,0.4880794882774353,0.050000000745058,0.2323611378669738,291.1658935546875,291.1499938964844,263.1499938964844,261.6020202636719,280.4369201660156,293.6806945800781,291.16754150390625,1.0,0.2615798115730285,0.9733762741088868,0.9733762741088868,1.0,1.0,-1.1845698356628418,0.5140922665596008,0.670477569103241,0.2275725603103637,0.0,0.0,0.5918865203857422,49.699100494384766,48.0,34.31235885620117,-12840.3134765625,194.47901916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6988830566406,307.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.265625,18000.0,0.0,0.0,0.292831540107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202529668807983,0.6202593445777893,-6.420038971555186e-06,0.0,0.0002971867797896,0.0,0.0,44.76327133178711,0.0,0.0,0.0,0.4130430519580841,4.0,0.0,1.0
672480,293.10321044921875,297.1499938964844,293.1499938964844,0.1392599642276764,-2989.008056640625,304.1470642089844,0.8060706853866577,0.2105772942304611,0.1905014812946319,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4880794882774353,0.050000000745058,0.0489844493567943,293.0516967773437,297.1499938964844,293.1499938964844,0.1192245781421661,-2053.068603515625,304.14239501953125,0.772635817527771,0.1861067861318588,0.1308972686529159,293.1377258300781,297.1499938964844,293.1499938964844,0.3169308006763458,-6040.03564453125,304.1693115234375,0.9990000128746032,0.4740996062755584,0.3842963874340057,293.1058044433594,297.1499938964844,293.1499938964844,0.0032596541568636,-1233.6605224609375,295.5537109375,0.4880794882774353,0.050000000745058,0.2323611378669738,291.1658935546875,291.1499938964844,263.1499938964844,261.6020202636719,280.4369201660156,293.6806945800781,291.16754150390625,1.0,0.2615798115730285,0.9733762741088868,0.9733762741088868,1.0,1.0,-1.1845698356628418,0.5140922665596008,0.670477569103241,0.2275725603103637,0.0,0.0,0.5918865203857422,49.699100494384766,48.0,34.31235885620117,-12840.3134765625,194.47901916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6988830566406,307.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.265625,18000.0,0.0,0.0,0.292831540107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202529668807983,0.6202593445777893,-6.420038971555186e-06,0.0,0.0002971867797896,0.0,0.0,44.76327133178711,0.0,0.0,0.0,0.4130430519580841,4.0,0.0,1.0
672540,293.105224609375,297.1499938964844,293.1499938964844,0.1398109197616577,-2998.365478515625,304.1470947265625,0.8086459040641785,0.2113533020019531,0.1911879628896713,293.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4890474081039428,0.050000000745058,0.0489662140607833,293.054443359375,297.1499938964844,293.1499938964844,0.120681531727314,-2073.107421875,304.1424865722656,0.7768517732620239,0.188041016459465,0.1322367936372757,293.1204833984375,297.1499938964844,293.1499938964844,0.3142565488815307,-6000.66650390625,304.1671447753906,0.9990000128746032,0.4779155850410461,0.3820396959781647,293.1028747558594,297.1499938964844,293.1499938964844,0.0032746924553066,-1238.970703125,295.5816650390625,0.4890474081039428,0.050000000745058,0.2322746366262436,291.1728210449219,291.1499938964844,263.1499938964844,261.60040283203125,280.43963623046875,293.6850280761719,291.1728515625,1.0,0.2610151469707489,0.9733334183692932,0.9733334183692932,1.0,1.0,-1.184165358543396,0.5139061808586121,0.6702591776847839,0.2274748980998993,0.0,0.0,0.588212251663208,49.23158264160156,51.0,12.555224418640137,-12809.859375,193.40655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,307.7655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.03125,18000.0,0.0,0.0,0.2938651144504547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123464107513428,0.612352728843689,-6.362840849760687e-06,0.0,0.0002982357400469,0.0,0.0,43.65838623046875,0.0,0.0,0.0,0.4101201295852661,4.0,0.0,1.0
672600,293.105224609375,297.1499938964844,293.1499938964844,0.1398109197616577,-2998.365478515625,304.1470947265625,0.8086459040641785,0.2113533020019531,0.1911879628896713,293.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4890474081039428,0.050000000745058,0.0489662140607833,293.054443359375,297.1499938964844,293.1499938964844,0.120681531727314,-2073.107421875,304.1424865722656,0.7768517732620239,0.188041016459465,0.1322367936372757,293.1204833984375,297.1499938964844,293.1499938964844,0.3142565488815307,-6000.66650390625,304.1671447753906,0.9990000128746032,0.4779155850410461,0.3820396959781647,293.1028747558594,297.1499938964844,293.1499938964844,0.0032746924553066,-1238.970703125,295.5816650390625,0.4890474081039428,0.050000000745058,0.2322746366262436,291.1728210449219,291.1499938964844,263.1499938964844,261.60040283203125,280.43963623046875,293.6850280761719,291.1728515625,1.0,0.2610151469707489,0.9733334183692932,0.9733334183692932,1.0,1.0,-1.184165358543396,0.5139061808586121,0.6702591776847839,0.2274748980998993,0.0,0.0,0.588212251663208,49.23158264160156,51.0,12.555224418640137,-12809.859375,193.40655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,307.7655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.03125,18000.0,0.0,0.0,0.2938651144504547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123464107513428,0.612352728843689,-6.362840849760687e-06,0.0,0.0002982357400469,0.0,0.0,43.65838623046875,0.0,0.0,0.0,0.4101201295852661,4.0,0.0,1.0
672660,293.107177734375,297.1499938964844,293.1499938964844,0.1404957175254821,-3010.24267578125,304.1469421386719,0.8089631199836731,0.212096020579338,0.1918681114912033,293.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4886580109596252,0.050000000745058,0.048973511904478,293.05718994140625,297.1499938964844,293.1499938964844,0.122242197394371,-2094.68701171875,304.14239501953125,0.7788555026054382,0.1899062097072601,0.1335586756467819,293.10955810546875,297.1499938964844,293.1499938964844,0.3149599134922027,-6014.15576171875,304.1601867675781,0.9990000128746032,0.4808933138847351,0.3829463720321655,293.099609375,297.1499938964844,293.1499938964844,0.0032946045976132,-1246.625732421875,295.603759765625,0.4886580109596252,0.050000000745058,0.2323092520236969,291.1679077148437,291.1499938964844,263.1499938964844,261.5986633300781,280.43145751953125,293.67333984375,291.1668701171875,1.0,0.2617944777011871,0.9732983112335204,0.9732983112335204,1.0,1.0,-1.187705636024475,0.5154992938041687,0.6722062826156616,0.228389635682106,0.0,0.0,0.5860484838485718,49.46710968017578,54.0,-4.802159309387207,-12828.1826171875,195.0269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462219238281,307.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.248046875,18000.0,0.0,0.0,0.2944211661815643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067650318145752,0.6067713499069214,-6.3168217820930295e-06,0.0,0.0002988000633195,0.0,0.0,42.85736083984375,0.0,0.0,0.0,0.4079855978488922,4.0,0.0,1.0
672720,293.107177734375,297.1499938964844,293.1499938964844,0.1404957175254821,-3010.24267578125,304.1469421386719,0.8089631199836731,0.212096020579338,0.1918681114912033,293.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4886580109596252,0.050000000745058,0.048973511904478,293.05718994140625,297.1499938964844,293.1499938964844,0.122242197394371,-2094.68701171875,304.14239501953125,0.7788555026054382,0.1899062097072601,0.1335586756467819,293.10955810546875,297.1499938964844,293.1499938964844,0.3149599134922027,-6014.15576171875,304.1601867675781,0.9990000128746032,0.4808933138847351,0.3829463720321655,293.099609375,297.1499938964844,293.1499938964844,0.0032946045976132,-1246.625732421875,295.603759765625,0.4886580109596252,0.050000000745058,0.2323092520236969,291.1679077148437,291.1499938964844,263.1499938964844,261.5986633300781,280.43145751953125,293.67333984375,291.1668701171875,1.0,0.2617944777011871,0.9732983112335204,0.9732983112335204,1.0,1.0,-1.187705636024475,0.5154992938041687,0.6722062826156616,0.228389635682106,0.0,0.0,0.5860484838485718,49.46710968017578,54.0,-4.802159309387207,-12828.1826171875,195.0269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462219238281,307.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.248046875,18000.0,0.0,0.0,0.2944211661815643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067650318145752,0.6067713499069214,-6.3168217820930295e-06,0.0,0.0002988000633195,0.0,0.0,42.85736083984375,0.0,0.0,0.0,0.4079855978488922,4.0,0.0,1.0
672780,293.1090087890625,297.1499938964844,293.1499938964844,0.1412708610296249,-3023.802734375,304.14666748046875,0.8074992895126343,0.2128075957298278,0.192539244890213,293.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4871896505355835,0.050000000745058,0.0490013174712657,293.06011962890625,297.1499938964844,293.1499938964844,0.1238307505846023,-2116.6904296875,304.14227294921875,0.7789921760559082,0.1916619688272476,0.1348246484994888,293.1065673828125,297.1499938964844,293.1499938964844,0.3184103965759277,-6069.9462890625,304.1510314941406,0.9990000128746032,0.4825417101383209,0.3863770365715027,293.0964660644531,297.1499938964844,293.1499938964844,0.0033177668228745,-1255.8577880859375,295.62127685546875,0.4871896505355835,0.050000000745058,0.2324411571025848,291.15478515625,291.1499938964844,263.1499938964844,261.5968017578125,280.41339111328125,293.64666748046875,291.1532287597656,1.0,0.2636386156082153,0.9732632637023926,0.9732632637023926,1.0,1.0,-1.1943392753601074,0.5184898972511292,0.6758493185043335,0.2300982475280761,0.0,0.0,0.5862285494804382,50.26654052734375,57.0,-16.402114868164062,-12892.267578125,198.8119354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,307.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.630859375,18000.0,0.0,0.0,0.2947437763214111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052359938621521,0.6052422523498535,-6.29706164545496e-06,0.0,0.0002991274523083,0.0,0.0,42.6002082824707,0.0,0.0,0.0,0.4073329269886017,4.0,0.0,1.0
672840,293.1090087890625,297.1499938964844,293.1499938964844,0.1412708610296249,-3023.802734375,304.14666748046875,0.8074992895126343,0.2128075957298278,0.192539244890213,293.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4871896505355835,0.050000000745058,0.0490013174712657,293.06011962890625,297.1499938964844,293.1499938964844,0.1238307505846023,-2116.6904296875,304.14227294921875,0.7789921760559082,0.1916619688272476,0.1348246484994888,293.1065673828125,297.1499938964844,293.1499938964844,0.3184103965759277,-6069.9462890625,304.1510314941406,0.9990000128746032,0.4825417101383209,0.3863770365715027,293.0964660644531,297.1499938964844,293.1499938964844,0.0033177668228745,-1255.8577880859375,295.62127685546875,0.4871896505355835,0.050000000745058,0.2324411571025848,291.15478515625,291.1499938964844,263.1499938964844,261.5968017578125,280.41339111328125,293.64666748046875,291.1532287597656,1.0,0.2636386156082153,0.9732632637023926,0.9732632637023926,1.0,1.0,-1.1943392753601074,0.5184898972511292,0.6758493185043335,0.2300982475280761,0.0,0.0,0.5862285494804382,50.26654052734375,57.0,-16.402114868164062,-12892.267578125,198.8119354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,307.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.630859375,18000.0,0.0,0.0,0.2947437763214111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052359938621521,0.6052422523498535,-6.29706164545496e-06,0.0,0.0002991274523083,0.0,0.0,42.6002082824707,0.0,0.0,0.0,0.4073329269886017,4.0,0.0,1.0
672900,293.1098937988281,297.1499938964844,293.1499938964844,0.14167320728302,-3030.8515625,304.14654541015625,0.8062124252319336,0.2131524384021759,0.1928709298372268,293.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4861237406730652,0.050000000745058,0.0490217208862304,293.0616760253906,297.1499938964844,293.1499938964844,0.1246134862303733,-2127.52490234375,304.14227294921875,0.7784742116928101,0.1924949139356613,0.1354313790798187,293.10809326171875,297.1499938964844,293.1499938964844,0.32098388671875,-6110.6728515625,304.1461486816406,0.9990000128746032,0.4827907383441925,0.3888750374317169,293.0950622558594,297.1499938964844,293.1499938964844,0.0033300854265689,-1260.8140869140625,295.629150390625,0.4861237406730652,0.050000000745058,0.2325379401445388,291.14678955078125,291.1499938964844,263.1499938964844,261.5958251953125,280.40167236328125,293.6294250488281,291.1451110839844,1.0,0.2648899555206299,0.9732457399368286,0.9732457399368286,1.0,1.0,-1.1986042261123655,0.5204148292541504,0.6781893968582153,0.2311959862709045,0.0,0.0,0.5872467756271362,50.84479141235352,57.0,-19.74102783203125,-12939.501953125,201.39547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,307.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.345703125,18000.0,0.0,0.0,0.2949030101299286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062701344490051,0.6062764525413513,-6.299856067926157e-06,0.0,0.0002992890658788,0.0,0.0,42.7159538269043,0.0,0.0,0.0,0.4076732695102691,4.0,0.0,1.0
672960,293.1107482910156,297.1499938964844,293.1499938964844,0.1420781165361404,-3037.942626953125,304.1464233398437,0.8046095967292786,0.2134905457496643,0.193199947476387,293.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.484870046377182,0.050000000745058,0.0490459129214286,293.0632629394531,297.1499938964844,293.1499938964844,0.1253817975521087,-2138.1484375,304.14227294921875,0.7776288390159607,0.1932990998029709,0.1360203176736831,293.111572265625,297.1499938964844,293.1499938964844,0.3240371346473694,-6158.53662109375,304.1413269042969,0.9990000128746032,0.4826389253139496,0.3918158710002899,293.09375,297.1499938964844,293.1499938964844,0.0033427069429308,-1265.8994140625,295.63671875,0.484870046377182,0.050000000745058,0.2326526939868927,291.1383972167969,291.1499938964844,263.1499938964844,261.5948181152344,280.3888854980469,293.6106872558594,291.13671875,1.0,0.2663276791572571,0.9732211232185364,0.9732211232185364,1.0,1.0,-1.203402400016785,0.5225818753242493,0.6808205246925354,0.2324304580688476,0.0,0.0,0.5888607501983643,51.526893615722656,60.0,-21.73259353637696,-12995.173828125,204.3855133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,307.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.814453125,18000.0,0.0,0.0,0.2951051592826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085028648376465,0.6085091233253479,-6.31145621809992e-06,0.0,0.0002994942187797,0.0,0.0,42.99720001220703,0.0,0.0,0.0,0.4084638953208923,4.0,0.0,1.0
673020,293.1124267578125,297.1499938964844,293.1499938964844,0.1428816765546798,-3051.99169921875,304.1462707519531,0.8006643056869507,0.214148610830307,0.1938504427671432,293.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4818746447563171,0.050000000745058,0.0491042621433734,293.0665588378906,297.1499938964844,293.1499938964844,0.1268667578697204,-2158.637451171875,304.1423645019531,0.7751383185386658,0.1948301941156387,0.1371491402387619,293.1239624023437,297.1499938964844,293.1499938964844,0.331363707780838,-6272.078125,304.13201904296875,0.9990000128746032,0.4811154305934906,0.3988193869590759,293.09149169921875,297.1499938964844,293.1499938964844,0.0033685262314975,-1276.2789306640625,295.6516418457031,0.4818746447563171,0.050000000745058,0.2329294830560684,291.1217956542969,291.1499938964844,263.1499938964844,261.5927429199219,280.3617553710937,293.5716552734375,291.1202087402344,1.0,0.2696765959262848,0.973171889781952,0.973171889781952,1.0,1.0,-1.2143462896347046,0.5275311470031738,0.6868151426315308,0.2352453470230102,0.0,0.0,0.5937461256980896,53.16394805908203,63.0,-22.698862075805664,-13126.9326171875,211.45034790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97174072265625,307.8812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.931640625,18000.0,0.0,0.0,0.2957562208175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164095401763916,0.6164159178733826,-6.360796760418452e-06,0.0,0.0003001549630425,0.0,0.0,44.04845428466797,0.0,0.0,0.0,0.4113557636737823,4.0,0.0,1.0
673080,293.1124267578125,297.1499938964844,293.1499938964844,0.1428816765546798,-3051.99169921875,304.1462707519531,0.8006643056869507,0.214148610830307,0.1938504427671432,293.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4818746447563171,0.050000000745058,0.0491042621433734,293.0665588378906,297.1499938964844,293.1499938964844,0.1268667578697204,-2158.637451171875,304.1423645019531,0.7751383185386658,0.1948301941156387,0.1371491402387619,293.1239624023437,297.1499938964844,293.1499938964844,0.331363707780838,-6272.078125,304.13201904296875,0.9990000128746032,0.4811154305934906,0.3988193869590759,293.09149169921875,297.1499938964844,293.1499938964844,0.0033685262314975,-1276.2789306640625,295.6516418457031,0.4818746447563171,0.050000000745058,0.2329294830560684,291.1217956542969,291.1499938964844,263.1499938964844,261.5927429199219,280.3617553710937,293.5716552734375,291.1202087402344,1.0,0.2696765959262848,0.973171889781952,0.973171889781952,1.0,1.0,-1.2143462896347046,0.5275311470031738,0.6868151426315308,0.2352453470230102,0.0,0.0,0.5937461256980896,53.16394805908203,63.0,-22.698862075805664,-13126.9326171875,211.45034790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97174072265625,307.8812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.931640625,18000.0,0.0,0.0,0.2957562208175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164095401763916,0.6164159178733826,-6.360796760418452e-06,0.0,0.0003001549630425,0.0,0.0,44.04845428466797,0.0,0.0,0.0,0.4113557636737823,4.0,0.0,1.0
673140,293.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.7959910035133362,0.0,0.1944921165704727,293.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.4783055782318115,0.0,0.0491739585995674,293.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425476074219,0.7718538641929626,0.0,0.1382239311933517,293.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1236267089844,0.9990000128746032,0.0,0.4070263206958771,293.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6672668457031,0.4783055782318115,0.0,0.2332600802183151,291.1065673828125,294.1499938964844,263.1499938964844,261.5905456542969,280.33502197265625,293.5346984863281,291.1051940917969,0.0,0.0,0.9731226563453674,0.9731226563453674,1.0,1.0,-1.22673761844635,0.533145546913147,0.6935920119285583,0.2384315729141235,0.0,0.0,0.0,55.11105346679688,60.0,-21.10516357421875,-13278.736328125,219.7782592773437,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,307.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17885.263671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285238265991211,0.6285302639007568,-6.443634447350632e-06,0.0,0.0,0.0,0.0,45.73043441772461,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.7959910035133362,0.0,0.1944921165704727,293.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.4783055782318115,0.0,0.0491739585995674,293.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425476074219,0.7718538641929626,0.0,0.1382239311933517,293.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1236267089844,0.9990000128746032,0.0,0.4070263206958771,293.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6672668457031,0.4783055782318115,0.0,0.2332600802183151,291.1065673828125,294.1499938964844,263.1499938964844,261.5905456542969,280.33502197265625,293.5346984863281,291.1051940917969,0.0,0.0,0.9731226563453674,0.9731226563453674,1.0,1.0,-1.22673761844635,0.533145546913147,0.6935920119285583,0.2384315729141235,0.0,0.0,0.0,55.11105346679688,60.0,-21.10516357421875,-13278.736328125,219.7782592773437,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,307.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17885.263671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285238265991211,0.6285302639007568,-6.443634447350632e-06,0.0,0.0,0.0,0.0,45.73043441772461,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56768798828125,0.0,0.0,0.0007961037917993,293.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0002698282769415,292.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665100097656,0.0,0.0,0.0005717170424759,292.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5182800292969,0.0,0.0,0.001748940674588,293.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4614562988281,0.0,0.0,0.0012799492105841,291.1251525878906,294.1499938964844,263.1513671875,261.58953857421875,278.8938903808594,289.7348937988281,291.1280212402344,0.0,0.0,0.5838736295700073,0.5838736295700073,1.0,1.0,-0.0042531406506896,0.0053384047932922,-0.0010852641426026,-0.0094071039929986,0.0,0.0,0.0,-0.0230409707874059,60.0,-80.96685791015625,-0.0,-2.138319359801244e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.207373868107353e-18,9.209657713778613e-18,-2.283922613596161e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56768798828125,0.0,0.0,0.0007961037917993,293.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0002698282769415,292.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665100097656,0.0,0.0,0.0005717170424759,292.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5182800292969,0.0,0.0,0.001748940674588,293.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4614562988281,0.0,0.0,0.0012799492105841,291.1251525878906,294.1499938964844,263.1513671875,261.58953857421875,278.8938903808594,289.7348937988281,291.1280212402344,0.0,0.0,0.5838736295700073,0.5838736295700073,1.0,1.0,-0.0042531406506896,0.0053384047932922,-0.0010852641426026,-0.0094071039929986,0.0,0.0,0.0,-0.0230409707874059,60.0,-80.96685791015625,-0.0,-2.138319359801244e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.207373868107353e-18,9.209657713778613e-18,-2.283922613596161e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.521728515625,0.0,0.0,0.00011456154607,293.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001039321286953,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196655273437,0.0,0.0,8.770863496465608e-05,292.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,0.0001473949523642,292.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4400939941406,0.0,0.0,0.000493009283673,291.1255187988281,294.1499938964844,263.1530456542969,261.5899353027344,278.57781982421875,286.8397216796875,291.12628173828125,0.0,0.0,0.3892490863800049,0.3892490863800049,1.0,1.0,-0.0013669444015249,0.0024703894741833,-0.0011034450726583,-0.0126035204157233,0.0,0.0,0.0,-0.0088961590081453,60.0,-59.452903747558594,-0.0,-8.798800621434567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1050667377269114e-20,2.309632057502969e-20,-2.045652995812192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5008850097656,0.0,0.0,9.478812717134132e-05,293.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.93684952845797e-05,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971740722656,0.0,0.0,7.368676597252488e-05,292.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,0.0001005323792924,292.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.425537109375,0.0,0.0,0.0004713613598141,291.1257019042969,294.1499938964844,263.1553955078125,261.5909118652344,278.4203796386719,284.0936279296875,291.1252136230469,0.0,0.0,0.1946245431900024,0.1946245431900024,1.0,1.0,-0.0003846418985631,0.0005754906451329,-0.0001908487465698,-0.0140807125717401,0.0,0.0,0.0,-0.0043643610551953,60.0,-35.8809928894043,-0.0,-6.924225459670198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2583269733788594e-21,-7.8440721616901e-21,2.5857451883112404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4861145019531,0.0,0.0,9.403356671100482e-05,293.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.900769509840757e-05,292.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.68121337890625,0.0,0.0,7.313609967241064e-05,292.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4503479003906,0.0,0.0,9.904306352837013e-05,292.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112854003906,0.0,0.0,0.0004696498799603,291.1258544921875,294.1499938964844,263.1583251953125,261.5924377441406,278.28424072265625,281.63885498046875,291.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027921525761,2.7674319724724228e-08,0.0010027644457295,-0.0149711826816201,0.0,0.0,0.0,-0.0078301699832081,60.0,-25.397136688232425,-0.0,-6.844192057542386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.932659746206267e-21,-7.528451059212835e-21,2.595791111058177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,9.402800060342996e-05,293.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.901464363792913e-05,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.66534423828125,0.0,0.0,7.313284004339948e-05,292.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,9.901671000989154e-05,292.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970947265625,0.0,0.0,0.0004696828254964,291.1260070800781,294.1499938964844,263.1618957519531,261.59454345703125,278.1494140625,279.468017578125,291.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019211331382,6.089243331786065e-09,0.0010019150795415,-0.0150030273944139,0.0,0.0,0.0,-0.0078311283141374,60.0,-21.41185760498047,-0.0,-6.844263111815962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305643296936075e-21,-7.530540013376958e-21,2.5999760875801337e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424743652344,0.0,0.0,9.405085438629612e-05,293.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.903903992380948e-05,292.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6339111328125,0.0,0.0,7.315064431168139e-05,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,9.904026956064628e-05,292.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690185546875,0.0,0.0,0.0004697985714301,291.1263122558594,294.1499938964844,263.1707458496094,261.60028076171875,277.88348388671875,275.850830078125,291.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.44444465637207,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305110153181905e-21,-7.530590904371676e-21,2.600079889053487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424743652344,0.0,0.0,9.405085438629612e-05,293.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.903903992380948e-05,292.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6339111328125,0.0,0.0,7.315064431168139e-05,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,9.904026956064628e-05,292.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690185546875,0.0,0.0,0.0004697985714301,291.1263122558594,294.1499938964844,263.1707458496094,261.60028076171875,277.88348388671875,275.850830078125,291.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.44444465637207,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305110153181905e-21,-7.530590904371676e-21,2.600079889053487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4137878417969,0.0,0.0,9.40779282245785e-05,293.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.906756167765708e-05,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028747558594,0.0,0.0,7.317170093301684e-05,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,9.90687622106634e-05,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0004699338751379,291.1265869140625,294.1499938964844,263.18182373046875,261.6080322265625,277.6223449707031,273.0234680175781,291.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.150945530691842e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.17629814147949,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4137878417969,0.0,0.0,9.40779282245785e-05,293.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.906756167765708e-05,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028747558594,0.0,0.0,7.317170093301684e-05,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,9.90687622106634e-05,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0004699338751379,291.1265869140625,294.1499938964844,263.18182373046875,261.6080322265625,277.6223449707031,273.0234680175781,291.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.150945530691842e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.17629814147949,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.385498046875,0.0,0.0,9.410858910996468e-05,293.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.909986692946404e-05,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5721740722656,0.0,0.0,7.319554424611852e-05,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941650390625,0.0,0.0,9.910105291055515e-05,292.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0004700870777014,291.1268615722656,294.1499938964844,263.1949462890625,261.6176147460937,277.3659973144531,270.8166809082031,291.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.13847541809082,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.385498046875,0.0,0.0,9.410858910996468e-05,293.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.909986692946404e-05,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5721740722656,0.0,0.0,7.319554424611852e-05,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941650390625,0.0,0.0,9.910105291055515e-05,292.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0004700870777014,291.1268615722656,294.1499938964844,263.1949462890625,261.6176147460937,277.3659973144531,270.8166809082031,291.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.13847541809082,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,9.414258965989576e-05,293.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.913567919284104e-05,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5418701171875,0.0,0.0,7.322199235204607e-05,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,9.913685062201694e-05,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.0004702569858636,291.1271057128906,294.1499938964844,263.2099914550781,261.6289367675781,277.1143798828125,269.0972900390625,291.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.128772735595703,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,9.414258965989576e-05,293.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.913567919284104e-05,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5418701171875,0.0,0.0,7.322199235204607e-05,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,9.913685062201694e-05,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.0004702569858636,291.1271057128906,294.1499938964844,263.2099914550781,261.6289367675781,277.1143798828125,269.0972900390625,291.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.128772735595703,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,9.416075045010076e-05,293.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.915481496136636e-05,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52685546875,0.0,0.0,7.32361149857752e-05,291.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,9.915597911458462e-05,292.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,0.0004703477607108,291.12725830078125,294.1499938964844,263.2181701660156,261.6352233886719,276.99029541015625,268.386962890625,291.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.12520408630371,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,9.41796533879824e-05,293.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.917472198139876e-05,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5119323730469,0.0,0.0,7.325081969611347e-05,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631286621094,0.0,0.0,9.917587885865942e-05,292.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,0.0004704421735368,291.1273803710937,294.1499938964844,263.226806640625,261.641845703125,276.8674011230469,267.7607727050781,291.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.12161445617676,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
