time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.421948925592004e-05,293.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.921668242895976e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823303222656,0.0,0.0,7.328180072363466e-05,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,9.921782475430518e-05,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335510253906,0.0,0.0,0.0004706412146333,291.1275939941406,294.1499938964844,263.2452392578125,261.6562194824219,276.6250305175781,266.7240905761719,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.113880157470703,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.421948925592004e-05,293.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.921668242895976e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823303222656,0.0,0.0,7.328180072363466e-05,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,9.921782475430518e-05,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335510253906,0.0,0.0,0.0004706412146333,291.1275939941406,294.1499938964844,263.2452392578125,261.6562194824219,276.6250305175781,266.7240905761719,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.113880157470703,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,9.426177712157369e-05,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.92612258414738e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530944824219,0.0,0.0,7.331469532800838e-05,291.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,9.92623608908616e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,0.0004708525375463,291.1278381347656,294.1499938964844,263.26513671875,261.67193603515625,276.38720703125,265.9230041503906,291.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.1052360534668,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,9.426177712157369e-05,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.92612258414738e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530944824219,0.0,0.0,7.331469532800838e-05,291.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,9.92623608908616e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,0.0004708525375463,291.1278381347656,294.1499938964844,263.26513671875,261.67193603515625,276.38720703125,265.9230041503906,291.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.1052360534668,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,9.430617501493543e-05,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.930799569701776e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241943359375,0.0,0.0,7.33492270228453e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31787109375,0.0,0.0,9.930910891853272e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,0.000471074366942,291.1280212402344,294.1499938964844,263.2864074707031,261.6888122558594,276.1539001464844,265.3065795898437,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.095685958862305,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,9.430617501493543e-05,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.930799569701776e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241943359375,0.0,0.0,7.33492270228453e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31787109375,0.0,0.0,9.930910891853272e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,0.000471074366942,291.1280212402344,294.1499938964844,263.2864074707031,261.6888122558594,276.1539001464844,265.3065795898437,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.095685958862305,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22247314453125,0.0,0.0,9.435231186216696e-05,293.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.935658454196528e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956298828125,0.0,0.0,7.338511204579845e-05,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031311035156,0.0,0.0,9.935769048752265e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0004713048692792,291.1282043457031,294.1499938964844,263.308837890625,261.7067565917969,275.9250183105469,264.8349609375,291.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.085268020629883,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22247314453125,0.0,0.0,9.435231186216696e-05,293.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.935658454196528e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956298828125,0.0,0.0,7.338511204579845e-05,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031311035156,0.0,0.0,9.935769048752265e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0004713048692792,291.1282043457031,294.1499938964844,263.308837890625,261.7067565917969,275.9250183105469,264.8349609375,291.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.085268020629883,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,9.437590779270975e-05,293.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.938143921317533e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814697265625,0.0,0.0,7.340346201090142e-05,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958374023437,0.0,0.0,9.938253788277508e-05,292.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0004714227688964,291.1282958984375,294.1499938964844,263.3204650878906,261.7160949707031,275.81219482421875,264.6432189941406,291.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458242446184,60.0,-19.079748153686523,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964111328125,0.0,0.0,9.43997802096419e-05,293.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.940658492268994e-05,291.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,7.342203025473282e-05,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,9.940767631633209e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0004715420654974,291.1283874511719,294.1499938964844,263.3323059082031,261.72564697265625,275.70050048828125,264.4763488769531,291.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.07402801513672,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,9.444817260373384e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.94575530057773e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,7.345966878347099e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.274169921875,0.0,0.0,9.94586298475042e-05,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,0.000471783831017,291.1285400390625,294.1499938964844,263.356689453125,261.7453308105469,275.48028564453125,264.2059326171875,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.06200408935547,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,9.444817260373384e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.94575530057773e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,7.345966878347099e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.274169921875,0.0,0.0,9.94586298475042e-05,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,0.000471783831017,291.1285400390625,294.1499938964844,263.356689453125,261.7453308105469,275.48028564453125,264.2059326171875,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.06200408935547,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,9.449704521102832e-05,292.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.950903768185526e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,7.34976856620051e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599182128906,0.0,0.0,9.951009997166692e-05,292.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0004720280121546,291.128662109375,294.1499938964844,263.3818054199219,261.76568603515625,275.26434326171875,264.004150390625,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.04922866821289,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,9.449704521102832e-05,292.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.950903768185526e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,7.34976856620051e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599182128906,0.0,0.0,9.951009997166692e-05,292.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0004720280121546,291.128662109375,294.1499938964844,263.3818054199219,261.76568603515625,275.26434326171875,264.004150390625,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.04922866821289,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,9.454596875002608e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.95605587377213e-05,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,7.353573164436966e-05,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2458190917969,0.0,0.0,9.956160647561774e-05,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,0.0004722724261227,291.1287841796875,294.1499938964844,263.4075622558594,261.7865600585937,275.0526123046875,263.8559265136719,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.035734176635746,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,9.454596875002608e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.95605587377213e-05,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,7.353573164436966e-05,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2458190917969,0.0,0.0,9.956160647561774e-05,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,0.0004722724261227,291.1287841796875,294.1499938964844,263.4075622558594,261.7865600585937,275.0526123046875,263.8559265136719,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.035734176635746,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,9.459448483539744e-05,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.961166506400332e-05,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,7.357347203651443e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318725585937,0.0,0.0,9.961269824998452e-05,292.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,0.0004725148319266,291.1288452148437,294.1499938964844,263.4337463378906,261.8078308105469,274.8450012207031,263.74920654296875,291.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.02155113220215,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,9.459448483539744e-05,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.961166506400332e-05,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,7.357347203651443e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318725585937,0.0,0.0,9.961269824998452e-05,292.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,0.0004725148319266,291.1288452148437,294.1499938964844,263.4337463378906,261.8078308105469,274.8450012207031,263.74920654296875,291.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.02155113220215,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,9.46184591157362e-05,292.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.963691263692454e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,7.359211303992197e-05,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249755859375,0.0,0.0,9.963794582290576e-05,292.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02081298828125,0.0,0.0,0.0004726346232928,291.1288757324219,294.1499938964844,263.44696044921875,261.818603515625,274.7427062988281,263.7083740234375,291.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.01421165466309,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.46421714616008e-05,292.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.966189099941404e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310485839844,0.0,0.0,7.361055759247392e-05,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181091308594,0.0,0.0,9.966291690943764e-05,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,0.0004727531049866,291.12890625,294.1499938964844,263.46026611328125,261.82940673828125,274.6414489746094,263.674560546875,291.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.006710052490234,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.0,0.0,9.468859934713691e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.971079271053895e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.364666817011312e-05,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044677734375,0.0,0.0,9.971180406864733e-05,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853515625,0.0,0.0,0.0004729850916191,291.1289367675781,294.1499938964844,263.4869384765625,261.8511047363281,274.4419250488281,263.6245422363281,291.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.991241455078125,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.0,0.0,9.468859934713691e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.971079271053895e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.364666817011312e-05,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044677734375,0.0,0.0,9.971180406864733e-05,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853515625,0.0,0.0,0.0004729850916191,291.1289367675781,294.1499938964844,263.4869384765625,261.8511047363281,274.4419250488281,263.6245422363281,291.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.991241455078125,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,9.47333755902946e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.975795546779408e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786804199219,0.0,0.0,7.368149817921221e-05,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19097900390625,0.0,0.0,9.975895227398723e-05,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.00047320878366,291.1289367675781,294.1499938964844,263.5136413574219,261.8728332519531,274.2463684082031,263.5934143066406,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.97517967224121,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,9.47333755902946e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.975795546779408e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786804199219,0.0,0.0,7.368149817921221e-05,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19097900390625,0.0,0.0,9.975895227398723e-05,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.00047320878366,291.1289367675781,294.1499938964844,263.5136413574219,261.8728332519531,274.2463684082031,263.5934143066406,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.97517967224121,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,9.477611456532033e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.980297181755304e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529235839844,0.0,0.0,7.371474202955142e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,9.980396134778856e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0004734223475679,291.12890625,294.1499938964844,263.54022216796875,261.8944091796875,274.0546569824219,263.57672119140625,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.95856475830078,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,9.477611456532033e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.980297181755304e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529235839844,0.0,0.0,7.371474202955142e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,9.980396134778856e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0004734223475679,291.12890625,294.1499938964844,263.54022216796875,261.8944091796875,274.0546569824219,263.57672119140625,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.95856475830078,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,9.48165325098671e-05,292.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.984553616959602e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,7.374617416644469e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1643981933594,0.0,0.0,9.984651842387392e-05,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0004736242408398,291.1288146972656,294.1499938964844,263.5665283203125,261.915771484375,273.8667907714844,263.5709228515625,290.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.941442489624023,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,9.48165325098671e-05,292.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.984553616959602e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,7.374617416644469e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1643981933594,0.0,0.0,9.984651842387392e-05,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0004736242408398,291.1288146972656,294.1499938964844,263.5665283203125,261.915771484375,273.8667907714844,263.5709228515625,290.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.941442489624023,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631652832031,0.0,0.0,9.483585745329036e-05,292.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.98658942990005e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,7.376120629487559e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578369140625,0.0,0.0,9.98668692773208e-05,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90496826171875,0.0,0.0,0.0004737208364531,291.1287841796875,294.1499938964844,263.5795593261719,261.9263000488281,273.7742919921875,263.5712890625,290.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.93271255493164,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,9.485462214797737e-05,292.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.988565579988062e-05,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,7.377579458989203e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513061523437,0.0,0.0,9.988662350224332e-05,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89373779296875,0.0,0.0,0.0004738145507872,291.12872314453125,294.1499938964844,263.5924377441406,261.9367370605469,273.6827087402344,263.5733642578125,290.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.92389488220215,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,9.489047806710003e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.992342529585584e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.077392578125,0.0,0.0,7.38036833354272e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,9.992437844630332e-05,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714599609375,0.0,0.0,0.0004739937139675,291.12860107421875,294.1499938964844,263.6177673339844,261.9571838378906,273.50225830078125,263.5817565917969,290.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.90605354309082,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,9.489047806710003e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.992342529585584e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.077392578125,0.0,0.0,7.38036833354272e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,9.992437844630332e-05,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714599609375,0.0,0.0,0.0004739937139675,291.12860107421875,294.1499938964844,263.6177673339844,261.9571838378906,273.50225830078125,263.5817565917969,290.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.90605354309082,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057922363281,0.0,0.0,9.49241584748961e-05,292.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.99589028651826e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.0,0.0,7.382988405879587e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12554931640625,0.0,0.0,9.995984873967244e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84942626953125,0.0,0.0,0.0004741619923152,291.12841796875,294.1499938964844,263.6424255371094,261.9769897460937,273.325439453125,263.5945129394531,290.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.888038635253903,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057922363281,0.0,0.0,9.49241584748961e-05,292.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.99589028651826e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.0,0.0,7.382988405879587e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12554931640625,0.0,0.0,9.995984873967244e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84942626953125,0.0,0.0,0.0004741619923152,291.12841796875,294.1499938964844,263.6424255371094,261.9769897460937,273.325439453125,263.5945129394531,290.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.888038635253903,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.88330078125,0.0,0.0,9.495567792328076e-05,292.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.999211033573374e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,7.385439675999805e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,9.999304165830836e-05,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82763671875,0.0,0.0,0.0004743195313494,291.1282043457031,294.1499938964844,263.6662292480469,261.9960327148437,273.15216064453125,263.6103515625,290.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.869977951049805,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.88330078125,0.0,0.0,9.495567792328076e-05,292.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.999211033573374e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,7.385439675999805e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,9.999304165830836e-05,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82763671875,0.0,0.0,0.0004743195313494,291.1282043457031,294.1499938964844,263.6662292480469,261.9960327148437,273.15216064453125,263.6103515625,290.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.869977951049805,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,9.49850436882116e-05,292.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0001000230404315,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,7.387723599094898e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10028076171875,0.0,0.0,0.0001000239572022,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060607910156,0.0,0.0,0.0004744662437587,291.1279296875,294.1499938964844,263.68902587890625,262.01416015625,272.9823608398437,263.6282043457031,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.85198402404785,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,9.49850436882116e-05,292.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0001000230404315,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,7.387723599094898e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10028076171875,0.0,0.0,0.0001000239572022,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060607910156,0.0,0.0,0.0004744662437587,291.1279296875,294.1499938964844,263.68902587890625,262.01416015625,272.9823608398437,263.6282043457031,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.85198402404785,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,9.499891166342422e-05,292.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001000376505544,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99237060546875,0.0,0.0,7.388802623609081e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09405517578125,0.0,0.0,0.0001000385600491,292.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953796386719,0.0,0.0,0.0004745355399791,291.1277770996094,294.1499938964844,263.70001220703125,262.0228576660156,272.8987731933594,263.6376342773437,290.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.84304428100586,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
