time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390197753906,0.0,0.0,9.50122412177734e-05,292.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001000516858766,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804992675781,0.0,0.0,7.38983871997334e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878295898437,0.0,0.0,0.0001000525953713,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.78472900390625,0.0,0.0,0.0004746021295432,291.12762451171875,294.1499938964844,263.710693359375,262.0312805175781,272.81597900390625,263.6473083496094,290.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.83416557312012,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172302246094,0.0,0.0,9.503731416771188e-05,292.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001000781048787,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,7.391789404209703e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07550048828125,0.0,0.0,0.0001000789998215,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,0.0004747274506371,291.1272888183594,294.1499938964844,263.7310485839844,262.0472106933594,272.65289306640625,263.6669616699219,290.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.81664085388184,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172302246094,0.0,0.0,9.503731416771188e-05,292.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001000781048787,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,7.391789404209703e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07550048828125,0.0,0.0,0.0001000789998215,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,0.0004747274506371,291.1272888183594,294.1499938964844,263.7310485839844,262.0472106933594,272.65289306640625,263.6669616699219,290.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.81664085388184,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956848144531,0.0,0.0,9.506037895334885e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0001001023993012,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,7.3935829277616e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,0.000100103286968,292.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74273681640625,0.0,0.0,0.0004748427018057,291.1268920898437,294.1499938964844,263.75,262.0618896484375,272.4930419921875,263.68670654296875,290.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.79952621459961,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956848144531,0.0,0.0,9.506037895334885e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0001001023993012,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,7.3935829277616e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,0.000100103286968,292.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74273681640625,0.0,0.0,0.0004748427018057,291.1268920898437,294.1499938964844,263.75,262.0618896484375,272.4930419921875,263.68670654296875,290.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.79952621459961,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743530273437,0.0,0.0,9.508142102276906e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.000100124569144,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105529785156,0.0,0.0,7.395220018224791e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,0.000100125442259,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,0.0004749478539451,291.1264343261719,294.1499938964844,263.7681579589844,262.0757751464844,272.3363647460937,263.7061767578125,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.782745361328125,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743530273437,0.0,0.0,9.508142102276906e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.000100124569144,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105529785156,0.0,0.0,7.395220018224791e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,0.000100125442259,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,0.0004749478539451,291.1264343261719,294.1499938964844,263.7681579589844,262.0757751464844,272.3363647460937,263.7061767578125,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.782745361328125,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75323486328125,0.0,0.0,9.510082600172608e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001001450145849,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,7.396729051833972e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,0.0001001458731479,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,0.0004750448279082,291.1259460449219,294.1499938964844,263.7862548828125,262.0895690917969,272.1827697753906,263.725341796875,290.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.765766143798828,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75323486328125,0.0,0.0,9.510082600172608e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001001450145849,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,7.396729051833972e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,0.0001001458731479,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,0.0004750448279082,291.1259460449219,294.1499938964844,263.7862548828125,262.0895690917969,272.1827697753906,263.725341796875,290.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.765766143798828,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7427673339844,0.0,0.0,9.511017560726032e-05,292.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001001548589556,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764038085937,0.0,0.0,7.39745664759539e-05,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332336425781,0.0,0.0,0.0001001557175186,292.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914978027344,0.0,0.0,0.0004750915395561,291.12567138671875,294.1499938964844,263.7953186035156,262.0964050292969,272.1071472167969,263.7348327636719,290.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.75716209411621,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323608398437,0.0,0.0,9.511946700513364e-05,292.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0001001646523945,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,7.398179150186479e-05,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273132324219,0.0,0.0,0.0001001655036816,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,0.0004751379601657,291.1253967285156,294.1499938964844,263.8043212890625,262.1032409667969,272.03228759765625,263.7442626953125,290.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.748516082763672,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117004394531,0.0,0.0,9.513821714790538e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001001844066195,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428039550781,0.0,0.0,7.399637252092361e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,0.0001001852506306,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0004752316744998,291.1247863769531,294.1499938964844,263.82232666015625,262.1167907714844,271.884765625,263.76300048828125,290.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.73116874694824,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117004394531,0.0,0.0,9.513821714790538e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001001844066195,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428039550781,0.0,0.0,7.399637252092361e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,0.0001001852506306,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0004752316744998,291.1247863769531,294.1499938964844,263.82232666015625,262.1167907714844,271.884765625,263.76300048828125,290.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.73116874694824,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69122314453125,0.0,0.0,9.515776764601468e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001002049975795,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8207092285156,0.0,0.0,7.401157927233726e-05,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038452148437,0.0,0.0,0.0001002058343146,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415710449219,0.0,0.0,0.0004753293760586,291.1241455078125,294.1499938964844,263.8402404785156,262.1302185058594,271.7401733398437,263.7816162109375,290.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.71387481689453,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69122314453125,0.0,0.0,9.515776764601468e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001002049975795,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8207092285156,0.0,0.0,7.401157927233726e-05,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038452148437,0.0,0.0,0.0001002058343146,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415710449219,0.0,0.0,0.0004753293760586,291.1241455078125,294.1499938964844,263.8402404785156,262.1302185058594,271.7401733398437,263.7816162109375,290.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.71387481689453,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,9.517863509245215e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001002269855234,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.798828125,0.0,0.0,7.40278119337745e-05,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99224853515625,0.0,0.0,0.0001002278077066,292.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219482421875,0.0,0.0,0.0004754336550831,291.1234436035156,294.1499938964844,263.85809326171875,262.1435546875,271.5984802246094,263.800048828125,290.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.69676780700684,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,9.517863509245215e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001002269855234,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.798828125,0.0,0.0,7.40278119337745e-05,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99224853515625,0.0,0.0,0.0001002278077066,292.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219482421875,0.0,0.0,0.0004754336550831,291.1234436035156,294.1499938964844,263.85809326171875,262.1435546875,271.5984802246094,263.800048828125,290.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.69676780700684,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65093994140625,0.0,0.0,9.52011250774376e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0001002506760414,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77716064453125,0.0,0.0,7.4045303335879e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9807434082031,0.0,0.0,0.0001002514909487,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025085449219,0.0,0.0,0.0004755460540764,291.1226501464844,294.1499938964844,263.8758850097656,262.1567687988281,271.4596252441406,263.81842041015625,290.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.67993927001953,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65093994140625,0.0,0.0,9.52011250774376e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0001002506760414,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77716064453125,0.0,0.0,7.4045303335879e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9807434082031,0.0,0.0,0.0001002514909487,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025085449219,0.0,0.0,0.0004755460540764,291.1226501464844,294.1499938964844,263.8758850097656,262.1567687988281,271.4596252441406,263.81842041015625,290.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.67993927001953,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,9.52130139921792e-05,292.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0001002632052404,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76641845703125,0.0,0.0,7.405455107800663e-05,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750366210937,0.0,0.0,0.0001002640128717,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,0.0004756054840981,291.12225341796875,294.1499938964844,263.8847351074219,262.163330078125,271.3912658691406,263.8275451660156,290.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.67164802551269,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310729980469,0.0,0.0,9.522533218842e-05,292.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001002761782729,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,7.40641335141845e-05,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693603515625,0.0,0.0,0.0001002769786282,292.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0004756670095957,291.121826171875,294.1499938964844,263.8935852050781,262.1698913574219,271.3236083984375,263.8366394042969,290.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.66343879699707,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114196777344,0.0,0.0,9.525116911390796e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001003033903543,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344970703125,0.0,0.0,7.408422243315727e-05,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,0.0001003041834337,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.564208984375,0.0,0.0,0.0004757961141876,291.1209411621094,294.1499938964844,263.91119384765625,262.1828918457031,271.1902770996094,263.85479736328125,290.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.647266387939453,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114196777344,0.0,0.0,9.525116911390796e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001003033903543,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344970703125,0.0,0.0,7.408422243315727e-05,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,0.0001003041834337,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.564208984375,0.0,0.0,0.0004757961141876,291.1209411621094,294.1499938964844,263.91119384765625,262.1828918457031,271.1902770996094,263.85479736328125,290.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.647266387939453,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919494628906,0.0,0.0,9.527841029921548e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001003320867312,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134704589844,0.0,0.0,7.410541729768738e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468078613281,0.0,0.0,0.0001003328725346,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.0004759322328027,291.1199951171875,294.1499938964844,263.9286804199219,262.19580078125,271.05963134765625,263.87286376953125,290.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.631410598754883,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919494628906,0.0,0.0,9.527841029921548e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001003320867312,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134704589844,0.0,0.0,7.410541729768738e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468078613281,0.0,0.0,0.0001003328725346,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.0004759322328027,291.1199951171875,294.1499938964844,263.9286804199219,262.19580078125,271.05963134765625,263.87286376953125,290.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.631410598754883,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726623535156,0.0,0.0,9.530677925795315e-05,292.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.000100361976365,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,7.41274852771312e-05,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,0.0001003627476166,292.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5266418457031,0.0,0.0,0.0004760739975608,291.1189880371094,294.1499938964844,263.94610595703125,262.2086181640625,270.9316101074219,263.8908386230469,290.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.615827560424805,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726623535156,0.0,0.0,9.530677925795315e-05,292.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.000100361976365,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,7.41274852771312e-05,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356689453125,0.0,0.0,0.0001003627476166,292.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5266418457031,0.0,0.0,0.0004760739975608,291.1189880371094,294.1499938964844,263.94610595703125,262.2086181640625,270.9316101074219,263.8908386230469,290.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.615827560424805,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,9.533599222777411e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001003927391138,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720275878906,0.0,0.0,7.415020081680268e-05,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92462158203125,0.0,0.0,0.0001003935030894,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50811767578125,0.0,0.0,0.0004762199241667,291.117919921875,294.1499938964844,263.9634094238281,262.2213134765625,270.80615234375,263.9087219238281,290.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.600465774536133,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,9.533599222777411e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001003927391138,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720275878906,0.0,0.0,7.415020081680268e-05,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92462158203125,0.0,0.0,0.0001003935030894,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50811767578125,0.0,0.0,0.0004762199241667,291.117919921875,294.1499938964844,263.9634094238281,262.2213134765625,270.80615234375,263.9087219238281,290.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.600465774536133,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,9.535083518130703e-05,292.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0001004083751467,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66180419921875,0.0,0.0,7.416174048557878e-05,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190979003906,0.0,0.0,0.0001004091318463,292.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989318847656,0.0,0.0,0.0004762940807268,291.1173400878906,294.1499938964844,263.9720153808594,262.2276611328125,270.7444152832031,263.9176330566406,290.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.59285545349121,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346374511719,0.0,0.0,9.536580910207704e-05,292.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001004241494229,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.651611328125,0.0,0.0,7.417338929371908e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91363525390625,0.0,0.0,0.0001004248988465,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897766113281,0.0,0.0,0.0004763689066749,291.11676025390625,294.1499938964844,263.9805908203125,262.23394775390625,270.6833190917969,263.926513671875,290.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.58528518676757,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,9.539612801745534e-05,292.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001004560836008,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,7.419697067234665e-05,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,0.0001004568257485,292.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715881347656,0.0,0.0,0.0004765203921124,291.1155700683594,294.1499938964844,263.9976501464844,262.2464904785156,270.5628967285156,263.9441833496094,290.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.57024955749512,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,9.539612801745534e-05,292.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001004560836008,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,7.419697067234665e-05,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,0.0001004568257485,292.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715881347656,0.0,0.0,0.0004765203921124,291.1155700683594,294.1499938964844,263.9976501464844,262.2464904785156,270.5628967285156,263.9441833496094,290.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.57024955749512,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,9.54269926296547e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0001004885925794,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.611328125,0.0,0.0,7.422098133247346e-05,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918762207031,0.0,0.0,0.0001004893274512,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535522460937,0.0,0.0,0.00047667461331,291.1142883300781,294.1499938964844,264.0146179199219,262.2589416503906,270.4449157714844,263.9617614746094,290.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.55536460876465,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,9.54269926296547e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0001004885925794,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.611328125,0.0,0.0,7.422098133247346e-05,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918762207031,0.0,0.0,0.0001004893274512,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535522460937,0.0,0.0,0.00047667461331,291.1142883300781,294.1499938964844,264.0146179199219,262.2589416503906,270.4449157714844,263.9617614746094,290.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.55536460876465,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,9.545862121740356e-05,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001005219091894,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914611816406,0.0,0.0,7.424558134516701e-05,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,0.0001005226367851,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356994628906,0.0,0.0,0.0004768326471094,291.1129455566406,294.1499938964844,264.03143310546875,262.27130126953125,270.329345703125,263.9792175292969,290.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.540658950805664,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,9.545862121740356e-05,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001005219091894,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914611816406,0.0,0.0,7.424558134516701e-05,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,0.0001005226367851,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356994628906,0.0,0.0,0.0004768326471094,291.1129455566406,294.1499938964844,264.03143310546875,262.27130126953125,270.329345703125,263.9792175292969,290.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.540658950805664,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,9.549144306220114e-05,292.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.000100556477264,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57177734375,0.0,0.0,7.427110540447757e-05,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703918457031,0.0,0.0,0.0001005571903078,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,0.0004769966180901,291.11151123046875,294.1499938964844,264.048095703125,262.2835693359375,270.2160949707031,263.9965515136719,290.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.526199340820312,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,9.549144306220114e-05,292.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.000100556477264,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57177734375,0.0,0.0,7.427110540447757e-05,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703918457031,0.0,0.0,0.0001005571903078,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,0.0004769966180901,291.11151123046875,294.1499938964844,264.048095703125,262.2835693359375,270.2160949707031,263.9965515136719,290.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.526199340820312,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
