time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,9.550847607897596e-05,292.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0001005744197755,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56201171875,0.0,0.0,7.4284354923293e-05,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650817871094,0.0,0.0,0.0001005751328193,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0004770817467942,291.1107788085937,294.1499938964844,264.056396484375,262.2897033691406,270.160400390625,264.0051574707031,290.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930214707130291e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,-0.0087441634386777,60.0,-18.51909637451172,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,9.55260475166142e-05,292.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001005929298116,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522766113281,0.0,0.0,7.429802644765005e-05,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,0.0001005936355795,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004211425781,0.0,0.0,0.0004771695239469,291.11004638671875,294.1499938964844,264.06463623046875,262.2957763671875,270.1052551269531,264.0137634277344,290.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.512094497680664,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245910644531,0.0,0.0,9.556323493598028e-05,292.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001006320890155,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,7.432694837916642e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,0.0001006327947834,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38299560546875,0.0,0.0,0.0004773553228005,291.1084899902344,294.1499938964844,264.0810546875,262.30792236328125,269.99658203125,264.0308532714844,290.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.498464584350582,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245910644531,0.0,0.0,9.556323493598028e-05,292.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001006320890155,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,7.432694837916642e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,0.0001006327947834,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38299560546875,0.0,0.0,0.0004773553228005,291.1084899902344,294.1499938964844,264.0810546875,262.30792236328125,269.99658203125,264.0308532714844,290.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.498464584350582,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067687988281,0.0,0.0,9.560395119478926e-05,292.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001006749735097,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,7.435861334670335e-05,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8386535644531,0.0,0.0,0.0001006756647257,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36572265625,0.0,0.0,0.0004775587294716,291.1068725585937,294.1499938964844,264.0972900390625,262.3199768066406,269.8900451660156,264.0478210449219,290.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.48548126220703,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067687988281,0.0,0.0,9.560395119478926e-05,292.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001006749735097,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,7.435861334670335e-05,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8386535644531,0.0,0.0,0.0001006756647257,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36572265625,0.0,0.0,0.0004775587294716,291.1068725585937,294.1499938964844,264.0972900390625,262.3199768066406,269.8900451660156,264.0478210449219,290.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.48548126220703,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,9.564928768668324e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001007227256195,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,7.43938799132593e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0001007234022836,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486022949219,0.0,0.0,0.000477785244584,291.10516357421875,294.1499938964844,264.1133728027344,262.3319702148437,269.78564453125,264.0646667480469,290.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.473363876342773,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,9.564928768668324e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001007227256195,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,7.43938799132593e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0001007234022836,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486022949219,0.0,0.0,0.000477785244584,291.10516357421875,294.1499938964844,264.1133728027344,262.3319702148437,269.78564453125,264.0646667480469,290.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.473363876342773,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,9.570043766871096e-05,292.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001007765968097,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759216308594,0.0,0.0,7.443365757353604e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,0.0001007772661978,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315734863281,0.0,0.0,0.0004780407762154,291.1033935546875,294.1499938964844,264.1292724609375,262.3439025878906,269.68341064453125,264.08135986328125,290.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.462331771850582,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,9.570043766871096e-05,292.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001007765968097,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759216308594,0.0,0.0,7.443365757353604e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,0.0001007772661978,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315734863281,0.0,0.0,0.0004780407762154,291.1033935546875,294.1499938964844,264.1292724609375,262.3439025878906,269.68341064453125,264.08135986328125,290.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.462331771850582,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629150390625,0.0,0.0,9.572860290063544e-05,292.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0001008062608889,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,7.445556548191234e-05,291.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126220703125,0.0,0.0,0.000100806930277,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231506347656,0.0,0.0,0.0004781814932357,291.1024780273437,294.1499938964844,264.1371765136719,262.349853515625,269.63311767578125,264.08966064453125,290.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204207979645162e-09,0.0010200042743235,-0.0205447264015674,0.0,0.0,0.0,-0.0088799931108951,60.0,-18.457321166992188,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.354248046875,0.0,0.0,9.575876902090386e-05,292.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001008380277198,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45721435546875,0.0,0.0,7.447903044521809e-05,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80743408203125,0.0,0.0,0.000100838689832,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3147277832031,0.0,0.0,0.0004783321928698,291.1015319824219,294.1499938964844,264.14501953125,262.35577392578125,269.5834045410156,264.0979309082031,290.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241763715943762e-09,0.0010203254641965,-0.0206430796533823,0.0,0.0,0.0,-0.0088986111804842,60.0,-18.452680587768555,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,9.582530765328556e-05,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001009081024676,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386901855469,0.0,0.0,7.453078433172777e-05,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7971496582031,0.0,0.0,0.0001009087645797,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980041503906,0.0,0.0,0.0004786645877175,291.099609375,294.1499938964844,264.1605834960937,262.3675842285156,269.4853820800781,264.1143798828125,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.44452857971192,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,9.582530765328556e-05,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001009081024676,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386901855469,0.0,0.0,7.453078433172777e-05,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7971496582031,0.0,0.0,0.0001009087645797,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980041503906,0.0,0.0,0.0004786645877175,291.099609375,294.1499938964844,264.1605834960937,262.3675842285156,269.4853820800781,264.1143798828125,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.44452857971192,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31988525390625,0.0,0.0,9.590160334482788e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001009884581435,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202880859375,0.0,0.0,7.459012704202905e-05,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.0001009891057037,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,0.0004790457605849,291.0975952148437,294.1499938964844,264.1759948730469,262.3793334960937,269.3892822265625,264.1307067871094,290.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.43815994262696,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31988525390625,0.0,0.0,9.590160334482788e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001009884581435,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202880859375,0.0,0.0,7.459012704202905e-05,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.0001009891057037,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,0.0004790457605849,291.0975952148437,294.1499938964844,264.1759948730469,262.3793334960937,269.3892822265625,264.1307067871094,290.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.43815994262696,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30291748046875,0.0,0.0,9.598884935257956e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001010803316603,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,7.465798262273893e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,0.0001010809719446,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.264892578125,0.0,0.0,0.000479481590446,291.09552001953125,294.1499938964844,264.1911926269531,262.3910217285156,269.2951354980469,264.1468811035156,290.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.433883666992188,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30291748046875,0.0,0.0,9.598884935257956e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001010803316603,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,7.465798262273893e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,0.0001010809719446,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.264892578125,0.0,0.0,0.000479481590446,291.09552001953125,294.1499938964844,264.1911926269531,262.3910217285156,269.2951354980469,264.1468811035156,290.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.433883666992188,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860412597656,0.0,0.0,9.608815889805555e-05,292.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.000101184916275,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838806152344,0.0,0.0,7.47352241887711e-05,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664794921875,0.0,0.0,0.0001011855492834,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485046386719,0.0,0.0,0.0004799776652362,291.0933532714844,294.1499938964844,264.2062072753906,262.4026794433594,269.2028503417969,264.1629333496094,290.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.431900024414062,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860412597656,0.0,0.0,9.608815889805555e-05,292.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.000101184916275,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838806152344,0.0,0.0,7.47352241887711e-05,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664794921875,0.0,0.0,0.0001011855492834,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485046386719,0.0,0.0,0.0004799776652362,291.0933532714844,294.1499938964844,264.2062072753906,262.4026794433594,269.2028503417969,264.1629333496094,290.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.431900024414062,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27764892578125,0.0,0.0,9.614267037250102e-05,292.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001012423235806,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748779296875,0.0,0.0,7.477762119378895e-05,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.0001012429565889,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,0.0004802500188816,291.0922546386719,294.1499938964844,264.213623046875,262.40850830078125,269.15740966796875,264.1709289550781,290.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719856836592044e-09,0.0010244133882224,-0.0218950677663087,0.0,0.0,0.0,-0.009135621599853,60.0,-18.431861877441406,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,9.620049240766092e-05,292.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001013032160699,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36590576171875,0.0,0.0,7.482259388780221e-05,291.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,0.0001013038418022,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23223876953125,0.0,0.0,0.000480538845295,291.09112548828125,294.1499938964844,264.22100830078125,262.414306640625,269.1124572753906,264.1788635253906,290.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873895575009e-09,0.0010250292252749,-0.0220836512744426,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.43244743347168,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2526550292969,0.0,0.0,9.632648288970812e-05,292.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.000101435893157,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,7.492058648495004e-05,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462463378906,0.0,0.0,0.0001014365116134,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.216064453125,0.0,0.0,0.0004811682156287,291.0888061523437,294.1499938964844,264.235595703125,262.4258728027344,269.0238037109375,264.19464111328125,290.5254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.43556022644043,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2526550292969,0.0,0.0,9.632648288970812e-05,292.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.000101435893157,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,7.492058648495004e-05,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462463378906,0.0,0.0,0.0001014365116134,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.216064453125,0.0,0.0,0.0004811682156287,291.0888061523437,294.1499938964844,264.235595703125,262.4258728027344,269.0238037109375,264.19464111328125,290.5254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.43556022644043,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,9.646641410654412e-05,292.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001015832531265,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33026123046875,0.0,0.0,7.502942025894299e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361755371094,0.0,0.0,0.0001015838715829,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,0.0004818672314286,291.0863952636719,294.1499938964844,264.25,262.4373779296875,268.9369201660156,264.21026611328125,290.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.441442489624023,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,9.646641410654412e-05,292.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001015832531265,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33026123046875,0.0,0.0,7.502942025894299e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361755371094,0.0,0.0,0.0001015838715829,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,0.0004818672314286,291.0863952636719,294.1499938964844,264.25,262.4373779296875,268.9369201660156,264.21026611328125,290.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.441442489624023,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196655273437,0.0,0.0,9.66162042459473e-05,292.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0001017410031636,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126220703125,0.0,0.0,7.51459228922613e-05,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261047363281,0.0,0.0,0.0001017416070681,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,0.0004826154909096,291.0838928222656,294.1499938964844,264.2631530761719,262.4479675292969,268.8517150878906,264.2256164550781,290.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.45004844665528,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196655273437,0.0,0.0,9.66162042459473e-05,292.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0001017410031636,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126220703125,0.0,0.0,7.51459228922613e-05,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261047363281,0.0,0.0,0.0001017416070681,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,0.0004826154909096,291.0838928222656,294.1499938964844,264.2631530761719,262.4479675292969,268.8517150878906,264.2256164550781,290.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.45004844665528,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,9.677113121142612e-05,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001019041519612,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,7.52664273022674e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160949707031,0.0,0.0,0.0001019047485897,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,0.0004833894199691,291.0813293457031,294.1499938964844,264.274169921875,262.456787109375,268.7681884765625,264.2400817871094,290.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.46123504638672,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,9.677113121142612e-05,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001019041519612,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,7.52664273022674e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160949707031,0.0,0.0,0.0001019047485897,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,0.0004833894199691,291.0813293457031,294.1499938964844,264.274169921875,262.456787109375,268.7681884765625,264.2400817871094,290.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.46123504638672,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,9.685036638984457e-05,292.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0001019875926431,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2863464355469,0.0,0.0,7.532805466325954e-05,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,0.0001019881892716,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16021728515625,0.0,0.0,0.0004837852320633,291.0800170898437,294.1499938964844,264.2789001464844,262.4605712890625,268.7270202636719,264.2468566894531,290.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.467750549316406,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,9.69306638580747e-05,292.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001020721538225,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27764892578125,0.0,0.0,7.539050420746207e-05,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060852050781,0.0,0.0,0.000102072743175,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523132324219,0.0,0.0,0.0004841863410547,291.07867431640625,294.1499938964844,264.2831115722656,262.46392822265625,268.6862487792969,264.25323486328125,290.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328061180189,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.474815368652344,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708984375,0.0,0.0,9.709413279779255e-05,292.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0001022442957037,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603454589844,0.0,0.0,7.551764429081231e-05,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0001022448850562,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,0.0004850029072258,291.075927734375,294.1499938964844,264.2901916503906,262.46954345703125,268.60577392578125,264.2648620605469,290.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.490478515625,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708984375,0.0,0.0,9.709413279779255e-05,292.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0001022442957037,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603454589844,0.0,0.0,7.551764429081231e-05,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0001022448850562,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,0.0004850029072258,291.075927734375,294.1499938964844,264.2901916503906,262.46954345703125,268.60577392578125,264.2648620605469,290.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.490478515625,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15484619140625,0.0,0.0,9.72608249867335e-05,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.000102419842733,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431030273437,0.0,0.0,7.564730185549706e-05,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861572265625,0.0,0.0,0.0001024204175337,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,0.0004858356260228,291.0731201171875,294.1499938964844,264.2955322265625,262.47369384765625,268.5267333984375,264.2747802734375,290.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.508102416992188,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15484619140625,0.0,0.0,9.72608249867335e-05,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.000102419842733,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431030273437,0.0,0.0,7.564730185549706e-05,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861572265625,0.0,0.0,0.0001024204175337,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,0.0004858356260228,291.0731201171875,294.1499938964844,264.2955322265625,262.47369384765625,268.5267333984375,264.2747802734375,290.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.508102416992188,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13885498046875,0.0,0.0,9.742994734551758e-05,292.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0001025979363475,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259826660156,0.0,0.0,7.577883661724627e-05,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,0.0001025985111482,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,0.0004866804229095,291.0701904296875,294.1499938964844,264.2992248535156,262.4765319824219,268.4491271972656,264.28289794921875,290.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.52743148803711,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13885498046875,0.0,0.0,9.742994734551758e-05,292.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0001025979363475,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259826660156,0.0,0.0,7.577883661724627e-05,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,0.0001025985111482,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,0.0004866804229095,291.0701904296875,294.1499938964844,264.2992248535156,262.4765319824219,268.4491271972656,264.28289794921875,290.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.52743148803711,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229553222656,0.0,0.0,9.760060493135823e-05,292.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001027776525006,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089538574219,0.0,0.0,7.591157191200182e-05,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.666259765625,0.0,0.0,0.0001027782200253,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899658203125,0.0,0.0,0.0004875329323112,291.06719970703125,294.1499938964844,264.3014221191406,262.4781799316406,268.3728332519531,264.28924560546875,290.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.548208236694336,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
