time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229553222656,0.0,0.0,9.760060493135823e-05,292.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001027776525006,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089538574219,0.0,0.0,7.591157191200182e-05,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.666259765625,0.0,0.0,0.0001027782200253,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899658203125,0.0,0.0,0.0004875329323112,291.06719970703125,294.1499938964844,264.3014221191406,262.4781799316406,268.3728332519531,264.28924560546875,290.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.548208236694336,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150207519531,0.0,0.0,9.768621384864672e-05,292.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0001028678088914,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20050048828125,0.0,0.0,7.597816147608683e-05,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,0.0001028683764161,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0822448730469,0.0,0.0,0.0004879606130998,291.065673828125,294.1499938964844,264.302001953125,262.47857666015625,268.335205078125,264.2917785644531,290.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.55907249450684,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1071472167969,0.0,0.0,9.777184459380804e-05,292.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0001029579798341,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,7.604475831612945e-05,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563415527344,0.0,0.0,0.0001029585400829,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745544433594,0.0,0.0,0.000488388352096,291.0641174316406,294.1499938964844,264.30224609375,262.47869873046875,268.2978820800781,264.2938842773437,290.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.570188522338867,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,9.794259676709773e-05,292.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001031377978506,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752014160156,0.0,0.0,7.617756637046114e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,0.0001031383580993,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592346191406,0.0,0.0,0.0004892413271591,291.0609130859375,294.1499938964844,264.3018798828125,262.4782409667969,268.22418212890625,264.29693603515625,290.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.5930404663086,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,9.794259676709773e-05,292.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001031377978506,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752014160156,0.0,0.0,7.617756637046114e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,0.0001031383580993,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592346191406,0.0,0.0,0.0004892413271591,291.0609130859375,294.1499938964844,264.3018798828125,262.4782409667969,268.22418212890625,264.29693603515625,290.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.5930404663086,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07574462890625,0.0,0.0,9.811163909034804e-05,292.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001033158187055,291.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,7.630904292454943e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0001033163644024,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04400634765625,0.0,0.0,0.0004900857456959,291.0576477050781,294.1499938964844,264.3004150390625,262.4768981933594,268.1518249511719,264.2983703613281,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453965514898,1.1172518021851374e-08,0.0010453853756189,-0.0283161681145429,0.0,0.0,0.0,-0.0103515079244971,60.0,-18.616531372070312,-0.0,-7.451129135915836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07574462890625,0.0,0.0,9.811163909034804e-05,292.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001033158187055,291.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,7.630904292454943e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0001033163644024,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04400634765625,0.0,0.0,0.0004900857456959,291.0576477050781,294.1499938964844,264.3004150390625,262.4768981933594,268.1518249511719,264.2983703613281,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453965514898,1.1172518021851374e-08,0.0010453853756189,-0.0283161681145429,0.0,0.0,0.0,-0.0103515079244971,60.0,-18.616531372070312,-0.0,-7.451129135915836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601501464844,0.0,0.0,9.827806206885724e-05,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001034910674206,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,7.643848221050575e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266784667969,0.0,0.0,0.0001034916131175,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0004909170675091,291.0542907714844,294.1499938964844,264.2980041503906,262.47479248046875,268.0804748535156,264.2986755371094,290.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982685861516e-08,0.0010471580317243,-0.028858758509159,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.640270233154297,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601501464844,0.0,0.0,9.827806206885724e-05,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001034910674206,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,7.643848221050575e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266784667969,0.0,0.0,0.0001034916131175,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0004909170675091,291.0542907714844,294.1499938964844,264.2980041503906,262.47479248046875,268.0804748535156,264.2986755371094,290.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982685861516e-08,0.0010471580317243,-0.028858758509159,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.640270233154297,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,9.84402431640774e-05,292.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001036618559737,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,7.656461821170524e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,0.0001036623943946,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137023925781,0.0,0.0,0.0004917272017337,291.05084228515625,294.1499938964844,264.2947692871094,262.4720153808594,268.0102844238281,264.2977294921875,290.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.158185458649541e-08,0.0010488855186849,-0.0293875019997358,0.0,0.0,0.0,-0.0105544328689575,60.0,-18.66399002075196,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,9.84402431640774e-05,292.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001036618559737,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,7.656461821170524e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,0.0001036623943946,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137023925781,0.0,0.0,0.0004917272017337,291.05084228515625,294.1499938964844,264.2947692871094,262.4720153808594,268.0102844238281,264.2977294921875,290.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.158185458649541e-08,0.0010488855186849,-0.0293875019997358,0.0,0.0,0.0,-0.0105544328689575,60.0,-18.66399002075196,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368957519531,0.0,0.0,9.851935465121642e-05,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001037451729644,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,7.6626158261206e-05,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61187744140625,0.0,0.0,0.0001037457041093,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,0.0004921224317513,291.0491027832031,294.1499938964844,264.2928771972656,262.4704284667969,267.9756164550781,264.2968444824219,290.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454261988401,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.67572593688965,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,9.85969163593836e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0001038268455886,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10870361328125,0.0,0.0,7.668647594982758e-05,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60693359375,0.0,0.0,0.0001038273767335,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986877441406,0.0,0.0,0.0004925098619423,291.0473022460937,294.1499938964844,264.2908630371094,262.4687194824219,267.94122314453125,264.2956848144531,290.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.68732070922852,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,9.874663373921068e-05,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0001039845155901,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,7.680292765144259e-05,291.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,0.000103985039459,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,0.0004932577721774,291.043701171875,294.1499938964844,264.286376953125,262.4649658203125,267.8732604980469,264.2927551269531,290.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963526169722629e-08,0.001052149105817,-0.0303863398730754,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.70991325378418,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,9.874663373921068e-05,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0001039845155901,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,7.680292765144259e-05,291.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,0.000103985039459,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,0.0004932577721774,291.043701171875,294.1499938964844,264.286376953125,262.4649658203125,267.8732604980469,264.2927551269531,290.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963526169722629e-08,0.001052149105817,-0.0303863398730754,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.70991325378418,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,9.888790373224764e-05,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001041332870954,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.0,0.0,7.691280916333199e-05,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872497558594,0.0,0.0,0.0001041338036884,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,0.0004939634818583,291.0399780273437,294.1499938964844,264.2815246582031,262.4609069824219,267.8063659667969,264.2890319824219,290.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139504512731492e-08,0.001053653890267,-0.0308468472212553,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.73137855529785,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,9.888790373224764e-05,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001041332870954,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.0,0.0,7.691280916333199e-05,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872497558594,0.0,0.0,0.0001041338036884,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,0.0004939634818583,291.0399780273437,294.1499938964844,264.2815246582031,262.4609069824219,267.8063659667969,264.2890319824219,290.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139504512731492e-08,0.001053653890267,-0.0308468472212553,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.73137855529785,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832763671875,0.0,0.0,9.901922021526845e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001042715666699,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597229003906,0.0,0.0,7.701493450440466e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,0.0001042720832629,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,0.0004946194239892,291.0361633300781,294.1499938964844,264.2763671875,262.4566345214844,267.7405700683594,264.28472900390625,290.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303073226860306e-08,0.0010550525039434,-0.0312748625874519,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.751338958740234,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832763671875,0.0,0.0,9.901922021526845e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001042715666699,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597229003906,0.0,0.0,7.701493450440466e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,0.0001042720832629,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,0.0004946194239892,291.0361633300781,294.1499938964844,264.2763671875,262.4566345214844,267.7405700683594,264.28472900390625,290.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303073226860306e-08,0.0010550525039434,-0.0312748625874519,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.751338958740234,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,9.913901885738596e-05,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001043977317749,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435791015625,0.0,0.0,7.710811769356951e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56756591796875,0.0,0.0,0.000104398233816,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,0.000495217856951,291.0322570800781,294.1499938964844,264.27105712890625,262.4522705078125,267.67584228515625,264.2799987792969,290.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452298747689385e-08,0.0010563285322859,-0.0316653288900852,0.0,0.0,0.0,-0.0109859490767121,60.0,-18.769405364990234,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,9.913901885738596e-05,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001043977317749,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435791015625,0.0,0.0,7.710811769356951e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56756591796875,0.0,0.0,0.000104398233816,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,0.000495217856951,291.0322570800781,294.1499938964844,264.27105712890625,262.4522705078125,267.67584228515625,264.2799987792969,290.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452298747689385e-08,0.0010563285322859,-0.0316653288900852,0.0,0.0,0.0,-0.0109859490767121,60.0,-18.769405364990234,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605712890625,0.0,0.0,9.919395961333066e-05,292.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0001044555901899,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355224609375,0.0,0.0,7.715084939263761e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,0.0001044560922309,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93182373046875,0.0,0.0,0.0004954923642799,291.0302734375,294.1499938964844,264.26837158203125,262.4500732421875,267.6438903808594,264.2774963378906,290.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569262085482,1.2520736447640957e-08,0.0010569136356934,-0.0318444035947322,0.0,0.0,0.0,-0.0110198762267827,60.0,-18.77756118774414,-0.0,-7.616389297027126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530639648437,0.0,0.0,9.92457426036708e-05,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001045101162162,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274963378906,0.0,0.0,7.719112181803212e-05,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,0.0001045106182573,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92449951171875,0.0,0.0,0.0004957509809173,291.0282897949219,294.1499938964844,264.2657165527344,262.4479064941406,267.6121826171875,264.27496337890625,290.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057477784343,1.2585230635409062e-08,0.0010574652114883,-0.032013151794672,0.0,0.0,0.0,-0.0110518485307693,60.0,-18.78514289855957,-0.0,-7.624340270240283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93804931640625,0.0,0.0,9.933816181728616e-05,292.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0001046074467012,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115051269531,0.0,0.0,7.726300827926025e-05,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54791259765625,0.0,0.0,0.0001046079414663,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90985107421875,0.0,0.0,0.0004962126840837,291.0242004394531,294.1499938964844,264.2605285644531,262.4436950683594,267.549560546875,264.2698059082031,290.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700345664029557e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.0111089162528514,60.0,-18.79834175109864,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93804931640625,0.0,0.0,9.933816181728616e-05,292.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0001046074467012,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115051269531,0.0,0.0,7.726300827926025e-05,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54791259765625,0.0,0.0,0.0001046079414663,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90985107421875,0.0,0.0,0.0004962126840837,291.0242004394531,294.1499938964844,264.2605285644531,262.4436950683594,267.549560546875,264.2698059082031,290.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700345664029557e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.0111089162528514,60.0,-18.79834175109864,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.923095703125,0.0,0.0,9.941473399521784e-05,292.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001046880861395,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99560546875,0.0,0.0,7.732256199233234e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381164550781,0.0,0.0,0.0001046885736286,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0004965952248312,291.02001953125,294.1499938964844,264.255615234375,262.439697265625,267.48797607421875,264.2646789550781,290.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795707604595918e-08,0.0010592649923637,-0.032563854008913,0.0,0.0,0.0,-0.0111561911180615,60.0,-18.8084716796875,-0.0,-7.650317002116935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.923095703125,0.0,0.0,9.941473399521784e-05,292.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001046880861395,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99560546875,0.0,0.0,7.732256199233234e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381164550781,0.0,0.0,0.0001046885736286,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0004965952248312,291.02001953125,294.1499938964844,264.255615234375,262.439697265625,267.48797607421875,264.2646789550781,290.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795707604595918e-08,0.0010592649923637,-0.032563854008913,0.0,0.0,0.0,-0.0111561911180615,60.0,-18.8084716796875,-0.0,-7.650317002116935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,9.947413491318002e-05,292.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.000104750644823,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97979736328125,0.0,0.0,7.73687643231824e-05,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,0.0001047511250362,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807983398437,0.0,0.0,0.0004968919674865,291.0157775878906,294.1499938964844,264.2510681152344,262.4360656738281,267.4274597167969,264.2597045898437,290.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599103989079,1.2869684873351162e-08,0.0010598975932225,-0.0327574014663696,0.0,0.0,0.0,-0.0111928647384047,60.0,-18.815231323242188,-0.0,-7.659457423869753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,9.947413491318002e-05,292.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.000104750644823,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97979736328125,0.0,0.0,7.73687643231824e-05,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,0.0001047511250362,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807983398437,0.0,0.0,0.0004968919674865,291.0157775878906,294.1499938964844,264.2510681152344,262.4360656738281,267.4274597167969,264.2597045898437,290.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599103989079,1.2869684873351162e-08,0.0010598975932225,-0.0327574014663696,0.0,0.0,0.0,-0.0111928647384047,60.0,-18.815231323242188,-0.0,-7.659457423869753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,9.95159789454192e-05,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001047947152983,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96405029296875,0.0,0.0,7.740130968159065e-05,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,0.0001047951882355,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,0.0004971009911969,291.01141357421875,294.1499938964844,264.2470397949219,262.432861328125,267.3678894042969,264.2550048828125,290.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603560367599,1.2921781866737092e-08,0.0010603431146591,-0.0328937023878097,0.0,0.0,0.0,-0.0112186921760439,60.0,-18.81862449645996,-0.0,-7.665897783226684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,9.95159789454192e-05,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001047947152983,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96405029296875,0.0,0.0,7.740130968159065e-05,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,0.0001047951882355,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,0.0004971009911969,291.01141357421875,294.1499938964844,264.2470397949219,262.432861328125,267.3678894042969,264.2550048828125,290.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603560367599,1.2921781866737092e-08,0.0010603431146591,-0.0328937023878097,0.0,0.0,0.0,-0.0112186921760439,60.0,-18.81862449645996,-0.0,-7.665897783226684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,9.953021071851254e-05,292.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.000104809703771,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95623779296875,0.0,0.0,7.741237641312182e-05,291.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136108398437,0.0,0.0,0.0001048101767082,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,0.0004971721209585,291.0092163085937,294.1499938964844,264.2452697753906,262.4314880371094,267.3385009765625,264.2528381347656,290.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605074930936,1.2939495697139593e-08,0.0010604945709928,-0.0329400487244129,0.0,0.0,0.0,-0.0112274736166,60.0,-18.818735122680664,-0.0,-7.668087675938295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87872314453125,0.0,0.0,9.953961853170767e-05,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001048196063493,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94842529296875,0.0,0.0,7.741969602648169e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,0.0001048200792865,292.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0004972190945409,291.0069885253906,294.1499938964844,264.2436828613281,262.4302673339844,267.3094177246094,264.25079345703125,290.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606076102703,1.2951190342391785e-08,0.0010605945717543,-0.0329706445336341,0.0,0.0,0.0,-0.0112332720309495,60.0,-18.81786155700684,-0.0,-7.669534340948303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,9.954398410627618e-05,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001048242120305,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,7.74230866227299e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,0.0001048246704158,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83770751953125,0.0,0.0,0.0004972409224137,291.0024719238281,294.1499938964844,264.2411193847656,262.4283447265625,267.2518920898437,264.2471008300781,290.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606537107378,1.2956589579005142e-08,0.0010606407886371,-0.0329847671091556,0.0,0.0,0.0,-0.0112359477207064,60.0,-18.813373565673828,-0.0,-7.670202251119917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,9.954398410627618e-05,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001048242120305,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,7.74230866227299e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,0.0001048246704158,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83770751953125,0.0,0.0,0.0004972409224137,291.0024719238281,294.1499938964844,264.2411193847656,262.4283447265625,267.2518920898437,264.2471008300781,290.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606537107378,1.2956589579005142e-08,0.0010606407886371,-0.0329847671091556,0.0,0.0,0.0,-0.0112359477207064,60.0,-18.813373565673828,-0.0,-7.670202251119917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495178222656,0.0,0.0,9.952878463082016e-05,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001048082121997,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,7.741126319160685e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891967773437,0.0,0.0,0.000104808670585,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,0.0004971650196239,290.99786376953125,294.1499938964844,264.239501953125,262.4272155761719,267.1955261230469,264.24420166015625,290.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604915441945,1.2937611870711407e-08,0.0010604786220937,-0.032935120165348,0.0,0.0,0.0,-0.0112265404313802,60.0,-18.80419921875,-0.0,-7.667855328463703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495178222656,0.0,0.0,9.952878463082016e-05,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001048082121997,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,7.741126319160685e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891967773437,0.0,0.0,0.000104808670585,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,0.0004971650196239,290.99786376953125,294.1499938964844,264.239501953125,262.4272155761719,267.1955261230469,264.24420166015625,290.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604915441945,1.2937611870711407e-08,0.0010604786220937,-0.032935120165348,0.0,0.0,0.0,-0.0112265404313802,60.0,-18.80419921875,-0.0,-7.667855328463703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,9.949290688382462e-05,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0001047704427037,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,7.738336717011407e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,0.0001047708938131,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,0.0004969858564436,290.9931945800781,294.1499938964844,264.2389221191406,262.4269714355469,267.1402282714844,264.2421264648437,290.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601090034469,1.2892876988246373e-08,0.0010600961977615,-0.0328180789947509,0.0,0.0,0.0,-0.0112043637782335,60.0,-18.79065704345703,-0.0,-7.66232375326581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,9.949290688382462e-05,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0001047704427037,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,7.738336717011407e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,0.0001047708938131,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,0.0004969858564436,290.9931945800781,294.1499938964844,264.2389221191406,262.4269714355469,267.1402282714844,264.2421264648437,290.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601090034469,1.2892876988246373e-08,0.0010600961977615,-0.0328180789947509,0.0,0.0,0.0,-0.0112043637782335,60.0,-18.79065704345703,-0.0,-7.66232375326581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
