time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82061767578125,0.0,0.0,9.943598706740886e-05,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001047105033649,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,7.733909296803176e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0001047109471983,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,0.00049670151202,290.9884338378906,294.1499938964844,264.23956298828125,262.4277648925781,267.08599853515625,264.2409973144531,290.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595022467896,1.2821910644333911e-08,0.0010594894411042,-0.0326324068009853,0.0,0.0,0.0,-0.0111691839993,60.0,-18.77241325378418,-0.0,-7.653553524278325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82061767578125,0.0,0.0,9.943598706740886e-05,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001047105033649,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,7.733909296803176e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0001047109471983,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,0.00049670151202,290.9884338378906,294.1499938964844,264.23956298828125,262.4277648925781,267.08599853515625,264.2409973144531,290.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595022467896,1.2821910644333911e-08,0.0010594894411042,-0.0326324068009853,0.0,0.0,0.0,-0.0111691839993,60.0,-18.77241325378418,-0.0,-7.653553524278325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,9.940063318936154e-05,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001046732722898,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87908935546875,0.0,0.0,7.731158984825015e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,0.0001046737161232,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,0.0004965249681845,290.98602294921875,294.1499938964844,264.2403564453125,262.4285888671875,267.0592346191406,264.2408142089844,290.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591254103928,1.277784100750523e-08,0.0010591126047074,-0.0325171053409576,0.0,0.0,0.0,-0.011147336103022,60.0,-18.76165771484375,-0.0,-7.648110056379664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,9.93586945696734e-05,292.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.000104629114503,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,7.727897173026577e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,0.0001046295510604,291.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,0.0004963154788129,290.98358154296875,294.1499938964844,264.24151611328125,262.4296875,267.0328063964844,264.240966796875,290.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058678375557,1.272556549025694e-08,0.0010586656862869,-0.0323803350329399,0.0,0.0,0.0,-0.0111214220523834,60.0,-18.74944305419922,-0.0,-7.641654775625285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,9.926077473210172e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001045260069076,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,7.720281428191811e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0001045264361891,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.767333984375,0.0,0.0,0.0004958263598382,290.9786682128906,294.1499938964844,264.2449645996094,262.432861328125,266.980712890625,264.2420959472656,290.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576348286122,1.2603523558141204e-08,0.0010576222557574,-0.0320610143244266,0.0,0.0,0.0,-0.0110609205439686,60.0,-18.721580505371094,-0.0,-7.62659624342632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,9.926077473210172e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001045260069076,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,7.720281428191811e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0001045264361891,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.767333984375,0.0,0.0,0.0004958263598382,290.9786682128906,294.1499938964844,264.2449645996094,262.432861328125,266.980712890625,264.2420959472656,290.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576348286122,1.2603523558141204e-08,0.0010576222557574,-0.0320610143244266,0.0,0.0,0.0,-0.0110609205439686,60.0,-18.721580505371094,-0.0,-7.62659624342632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,9.9143959232606e-05,292.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001044029995682,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,7.71119593991898e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,0.0001044034215738,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,0.0004952428862452,290.9736633300781,294.1499938964844,264.25,262.4373779296875,266.9296264648437,264.2445068359375,290.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563898831605,1.2457937792476061e-08,0.0010563774267211,-0.0316800847649574,0.0,0.0,0.0,-0.0109887486323714,60.0,-18.68909072875977,-0.0,-7.6086514866347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,9.9143959232606e-05,292.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001044029995682,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,7.71119593991898e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,0.0001044034215738,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,0.0004952428862452,290.9736633300781,294.1499938964844,264.25,262.4373779296875,266.9296264648437,264.2445068359375,290.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563898831605,1.2457937792476061e-08,0.0010563774267211,-0.0316800847649574,0.0,0.0,0.0,-0.0109887486323714,60.0,-18.68909072875977,-0.0,-7.6086514866347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,9.9021774076391e-05,292.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0001042743388097,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,7.701692811679095e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,0.0001042747608153,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,0.0004946325789205,290.9685974121094,294.1499938964844,264.2574462890625,262.44403076171875,266.8798217773437,264.2486877441406,290.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550876613706,1.2305662266953732e-08,0.0010550753213465,-0.0312816351652145,0.0,0.0,0.0,-0.0109132584184408,60.0,-18.652442932128903,-0.0,-7.589904527094404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,9.9021774076391e-05,292.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0001042743388097,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,7.701692811679095e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,0.0001042747608153,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,0.0004946325789205,290.9685974121094,294.1499938964844,264.2574462890625,262.44403076171875,266.8798217773437,264.2486877441406,290.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550876613706,1.2305662266953732e-08,0.0010550753213465,-0.0312816351652145,0.0,0.0,0.0,-0.0109132584184408,60.0,-18.652442932128903,-0.0,-7.589904527094404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,9.89073741948232e-05,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0001041538707795,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,7.69279504311271e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212341308594,0.0,0.0,0.0001041542855091,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0004940611543133,290.96343994140625,294.1499938964844,264.26788330078125,262.45330810546875,266.8310546875,264.2547607421875,290.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163085649774532e-08,0.0010538562200963,-0.0309085510671138,0.0,0.0,0.0,-0.0108425775542855,60.0,-18.61432838439941,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,9.89073741948232e-05,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0001041538707795,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,7.69279504311271e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212341308594,0.0,0.0,0.0001041542855091,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0004940611543133,290.96343994140625,294.1499938964844,264.26788330078125,262.45330810546875,266.8310546875,264.2547607421875,290.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163085649774532e-08,0.0010538562200963,-0.0309085510671138,0.0,0.0,0.0,-0.0108425775542855,60.0,-18.61432838439941,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427673339844,0.0,0.0,9.8854121461045e-05,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001040977949742,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042297363281,0.0,0.0,7.688652840442955e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,0.0001040982097038,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.000493795145303,290.9608459472656,294.1499938964844,264.274169921875,262.4588928222656,266.8072204589844,264.2588195800781,290.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533008025959,1.2096715629184018e-08,0.0010532886954024,-0.0307348761707544,0.0,0.0,0.0,-0.0108096748590469,60.0,-18.59501266479492,-0.0,-7.564219117739412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357788085937,0.0,0.0,9.880263678496704e-05,292.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.000104043581814,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,7.684648153372109e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,0.0001040439892676,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.000493537983857,290.9582214355469,294.1499938964844,264.2810974121094,262.4650573730469,266.7835693359375,264.2633361816406,290.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032548291074365e-08,0.0010527400299906,-0.0305669624358415,0.0,0.0,0.0,-0.0107778646051883,60.0,-18.575645446777344,-0.0,-7.55633990934257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.721923828125,0.0,0.0,9.870903159026057e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0001039450144162,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,7.677367830183357e-05,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.0001039454218698,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,0.0004930704017169,290.9529113769531,294.1499938964844,264.2968139648437,262.47906494140625,266.7373046875,264.2743225097656,290.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517543414607,1.1915885167468332e-08,0.0010517424670979,-0.0302616655826568,0.0,0.0,0.0,-0.0107200294733047,60.0,-18.536998748779297,-0.0,-7.54202460484521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.721923828125,0.0,0.0,9.870903159026057e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0001039450144162,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,7.677367830183357e-05,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.0001039454218698,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,0.0004930704017169,290.9529113769531,294.1499938964844,264.2968139648437,262.47906494140625,266.7373046875,264.2743225097656,290.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517543414607,1.1915885167468332e-08,0.0010517424670979,-0.0302616655826568,0.0,0.0,0.0,-0.0107200294733047,60.0,-18.536998748779297,-0.0,-7.54202460484521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,9.86274826573208e-05,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001038591508404,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,7.671025377931073e-05,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,0.0001038595437421,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.685302734375,0.0,0.0,0.0004926630645059,290.94757080078125,294.1499938964844,264.3148803710937,262.4951171875,266.6921081542969,264.2874450683594,290.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508850682526,1.1814242917296273e-08,0.0010508733103051,-0.0299956742674112,0.0,0.0,0.0,-0.0106696411967277,60.0,-18.49874687194824,-0.0,-7.529563816888185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,9.86274826573208e-05,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001038591508404,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,7.671025377931073e-05,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,0.0001038595437421,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.685302734375,0.0,0.0,0.0004926630645059,290.94757080078125,294.1499938964844,264.3148803710937,262.4951171875,266.6921081542969,264.2874450683594,290.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508850682526,1.1814242917296273e-08,0.0010508733103051,-0.0299956742674112,0.0,0.0,0.0,-0.0106696411967277,60.0,-18.49874687194824,-0.0,-7.529563816888185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,9.85598671832122e-05,292.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0001037879483192,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530822753906,0.0,0.0,7.665766315767542e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826904296875,0.0,0.0,0.0001037883412209,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718444824219,0.0,0.0,0.0004923253436572,290.9421081542969,294.1499938964844,264.3349914550781,262.5130310058594,266.648193359375,264.3029479980469,290.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729965443407764e-08,0.0010501525830477,-0.0297751184552907,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.461462020874023,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,9.85598671832122e-05,292.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0001037879483192,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530822753906,0.0,0.0,7.665766315767542e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826904296875,0.0,0.0,0.0001037883412209,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718444824219,0.0,0.0,0.0004923253436572,290.9421081542969,294.1499938964844,264.3349914550781,262.5130310058594,266.648193359375,264.3029479980469,290.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729965443407764e-08,0.0010501525830477,-0.0297751184552907,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.461462020874023,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,9.850791684584692e-05,292.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0001037332549458,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,7.661726704100147e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.0001037336405715,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,0.0004920659121125,290.93658447265625,294.1499938964844,264.3569641113281,262.5325622558594,266.6054992675781,264.3206481933594,290.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.425535202026367,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,9.850791684584692e-05,292.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0001037332549458,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,7.661726704100147e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.0001037336405715,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,0.0004920659121125,290.93658447265625,294.1499938964844,264.3569641113281,262.5325622558594,266.6054992675781,264.3206481933594,290.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.425535202026367,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,9.848829358816148e-05,292.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0001037125839502,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314453125,0.0,0.0,7.66019948059693e-05,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,0.000103712969576,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,0.0004919678322039,290.9338073730469,294.1499938964844,264.3685607910156,262.5429077148437,266.58465576171875,264.33026123046875,290.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.164073548665101e-08,0.0010493895970284,-0.0295415986329317,0.0,0.0,0.0,-0.0105836261063814,60.0,-18.40823745727539,-0.0,-7.508316457460752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,9.84727157629095e-05,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0001036961912177,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242736816406,0.0,0.0,7.658988033654168e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,0.0001036965695675,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,0.0004918900667689,290.9309997558594,294.1499938964844,264.38055419921875,262.5535583496094,266.5640869140625,264.3403625488281,290.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621314577325847e-08,0.0010492234723642,-0.0294907726347446,0.0,0.0,0.0,-0.010573998093605,60.0,-18.39141273498535,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,9.845435852184892e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001036768662743,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,7.657560490770265e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,0.0001036772373481,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318664550781,0.0,0.0,0.000491798389703,290.9253234863281,294.1499938964844,264.4055480957031,262.5757751464844,266.5238647460937,264.36181640625,289.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.359275817871094,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,9.845435852184892e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001036768662743,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,7.657560490770265e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,0.0001036772373481,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318664550781,0.0,0.0,0.000491798389703,290.9253234863281,294.1499938964844,264.4055480957031,262.5757751464844,266.5238647460937,264.36181640625,289.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.359275817871094,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399841308594,0.0,0.0,9.845304157352076e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0001036754765664,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.657457899767905e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34423828125,0.0,0.0,0.0001036758476402,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186218261719,0.0,0.0,0.0004917918122373,290.9195861816406,294.1499938964844,264.43170166015625,262.5990600585937,266.4848327636719,264.3848876953125,289.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596737792274324e-08,0.001049013226293,-0.0294264536350965,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.32941055297852,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399841308594,0.0,0.0,9.845304157352076e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0001036754765664,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.657457899767905e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34423828125,0.0,0.0,0.0001036758476402,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186218261719,0.0,0.0,0.0004917918122373,290.9195861816406,294.1499938964844,264.43170166015625,262.5990600585937,266.4848327636719,264.3848876953125,289.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596737792274324e-08,0.001049013226293,-0.0294264536350965,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.32941055297852,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,9.84671278274618e-05,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0001036903195199,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814880371094,0.0,0.0,7.658553658984601e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.0001036906833178,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054077148437,0.0,0.0,0.000491862243507,290.91375732421875,294.1499938964844,264.45880126953125,262.6231384277344,266.447021484375,264.4093933105469,289.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614258887959753e-08,0.0010491630528122,-0.0294723063707351,0.0,0.0,0.0,-0.0105704991146922,60.0,-18.301820755004883,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,9.84671278274618e-05,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0001036903195199,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814880371094,0.0,0.0,7.658553658984601e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.0001036906833178,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054077148437,0.0,0.0,0.000491862243507,290.91375732421875,294.1499938964844,264.45880126953125,262.6231384277344,266.447021484375,264.4093933105469,289.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614258887959753e-08,0.0010491630528122,-0.0294723063707351,0.0,0.0,0.0,-0.0105704991146922,60.0,-18.301820755004883,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61309814453125,0.0,0.0,9.849354682955892e-05,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0001037181427818,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,7.660608389414847e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0001037185065797,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0004919942002743,290.9078674316406,294.1499938964844,264.4866027832031,262.6478881835937,266.410400390625,264.4351501464844,289.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647148134841244e-08,0.0010494441958144,-0.0295583810657262,0.0,0.0,0.0,-0.010586803779006,60.0,-18.27623748779297,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61309814453125,0.0,0.0,9.849354682955892e-05,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0001037181427818,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,7.660608389414847e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0001037185065797,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0004919942002743,290.9078674316406,294.1499938964844,264.4866027832031,262.6478881835937,266.410400390625,264.4351501464844,289.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647148134841244e-08,0.0010494441958144,-0.0295583810657262,0.0,0.0,0.0,-0.010586803779006,60.0,-18.27623748779297,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,9.850988135440276e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001037353431456,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602783203125,0.0,0.0,7.661878771614283e-05,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,0.0001037357069435,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,0.0004920758074149,290.9048767089844,294.1499938964844,264.5007019042969,262.6604309082031,266.3925476074219,264.4483947753906,289.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.16674838679387e-08,0.0010496181203052,-0.0296116005629301,0.0,0.0,0.0,-0.0105968853458762,60.0,-18.264049530029297,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,9.852719813352452e-05,291.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001037535766954,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,7.663225551368669e-05,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0001037539332173,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,0.000492162303999,290.9018859863281,294.1499938964844,264.5149230957031,262.67303466796875,266.375,264.4618835449219,289.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.25209617614746,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,9.856306132860482e-05,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0001037913461914,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,7.666015153517947e-05,290.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,0.0001037917027133,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660705566406,0.0,0.0,0.0004923414671793,290.8958435058594,294.1499938964844,264.54345703125,262.69842529296875,266.3407287597656,264.4893798828125,289.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.228530883789062,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,9.856306132860482e-05,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0001037913461914,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,7.666015153517947e-05,290.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,0.0001037917027133,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660705566406,0.0,0.0,0.0004923414671793,290.8958435058594,294.1499938964844,264.54345703125,262.69842529296875,266.3407287597656,264.4893798828125,289.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.228530883789062,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.860023419605568e-05,291.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0001038304981193,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,7.668906619073823e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0001038308400893,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0004925271496176,290.88970947265625,294.1499938964844,264.5720520019531,262.7238464355469,266.3075866699219,264.51739501953125,289.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.20521354675293,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.860023419605568e-05,291.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0001038304981193,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,7.668906619073823e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0001038308400893,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0004925271496176,290.88970947265625,294.1499938964844,264.5720520019531,262.7238464355469,266.3075866699219,264.51739501953125,289.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.20521354675293,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55975341796875,0.0,0.0,9.863844024948776e-05,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0001038707341649,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,7.671878120163456e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.286376953125,0.0,0.0,0.0001038710761349,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0004927180707454,290.8835144042969,294.1499938964844,264.6004638671875,262.74908447265625,266.2756042480469,264.5456848144531,289.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.182167053222656,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
