time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55975341796875,0.0,0.0,9.863844024948776e-05,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0001038707341649,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,7.671878120163456e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.286376953125,0.0,0.0,0.0001038710761349,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0004927180707454,290.8835144042969,294.1499938964844,264.6004638671875,262.74908447265625,266.2756042480469,264.5456848144531,289.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.182167053222656,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,9.867742483038457e-05,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001039117923937,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,7.674910011701286e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767028808594,0.0,0.0,0.0001039121270878,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270080566406,0.0,0.0,0.0004929127753712,290.8772277832031,294.1499938964844,264.62841796875,262.77392578125,266.24468994140625,264.57403564453125,289.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051413710229,1.1876102767871544e-08,0.0010514018358662,-0.030157558619976,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.15949058532715,-0.0,-7.537146018421481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,9.867742483038457e-05,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001039117923937,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,7.674910011701286e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767028808594,0.0,0.0,0.0001039121270878,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270080566406,0.0,0.0,0.0004929127753712,290.8772277832031,294.1499938964844,264.62841796875,262.77392578125,266.24468994140625,264.57403564453125,289.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051413710229,1.1876102767871544e-08,0.0010514018358662,-0.030157558619976,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.15949058532715,-0.0,-7.537146018421481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,9.869713539956138e-05,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,0.0001039325507008,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,7.676443783566356e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,0.0001039328926708,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,0.0004930112627334,290.8740539550781,294.1499938964844,264.6421813964844,262.7861328125,266.2297058105469,264.588134765625,289.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900652019392057e-08,0.0010516118491068,-0.0302218031138181,0.0,0.0,0.0,-0.0107124764472246,60.0,-18.148344039916992,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,9.871694055618718e-05,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001039534108713,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834350585937,0.0,0.0,7.677984103793278e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,0.0001039537455653,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.000493110215757,290.870849609375,294.1499938964844,264.6557312011719,262.7981872558594,266.2149353027344,264.6021728515625,289.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.13731384277344,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,9.8756754596252e-05,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.000103995334939,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,7.681080023758113e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,0.0001039956623571,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,0.0004933091113343,290.8644104003906,294.1499938964844,264.68218994140625,262.8216857910156,266.1861877441406,264.6298828125,289.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1157169342041,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,9.8756754596252e-05,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.000103995334939,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,7.681080023758113e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,0.0001039956623571,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,0.0004933091113343,290.8644104003906,294.1499938964844,264.68218994140625,262.8216857910156,266.1861877441406,264.6298828125,289.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1157169342041,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,9.879662684397772e-05,291.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0001040373244904,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,7.684181036893278e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0001040376519085,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,0.00049350829795,290.85791015625,294.1499938964844,264.70751953125,262.8441772460937,266.1584167480469,264.6569519042969,289.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.094850540161133,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,9.879662684397772e-05,291.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0001040373244904,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,7.684181036893278e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0001040376519085,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,0.00049350829795,290.85791015625,294.1499938964844,264.70751953125,262.8441772460937,266.1584167480469,264.6569519042969,289.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.094850540161133,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,9.883633902063592e-05,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0001040791466948,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420837402344,0.0,0.0,7.687269680900499e-05,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0001040794668369,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,0.0004937066696584,290.851318359375,294.1499938964844,264.73150634765625,262.8655090332031,266.1316223144531,264.68310546875,289.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.07483673095703,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,9.883633902063592e-05,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0001040791466948,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420837402344,0.0,0.0,7.687269680900499e-05,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0001040794668369,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,0.0004937066696584,290.851318359375,294.1499938964844,264.73150634765625,262.8655090332031,266.1316223144531,264.68310546875,289.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.07483673095703,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,9.88756728474982e-05,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001041205687215,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,7.690329221077263e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,0.0001041208888636,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0004939031787216,290.8446655273437,294.1499938964844,264.75396728515625,262.88543701171875,266.1057434082031,264.7080993652344,289.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.055795669555664,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,9.88756728474982e-05,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001041205687215,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,7.690329221077263e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,0.0001041208888636,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0004939031787216,290.8446655273437,294.1499938964844,264.75396728515625,262.88543701171875,266.1057434082031,264.7080993652344,289.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.055795669555664,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,9.889512875815852e-05,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001041410650941,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,7.691842620261014e-05,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001041413779603,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45611572265625,0.0,0.0,0.0004940003855153,290.84130859375,294.1499938964844,264.7645263671875,262.8948059082031,266.0931396484375,264.7200927734375,289.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.04668617248535,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677124023437,0.0,0.0,9.891441004583612e-05,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0001041613650158,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146789550781,0.0,0.0,7.693342195125297e-05,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.000104161677882,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,0.0004940966609865,290.8379211425781,294.1499938964844,264.77459716796875,262.9037780761719,266.08074951171875,264.731689453125,289.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.010846602730453,60.0,-18.03788185119629,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,9.895234688883647e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001042013245751,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,7.69629332353361e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0001042016301653,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369201660156,0.0,0.0,0.0004942861851304,290.83111572265625,294.1499938964844,264.7932434082031,262.9203186035156,266.0566101074219,264.753662109375,289.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.02115821838379,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,9.895234688883647e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001042013245751,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,7.69629332353361e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0001042016301653,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369201660156,0.0,0.0,0.0004942861851304,290.83111572265625,294.1499938964844,264.7932434082031,262.9203186035156,266.0566101074219,264.753662109375,289.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.02115821838379,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,9.898926509777084e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.0001042402072926,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,7.699164416408166e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001042405128828,291.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,0.0004944706452079,290.8242492675781,294.1499938964844,264.80963134765625,262.93487548828125,266.033203125,264.7738342285156,289.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.005796432495117,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,9.898926509777084e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.0001042402072926,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,7.699164416408166e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001042405128828,291.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,0.0004944706452079,290.8242492675781,294.1499938964844,264.80963134765625,262.93487548828125,266.033203125,264.7738342285156,289.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.005796432495117,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287109375,0.0,0.0,9.902496822178364e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001042778021655,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,7.701940921833739e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001042781004798,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114074707031,0.0,0.0,0.0004946489934809,290.8172912597656,294.1499938964844,264.8235778808594,262.9472351074219,266.0105285644531,264.7919006347656,289.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.991920471191406,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287109375,0.0,0.0,9.902496822178364e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001042778021655,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,7.701940921833739e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001042781004798,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114074707031,0.0,0.0,0.0004946489934809,290.8172912597656,294.1499938964844,264.8235778808594,262.9472351074219,266.0105285644531,264.7919006347656,289.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.991920471191406,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.415771484375,0.0,0.0,9.905923070618884e-05,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.0001043138909153,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603271484375,0.0,0.0,7.704606105107814e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0001043141892296,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,0.0004948201822116,290.81024169921875,294.1499938964844,264.83477783203125,262.9571838378906,265.988525390625,264.8076477050781,289.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.979656219482422,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.415771484375,0.0,0.0,9.905923070618884e-05,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.0001043138909153,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603271484375,0.0,0.0,7.704606105107814e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0001043141892296,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,0.0004948201822116,290.81024169921875,294.1499938964844,264.83477783203125,262.9571838378906,265.988525390625,264.8076477050781,289.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.979656219482422,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,9.90757398540154e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0001043312731781,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,7.705890311626717e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0001043315714923,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.0004949026624672,290.80670166015625,294.1499938964844,264.8393249511719,262.9612121582031,265.9777526855469,264.81451416015625,289.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.974206924438477,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,9.90918415482156e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.0001043482261593,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,7.707142503932118e-05,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001043485244736,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,0.0004949830472469,290.8031616210937,294.1499938964844,264.84307861328125,262.9645690917969,265.96710205078125,264.8207092285156,289.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-17.969192504882812,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,9.91226261248812e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0001043806551024,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333190917969,0.0,0.0,7.709537021582946e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0001043809388647,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,0.0004951368900947,290.79595947265625,294.1499938964844,264.8482360839844,262.9691162109375,265.9461975097656,264.8311462402344,289.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.960493087768555,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,9.91226261248812e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0001043806551024,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333190917969,0.0,0.0,7.709537021582946e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0001043809388647,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,0.0004951368900947,290.79595947265625,294.1499938964844,264.8482360839844,262.9691162109375,265.9461975097656,264.8311462402344,289.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.960493087768555,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,9.91512424661778e-05,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0001044107921188,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,7.711762737017125e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001044110758812,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36065673828125,0.0,0.0,0.0004952798481099,290.7887268066406,294.1499938964844,264.8500061035156,262.970703125,265.9257507324219,264.8385009765625,289.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466122356613596e-08,0.0010564469266682,-0.0317015014588832,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.95384407043457,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,9.91512424661778e-05,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0001044107921188,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,7.711762737017125e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001044110758812,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36065673828125,0.0,0.0,0.0004952798481099,290.7887268066406,294.1499938964844,264.8500061035156,262.970703125,265.9257507324219,264.8385009765625,289.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466122356613596e-08,0.0010564469266682,-0.0317015014588832,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.95384407043457,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,9.917059651343152e-05,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0001044311720761,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,7.7132681326475e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001044314558384,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480224609375,0.0,0.0,0.0004953765310347,290.7814025878906,294.1499938964844,264.8480529785156,262.9689636230469,265.9056701660156,264.8426818847656,289.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490215084426382e-08,0.0010566529817879,-0.0317645408213138,0.0,0.0,0.0,-0.0110047468915581,60.0,-17.948707580566406,-0.0,-7.612628394326748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,9.917059651343152e-05,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0001044311720761,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,7.7132681326475e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001044314558384,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480224609375,0.0,0.0,0.0004953765310347,290.7814025878906,294.1499938964844,264.8480529785156,262.9689636230469,265.9056701660156,264.8426818847656,289.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490215084426382e-08,0.0010566529817879,-0.0317645408213138,0.0,0.0,0.0,-0.0110047468915581,60.0,-17.948707580566406,-0.0,-7.612628394326748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,9.91742344922386e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,0.0001044350065058,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001044352902681,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0004953946918249,290.7740173339844,294.1499938964844,264.84234619140625,262.9638977050781,265.8858642578125,264.8434143066406,289.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567040881142,1.2494722589906361e-08,0.0010566916316747,-0.0317763350903987,0.0,0.0,0.0,-0.0110069820657372,60.0,-17.943979263305664,-0.0,-7.613183328203378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,9.91742344922386e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,0.0001044350065058,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001044352902681,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0004953946918249,290.7740173339844,294.1499938964844,264.84234619140625,262.9638977050781,265.8858642578125,264.8434143066406,289.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567040881142,1.2494722589906361e-08,0.0010566916316747,-0.0317763350903987,0.0,0.0,0.0,-0.0110069820657372,60.0,-17.943979263305664,-0.0,-7.613183328203378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,9.917031275108457e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0001044308810378,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,7.713246304774657e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001044311575242,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,0.0004953751340508,290.77032470703125,294.1499938964844,264.83819580078125,262.960205078125,265.87603759765625,264.8423767089844,289.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566621785983,1.2489825174100131e-08,0.0010566497221589,-0.031763520091772,0.0,0.0,0.0,-0.0110045541077852,60.0,-17.94161033630371,-0.0,-7.612580077420716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,9.9163458799012e-05,291.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0001044236632878,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797607421875,0.0,0.0,7.712712977081537e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001044239397742,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,0.0004953409079462,290.7665710449219,294.1499938964844,264.83319091796875,262.9557800292969,265.86627197265625,264.840576171875,289.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565891861915,1.2481272015918421e-08,0.0010565767297521,-0.0317411422729492,0.0,0.0,0.0,-0.0110003147274255,60.0,-17.939228057861328,-0.0,-7.611526342543584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258361816406,0.0,0.0,9.913947724271566e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.0001043984157149,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,7.710848149145022e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001043986849253,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,0.00049522111658,290.7590637207031,294.1499938964844,264.8208312988281,262.94482421875,265.84686279296875,264.8343811035156,289.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563334217295,1.2451372377597636e-08,0.00105632096529,-0.0316629074513912,0.0,0.0,0.0,-0.0109854917973279,60.0,-17.934410095214844,-0.0,-7.607842889001405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258361816406,0.0,0.0,9.913947724271566e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.0001043984157149,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,7.710848149145022e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001043986849253,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,0.00049522111658,290.7590637207031,294.1499938964844,264.8208312988281,262.94482421875,265.84686279296875,264.8343811035156,289.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563334217295,1.2451372377597636e-08,0.00105632096529,-0.0316629074513912,0.0,0.0,0.0,-0.0109854917973279,60.0,-17.934410095214844,-0.0,-7.607842889001405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,9.910368680721147e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,0.0001043607262545,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,7.708063640166074e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001043609954649,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,0.0004950423608534,290.7514953613281,294.1499938964844,264.8055419921875,262.9312438964844,265.8275451660156,264.8249816894531,289.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406749405613482e-08,0.0010559394722804,-0.0315461456775665,0.0,0.0,0.0,-0.0109633710235357,60.0,-17.92954444885254,-0.0,-7.6023468409403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,9.910368680721147e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,0.0001043607262545,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,7.708063640166074e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001043609954649,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,0.0004950423608534,290.7514953613281,294.1499938964844,264.8055419921875,262.9312438964844,265.8275451660156,264.8249816894531,289.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406749405613482e-08,0.0010559394722804,-0.0315461456775665,0.0,0.0,0.0,-0.0109633710235357,60.0,-17.92954444885254,-0.0,-7.6023468409403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
