time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,9.90570551948622e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001043116208165,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.704436575295404e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.000104311882751,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,0.0004948094137944,290.7438659667969,294.1499938964844,264.78759765625,262.9153137207031,265.80828857421875,264.8126525878906,289.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.92464828491211,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,9.90570551948622e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001043116208165,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.704436575295404e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.000104311882751,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,0.0004948094137944,290.7438659667969,294.1499938964844,264.78759765625,262.9153137207031,265.80828857421875,264.8126525878906,289.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.92464828491211,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,9.90007902146317e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,0.0001042523726937,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266906738281,0.0,0.0,7.700060814386234e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0001042526346282,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.272705078125,0.0,0.0,0.0004945283872075,290.7361755371094,294.1499938964844,264.7672424316406,262.897216796875,265.7890319824219,264.7974853515625,289.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.919734954833984,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,9.90007902146317e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,0.0001042523726937,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266906738281,0.0,0.0,7.700060814386234e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0001042526346282,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.272705078125,0.0,0.0,0.0004945283872075,290.7361755371094,294.1499938964844,264.7672424316406,262.897216796875,265.7890319824219,264.7974853515625,289.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.919734954833984,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,9.896930714603512e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,0.0001042192234308,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200988769531,0.0,0.0,7.697612454649061e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0001042194853653,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,0.0004943711101077,290.7322998046875,294.1499938964844,264.7562561035156,262.887451171875,265.7793884277344,264.78887939453125,289.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.223926293647537e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.010880340822041,60.0,-17.917274475097656,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.893585229292512e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,0.000104183993244,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,7.695009844610468e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001041842551785,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,0.0004942039959132,290.7284240722656,294.1499938964844,264.7447509765625,262.87725830078125,265.76971435546875,264.7796325683594,289.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.914813995361328,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,9.886373300105332e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0001041080540744,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,7.689400808885694e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001041083087329,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,0.0004938438069075,290.7206115722656,294.1499938964844,264.72039794921875,262.8556213378906,265.7503662109375,264.75958251953125,289.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533945169299,1.2107688185380994e-08,0.0010533824097365,-0.0307635888457298,0.0,0.0,0.0,-0.0108151137828826,60.0,-17.90989112854004,-0.0,-7.56556701730915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,9.886373300105332e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0001041080540744,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,7.689400808885694e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001041083087329,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,0.0004938438069075,290.7206115722656,294.1499938964844,264.72039794921875,262.8556213378906,265.7503662109375,264.75958251953125,289.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533945169299,1.2107688185380994e-08,0.0010533824097365,-0.0307635888457298,0.0,0.0,0.0,-0.0108151137828826,60.0,-17.90989112854004,-0.0,-7.56556701730915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.878529090201482e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0001040254574036,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,7.683299918426201e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001040257047861,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,0.0004934519529342,290.7127685546875,294.1499938964844,264.6944580078125,262.83258056640625,265.7308959960937,264.7375793457031,289.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525585385039,1.2009929939438281e-08,0.0010525465477257,-0.0305077731609344,0.0,0.0,0.0,-0.01076665148139,60.0,-17.90496253967285,-0.0,-7.553563108331218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.878529090201482e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0001040254574036,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,7.683299918426201e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001040257047861,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,0.0004934519529342,290.7127685546875,294.1499938964844,264.6944580078125,262.83258056640625,265.7308959960937,264.7375793457031,289.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525585385039,1.2009929939438281e-08,0.0010525465477257,-0.0305077731609344,0.0,0.0,0.0,-0.01076665148139,60.0,-17.90496253967285,-0.0,-7.553563108331218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,9.870147187029944e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.0001039371927618,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,7.676780660403892e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001039374401443,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,0.0004930333234369,290.704833984375,294.1499938964844,264.6671447753906,262.808349609375,265.7113342285156,264.7138671875,289.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.900028228759766,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,9.870147187029944e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.0001039371927618,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,7.676780660403892e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001039374401443,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,0.0004930333234369,290.704833984375,294.1499938964844,264.6671447753906,262.808349609375,265.7113342285156,264.7138671875,289.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.900028228759766,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,9.861338912742212e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,0.0001038444388541,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,7.669929618714377e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001038446862366,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0004925933317281,290.6968688964844,294.1499938964844,264.6387939453125,262.7831420898437,265.6916198730469,264.6886901855469,289.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-17.895076751708984,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,9.861338912742212e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,0.0001038444388541,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,7.669929618714377e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001038446862366,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0004925933317281,290.6968688964844,294.1499938964844,264.6387939453125,262.7831420898437,265.6916198730469,264.6886901855469,289.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-17.895076751708984,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,9.85680308076553e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0001037966794683,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25469970703125,0.0,0.0,7.666402234463021e-05,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001037969195749,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0004923667293041,290.69287109375,294.1499938964844,264.6242980957031,262.770263671875,265.68170166015625,264.6755676269531,289.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.892593383789062,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.852205403149128e-05,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0001037482579704,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,7.66282610129565e-05,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.000103748498077,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004921371000818,290.6888427734375,294.1499938964844,264.6096496582031,262.7572326660156,265.6717529296875,264.6622009277344,289.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.89010238647461,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.84285507001914e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,0.000103649799712,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,7.655553781660274e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0001036500398186,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0004916700418107,290.6807861328125,294.1499938964844,264.5799560546875,262.7308654785156,265.6517333984375,264.6347961425781,289.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.885099411010742,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.84285507001914e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,0.000103649799712,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,7.655553781660274e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0001036500398186,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0004916700418107,290.6807861328125,294.1499938964844,264.5799560546875,262.7308654785156,265.6517333984375,264.6347961425781,289.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.885099411010742,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.833383228396996e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.000103550060885,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,7.648186874575913e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0001035502937156,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0004911969299428,290.67266845703125,294.1499938964844,264.54998779296875,262.7042236328125,265.63153076171875,264.606689453125,289.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.88005828857422,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.833383228396996e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.000103550060885,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,7.648186874575913e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0001035502937156,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0004911969299428,290.67266845703125,294.1499938964844,264.54998779296875,262.7042236328125,265.63153076171875,264.606689453125,289.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.88005828857422,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.82389974524267e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,0.0001034501983667,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.640810508746654e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0001034504239214,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0004907231777906,290.6644897460937,294.1499938964844,264.5200500488281,262.6776123046875,265.6111755371094,264.5780944824219,289.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.87496566772461,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.82389974524267e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,0.0001034501983667,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.640810508746654e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0001034504239214,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0004907231777906,290.6644897460937,294.1499938964844,264.5200500488281,262.6776123046875,265.6111755371094,264.5780944824219,289.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.87496566772461,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.81449120445177e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,0.0001033511289278,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.63349307817407e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0001033513544825,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.000490253267344,290.65625,294.1499938964844,264.4903564453125,262.6512145996094,265.5906677246094,264.5492858886719,289.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.869829177856445,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.81449120445177e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,0.0001033511289278,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.63349307817407e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0001033513544825,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.000490253267344,290.65625,294.1499938964844,264.4903564453125,262.6512145996094,265.5906677246094,264.5492858886719,289.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.869829177856445,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.809860057430342e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.000103302358184,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,7.629890751559287e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,0.0001033025837386,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004900218918919,290.6521301269531,294.1499938964844,264.4757080078125,262.63818359375,265.5803527832031,264.5348815917969,289.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,-0.010342426598072,60.0,-17.867238998413086,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.805276204133406e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.0001032540894811,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,7.626325532328337e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001032543150358,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004897929611615,290.6479797363281,294.1499938964844,264.4612121582031,262.6252746582031,265.57000732421875,264.5205383300781,289.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097071705989949e-08,0.0010447410168126,-0.0281186960637569,0.0,0.0,0.0,-0.0103141097351908,60.0,-17.864635467529297,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.796358790481464e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001031601859722,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.619389361934736e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0001031604042509,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004893474979326,290.6396484375,294.1499938964844,264.4328308105469,262.6000671386719,265.5492248535156,264.4920654296875,289.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985945486652328e-08,0.0010437908349558,-0.0278278272598981,0.0,0.0,0.0,-0.0102590201422572,60.0,-17.859386444091797,-0.0,-7.428402426512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.796358790481464e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001031601859722,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.619389361934736e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0001031604042509,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004893474979326,290.6396484375,294.1499938964844,264.4328308105469,262.6000671386719,265.5492248535156,264.4920654296875,289.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985945486652328e-08,0.0010437908349558,-0.0278278272598981,0.0,0.0,0.0,-0.0102590201422572,60.0,-17.859386444091797,-0.0,-7.428402426512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.78782045422122e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001030702769639,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.612748595420271e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0001030704952427,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.000488921010401,290.6312866210937,294.1499938964844,264.4055480957031,262.5758056640625,265.5283203125,264.464111328125,289.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879543488329093e-08,0.0010428810492157,-0.0275493208318948,0.0,0.0,0.0,-0.0102062718942761,60.0,-17.854087829589844,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.78782045422122e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001030702769639,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.612748595420271e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0001030704952427,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.000488921010401,290.6312866210937,294.1499938964844,264.4055480957031,262.5758056640625,265.5283203125,264.464111328125,289.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879543488329093e-08,0.0010428810492157,-0.0275493208318948,0.0,0.0,0.0,-0.0102062718942761,60.0,-17.854087829589844,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.779827087186276e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,0.0001029861086863,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.606532017234713e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,0.000102986319689,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004885217640548,290.6228942871094,294.1499938964844,264.3796081542969,262.5527038574219,265.50732421875,264.4369812011719,289.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420400649309,1.0779934278559722e-08,0.0010420292383059,-0.0272885896265506,0.0,0.0,0.0,-0.0101568913087248,60.0,-17.848739624023438,-0.0,-7.403347979106911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.779827087186276e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,0.0001029861086863,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.606532017234713e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,0.000102986319689,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004885217640548,290.6228942871094,294.1499938964844,264.3796081542969,262.5527038574219,265.50732421875,264.4369812011719,289.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420400649309,1.0779934278559722e-08,0.0010420292383059,-0.0272885896265506,0.0,0.0,0.0,-0.0101568913087248,60.0,-17.848739624023438,-0.0,-7.403347979106911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.77240124484524e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0001029079139698,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.600756362080574e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,0.0001029081249726,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0004881508357357,290.6144104003906,294.1499938964844,264.3552551269531,262.5310363769531,265.4862976074219,264.41070556640625,289.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412486735731,1.0687394080832746e-08,0.0010412379633635,-0.0270463544875383,0.0,0.0,0.0,-0.0101110152900218,60.0,-17.84336280822754,-0.0,-7.392107193027186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.77240124484524e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0001029079139698,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.600756362080574e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,0.0001029081249726,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0004881508357357,290.6144104003906,294.1499938964844,264.3552551269531,262.5310363769531,265.4862976074219,264.41070556640625,289.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412486735731,1.0687394080832746e-08,0.0010412379633635,-0.0270463544875383,0.0,0.0,0.0,-0.0101110152900218,60.0,-17.84336280822754,-0.0,-7.392107193027186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.768950985744596e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0001028715851134,290.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,7.598072988912463e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.0001028717961162,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0004879784828517,290.61016845703125,294.1499938964844,264.34375,262.52081298828125,265.47576904296875,264.3981018066406,289.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408809175714,1.0644400028070322e-08,0.0010408703237771,-0.0269338134676218,0.0,0.0,0.0,-0.0100897010415792,60.0,-17.84066390991211,-0.0,-7.386887546090294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.765713912202044e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.000102837497252,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.595554779982194e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0001028377009788,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004878168110735,290.6059265136719,294.1499938964844,264.332763671875,262.51104736328125,265.4652404785156,264.3858337402344,289.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405359789729,1.0604058964247542e-08,0.0010405253851786,-0.0268282126635313,0.0,0.0,0.0,-0.0100697027519345,60.0,-17.837963104248047,-0.0,-7.381991906640907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.75986258708872e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.000102775877167,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.591003668494523e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001027760808938,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0004875245213042,290.59735107421875,294.1499938964844,264.3124084472656,262.492919921875,265.4442138671875,264.3623962402344,289.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399123420938,1.0531135075098064e-08,0.0010399017482995,-0.0266373194754123,0.0,0.0,0.0,-0.0100335506722331,60.0,-17.83256721496582,-0.0,-7.373146360123428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.75986258708872e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.000102775877167,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.591003668494523e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001027760808938,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0004875245213042,290.59735107421875,294.1499938964844,264.3124084472656,262.492919921875,265.4442138671875,264.3623962402344,289.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399123420938,1.0531135075098064e-08,0.0010399017482995,-0.0266373194754123,0.0,0.0,0.0,-0.0100335506722331,60.0,-17.83256721496582,-0.0,-7.373146360123428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.754994243849068e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001027246180456,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,7.587217260152102e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0001027248217724,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0004872813588008,290.5887451171875,294.1499938964844,264.29443359375,262.4769592285156,265.4232177734375,264.3407897949219,289.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393934790045,1.0470464495426768e-08,0.0010393830016255,-0.026478499174118,0.0,0.0,0.0,-0.0100034736096858,60.0,-17.82720375061035,-0.0,-7.36579082172284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
