time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.754994243849068e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001027246180456,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,7.587217260152102e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0001027248217724,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0004872813588008,290.5887451171875,294.1499938964844,264.29443359375,262.4769592285156,265.4232177734375,264.3407897949219,289.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393934790045,1.0470464495426768e-08,0.0010393830016255,-0.026478499174118,0.0,0.0,0.0,-0.0100034736096858,60.0,-17.82720375061035,-0.0,-7.36579082172284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.751171455718576e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0001026843601721,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.584244303870946e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0001026845638989,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0004870904085692,290.5801086425781,294.1499938964844,264.2791442871094,262.4633483886719,265.4023132324219,264.321044921875,289.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389859089627,1.0422815499566696e-08,0.0010389755479991,-0.0263537652790546,0.0,0.0,0.0,-0.0099798515439033,60.0,-17.821897506713867,-0.0,-7.360016240909317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.751171455718576e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0001026843601721,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.584244303870946e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0001026845638989,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0004870904085692,290.5801086425781,294.1499938964844,264.2791442871094,262.4633483886719,265.4023132324219,264.321044921875,289.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389859089627,1.0422815499566696e-08,0.0010389755479991,-0.0263537652790546,0.0,0.0,0.0,-0.0099798515439033,60.0,-17.821897506713867,-0.0,-7.360016240909317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.748622687766328e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,0.0001026575264404,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,7.582261605421081e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001026577228913,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0004869630793109,290.5714111328125,294.1499938964844,264.2668151855469,262.45233154296875,265.3815612792969,264.3036804199219,289.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387141956016,1.0391042692958765e-08,0.0010387038346379,-0.026270592585206,0.0,0.0,0.0,-0.0099641010165214,60.0,-17.816701889038086,-0.0,-7.356167230909706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.748622687766328e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,0.0001026575264404,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,7.582261605421081e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001026577228913,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0004869630793109,290.5714111328125,294.1499938964844,264.2668151855469,262.45233154296875,265.3815612792969,264.3036804199219,289.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387141956016,1.0391042692958765e-08,0.0010387038346379,-0.026270592585206,0.0,0.0,0.0,-0.0099641010165214,60.0,-17.816701889038086,-0.0,-7.356167230909706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,9.747768490342425e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,0.0001026485260808,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,7.581597310490906e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0001026487225317,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0004869204130955,290.5670471191406,294.1499938964844,264.2618103027344,262.4479064941406,265.3712463378906,264.29595947265625,289.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386230424046,1.038038721645762e-08,0.001038612681441,-0.0262426994740962,0.0,0.0,0.0,-0.0099588185548782,60.0,-17.81415557861328,-0.0,-7.354876885301564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.747290459927171e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.0001026434983941,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,7.581225509056821e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,0.000102643694845,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0004868965479545,290.56268310546875,294.1499938964844,264.25762939453125,262.4441833496094,265.36102294921875,264.28887939453125,289.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385720524936,1.0374428427439852e-08,0.00103856169153,-0.0262270979583263,0.0,0.0,0.0,-0.0099558643996715,60.0,-17.8116512298584,-0.0,-7.354154973882032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.747533476911484e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.0001026460522552,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.58141468395479e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001026462487061,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0004869086842518,290.5538635253906,294.1499938964844,264.251953125,262.4391174316406,265.3407287597656,264.2768859863281,289.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385977802798,1.0377436687747377e-08,0.0010385874193161,-0.0262349750846624,0.0,0.0,0.0,-0.0099573554471135,60.0,-17.806804656982422,-0.0,-7.354519482305477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.747533476911484e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.0001026460522552,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.58141468395479e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001026462487061,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0004869086842518,290.5538635253906,294.1499938964844,264.251953125,262.4391174316406,265.3407287597656,264.2768859863281,289.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385977802798,1.0377436687747377e-08,0.0010385874193161,-0.0262349750846624,0.0,0.0,0.0,-0.0099573554471135,60.0,-17.806804656982422,-0.0,-7.354519482305477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.74930080701597e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0001026646714308,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0001026648606057,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0004869970143772,290.5450439453125,294.1499938964844,264.25,262.4373779296875,265.3207397460937,264.2679138183594,289.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399446637165966e-08,0.0010387755464762,-0.0262925904244184,0.0,0.0,0.0,-0.0099682658910751,60.0,-17.802202224731445,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.74930080701597e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0001026646714308,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0001026648606057,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0004869970143772,290.5450439453125,294.1499938964844,264.25,262.4373779296875,265.3207397460937,264.2679138183594,289.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399446637165966e-08,0.0010387755464762,-0.0262925904244184,0.0,0.0,0.0,-0.0099682658910751,60.0,-17.802202224731445,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.75127550191246e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448669433594,0.0,0.0,0.0001026854661176,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.584325067000464e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,0.0001026856480166,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0004870956181548,290.5361328125,294.1499938964844,264.25,262.4384460449219,265.3011169433594,264.2617492675781,289.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.797225952148438,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.75127550191246e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448669433594,0.0,0.0,0.0001026854661176,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.584325067000464e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,0.0001026856480166,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0004870956181548,290.5361328125,294.1499938964844,264.25,262.4384460449219,265.3011169433594,264.2617492675781,289.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.797225952148438,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.751920151757076e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,0.0001026922545861,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,7.584826380480081e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.000102692436485,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0004871278360951,290.5271911621094,294.1499938964844,264.25,262.4415283203125,265.28179931640625,264.2575988769531,289.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779293745756,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.790624618530273,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.751920151757076e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,0.0001026922545861,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,7.584826380480081e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.000102692436485,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0004871278360951,290.5271911621094,294.1499938964844,264.25,262.4415283203125,265.28179931640625,264.2575988769531,289.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779293745756,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.790624618530273,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.75175717030652e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333312988281,0.0,0.0,0.0001026905374601,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,7.584699778817594e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.000102690726635,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0004871197161264,290.522705078125,294.1499938964844,264.25,262.4437866210937,265.2723083496094,264.25616455078125,289.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430008856587848e-08,0.001039037015289,-0.0263725966215133,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.7863712310791,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.751232573762536e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001026850150083,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,7.584291597595438e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0001026851969072,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0004870934935752,290.5182189941406,294.1499938964844,264.25,262.4465026855469,265.26287841796875,264.2549743652344,289.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423464757991496e-08,0.0010389810195192,-0.0263554640114307,0.0,0.0,0.0,-0.0099801737815141,60.0,-17.78151512145996,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.749267337610944e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0001026643221848,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.582762918900698e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0001026645040838,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0004869953554589,290.5091857910156,294.1499938964844,264.25,262.4532165527344,265.2442932128906,264.25323486328125,289.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.770193099975586,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.749267337610944e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0001026643221848,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.582762918900698e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0001026645040838,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0004869953554589,290.5091857910156,294.1499938964844,264.25,262.4532165527344,265.2442932128906,264.25323486328125,289.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.770193099975586,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.746105934027582e-05,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0001026310346787,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,7.580304372822866e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0001026312165777,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,0.0004868374671787,290.5000915527344,294.1499938964844,264.25,262.4615478515625,265.22607421875,264.2521057128906,289.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956476158617e-08,0.0010384346824139,-0.026188189163804,0.0,0.0,0.0,-0.0099484957754611,60.0,-17.756547927856445,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.746105934027582e-05,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0001026310346787,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,7.580304372822866e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0001026312165777,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,0.0004868374671787,290.5000915527344,294.1499938964844,264.25,262.4615478515625,265.22607421875,264.2521057128906,289.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956476158617e-08,0.0010384346824139,-0.026188189163804,0.0,0.0,0.0,-0.0099484957754611,60.0,-17.756547927856445,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,9.74197973846458e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,0.0001025875826599,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.57709494791925e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0001025877572828,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.0004866313247475,290.490966796875,294.1499938964844,264.25,262.4713439941406,265.2081604003906,264.2513732910156,289.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.741043090820312,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,9.74197973846458e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,0.0001025875826599,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.57709494791925e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0001025877572828,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.0004866313247475,290.490966796875,294.1499938964844,264.25,262.4713439941406,265.2081604003906,264.2513732910156,289.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.741043090820312,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,9.737007349031046e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980529785156,0.0,0.0,0.0001025352321448,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.573227776447311e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001025354067678,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0004863829817622,290.4818115234375,294.1499938964844,264.25,262.4825134277344,265.19061279296875,264.2509155273437,289.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.723796844482422,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,9.737007349031046e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980529785156,0.0,0.0,0.0001025352321448,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.573227776447311e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001025354067678,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0004863829817622,290.4818115234375,294.1499938964844,264.25,262.4825134277344,265.19061279296875,264.2509155273437,289.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.723796844482422,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,9.734302147990093e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001025067467708,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,7.571123569505289e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,0.0001025069141178,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0004862478526774,290.47723388671875,294.1499938964844,264.25,262.488525390625,265.18194580078125,264.250732421875,289.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.714696884155273,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.731451427796856e-05,291.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,0.0001024767261696,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,7.568906585220248e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001024768935167,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.000486105447635,290.4726257324219,294.1499938964844,264.25,262.4948425292969,265.17340087890625,264.2506103515625,289.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.705305099487305,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,9.725507698021828e-05,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,0.0001024141383823,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,7.564283441752195e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001024143057293,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0004858085885643,290.46337890625,294.1499938964844,264.25,262.5082702636719,265.156494140625,264.2503967285156,289.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.685956954956055,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,9.725507698021828e-05,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,0.0001024141383823,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,7.564283441752195e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001024143057293,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0004858085885643,290.46337890625,294.1499938964844,264.25,262.5082702636719,265.156494140625,264.2503967285156,289.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.685956954956055,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,9.719380614114924e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740661621094,0.0,0.0,0.0001023496151901,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,7.559517689514905e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001023497825372,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0004855025035794,290.4541015625,294.1499938964844,264.25,262.52264404296875,265.1399230957031,264.2502746582031,289.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.666057586669922,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,9.719380614114924e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740661621094,0.0,0.0,0.0001023496151901,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,7.559517689514905e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001023497825372,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0004855025035794,290.4541015625,294.1499938964844,264.25,262.52264404296875,265.1399230957031,264.2502746582031,289.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.666057586669922,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,9.713270992506295e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0001022852811729,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,7.554765761597082e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.000102285441244,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0004851973208133,290.4447937011719,294.1499938964844,264.25,262.5378112792969,265.1236572265625,264.25018310546875,289.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.646018981933594,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,9.713270992506295e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0001022852811729,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,7.554765761597082e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.000102285441244,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0004851973208133,290.4447937011719,294.1499938964844,264.25,262.5378112792969,265.1236572265625,264.25018310546875,289.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.646018981933594,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,9.707393473945558e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578308105469,0.0,0.0,0.0001022233918774,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,7.550195005023852e-05,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001022235519485,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0004849037504754,290.4354248046875,294.1499938964844,264.25,262.5536193847656,265.1076965332031,264.2501220703125,289.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.626218795776367,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,9.707393473945558e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578308105469,0.0,0.0,0.0001022233918774,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,7.550195005023852e-05,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001022235519485,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0004849037504754,290.4354248046875,294.1499938964844,264.25,262.5536193847656,265.1076965332031,264.2501220703125,289.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.626218795776367,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,9.704576950753108e-05,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,0.0001021937350742,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,7.548004214186221e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001021938951453,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,0.000484763062559,290.43072509765625,294.1499938964844,264.25,262.5617370605469,265.099853515625,264.2500915527344,289.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.616491317749023,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,9.701899398351088e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,0.0001021655407384,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,7.545921835117042e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,0.0001021657008095,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,0.0004846293304581,290.426025390625,294.1499938964844,264.25,262.5699768066406,265.092041015625,264.2500915527344,289.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.60696029663086,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,9.6969393780455e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.0001021133066387,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,7.54206339479424e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,0.0001021134594338,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0004843815404456,290.4166259765625,294.1499938964844,264.25,262.58673095703125,265.0766906738281,264.25006103515625,289.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.588512420654297,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,9.6969393780455e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.0001021133066387,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,7.54206339479424e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,0.0001021134594338,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0004843815404456,290.4166259765625,294.1499938964844,264.25,262.58673095703125,265.0766906738281,264.25006103515625,289.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.588512420654297,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
