time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,9.692717139841987e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,0.0001020688505377,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,7.53877975512296e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0001020690033328,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,0.0004841706540901,290.4071350097656,294.1499938964844,264.25,262.6037292480469,265.0616149902344,264.2500305175781,289.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240965529843e-09,0.0010327456984668,-0.0244463812559843,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.571317672729492,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,9.692717139841987e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,0.0001020688505377,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,7.53877975512296e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0001020690033328,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,0.0004841706540901,290.4071350097656,294.1499938964844,264.25,262.6037292480469,265.0616149902344,264.2500305175781,289.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240965529843e-09,0.0010327456984668,-0.0244463812559843,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.571317672729492,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,9.689170838100836e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,0.0001020315103232,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,7.536021439591423e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001020316631183,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.0004839935281779,290.39764404296875,294.1499938964844,264.25,262.620849609375,265.0468139648437,264.2500305175781,289.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.555198669433594,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,9.689170838100836e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,0.0001020315103232,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,7.536021439591423e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001020316631183,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.0004839935281779,290.39764404296875,294.1499938964844,264.25,262.620849609375,265.0468139648437,264.2500305175781,289.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.555198669433594,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,9.686584962764756e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,0.0001020042691379,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,7.534010364906862e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.000102004421933,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0004838643653783,290.3881225585937,294.1499938964844,264.25,262.637939453125,265.0323181152344,264.2500305175781,289.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.540843963623047,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,9.686584962764756e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,0.0001020042691379,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,7.534010364906862e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.000102004421933,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0004838643653783,290.3881225585937,294.1499938964844,264.25,262.637939453125,265.0323181152344,264.2500305175781,289.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.540843963623047,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79205322265625,0.0,0.0,9.685542318038642e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,0.0001019932969938,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,7.533199095632881e-05,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,0.000101993442513,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0004838122695218,290.3833312988281,294.1499938964844,264.25,262.6464538574219,265.025146484375,264.25,289.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.534137725830078,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,9.68477106653154e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0001019851770251,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,7.532599556725472e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,0.0001019853298203,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0004837737651541,290.3785400390625,294.1499938964844,264.25,262.6549072265625,265.01806640625,264.25,289.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.527849197387695,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,9.68391977949068e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,0.0001019762130454,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,7.531937444582582e-05,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001019763585645,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0004837312444578,290.3689270019531,294.1499938964844,264.25,262.67156982421875,265.00408935546875,264.25,289.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584581128763148e-09,0.0010318078566342,-0.0241592712700366,0.0,0.0,0.0,-0.009564303793013,60.0,-17.516510009765625,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,9.68391977949068e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,0.0001019762130454,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,7.531937444582582e-05,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001019763585645,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0004837312444578,290.3689270019531,294.1499938964844,264.25,262.67156982421875,265.00408935546875,264.25,289.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584581128763148e-09,0.0010318078566342,-0.0241592712700366,0.0,0.0,0.0,-0.009564303793013,60.0,-17.516510009765625,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,9.683954704087228e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,0.0001019765768432,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,7.531964365625754e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,0.0001019767223624,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,0.0004837329906877,290.3592834472656,294.1499938964844,264.25,262.6878356933594,264.9903259277344,264.25,289.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585002125334086e-09,0.0010318114655092,-0.024160373955965,0.0,0.0,0.0,-0.0095645124092698,60.0,-17.50673484802246,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,9.683954704087228e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,0.0001019765768432,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,7.531964365625754e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,0.0001019767223624,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,0.0004837329906877,290.3592834472656,294.1499938964844,264.25,262.6878356933594,264.9903259277344,264.25,289.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585002125334086e-09,0.0010318114655092,-0.024160373955965,0.0,0.0,0.0,-0.0095645124092698,60.0,-17.50673484802246,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,9.684762335382402e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,0.0001019850824377,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,7.532592280767858e-05,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,0.0001019852279569,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.0004837733285967,290.3495788574219,294.1499938964844,264.25,262.7035522460937,264.9768371582031,264.25,289.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595052752331412e-09,0.0010318973800167,-0.0241866894066333,0.0,0.0,0.0,-0.0095694940537214,60.0,-17.498538970947266,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,9.684762335382402e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,0.0001019850824377,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,7.532592280767858e-05,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,0.0001019852279569,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.0004837733285967,290.3495788574219,294.1499938964844,264.25,262.7035522460937,264.9768371582031,264.25,289.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595052752331412e-09,0.0010318973800167,-0.0241866894066333,0.0,0.0,0.0,-0.0095694940537214,60.0,-17.498538970947266,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,9.686395060271023e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0001020022828015,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,7.533862662967294e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0001020024283207,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0004838549066334,290.33984375,294.1499938964844,264.25,262.71856689453125,264.963623046875,264.25,289.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615386709072029e-09,0.0010320711880922,-0.0242399275302886,0.0,0.0,0.0,-0.009579574689269,60.0,-17.491928100585938,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,9.686395060271023e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0001020022828015,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,7.533862662967294e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0001020024283207,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0004838549066334,290.33984375,294.1499938964844,264.25,262.71856689453125,264.963623046875,264.25,289.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615386709072029e-09,0.0010320711880922,-0.0242399275302886,0.0,0.0,0.0,-0.009579574689269,60.0,-17.491928100585938,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,9.687410783953963e-05,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,0.0001020129857352,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,7.534652831964195e-05,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.617431640625,0.0,0.0,0.0001020131239783,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0004839056637138,290.3349609375,294.1499938964844,264.25,262.72576904296875,264.95709228515625,264.25,289.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.489030838012695,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,9.68859894783236e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0001020254931063,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,7.535576878581196e-05,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,0.0001020256313495,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0004839650064241,290.330078125,294.1499938964844,264.25,262.7327575683594,264.9506225585937,264.25,289.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931822434067,60.0,-17.486421585083008,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,9.69136890489608e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45709228515625,0.0,0.0,0.0001020546624204,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,7.537731289630756e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,0.0001020548006636,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0004841033660341,290.3202514648437,294.1499938964844,264.25,262.7460021972656,264.9378662109375,264.25,289.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.48200225830078,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,9.69136890489608e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45709228515625,0.0,0.0,0.0001020546624204,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,7.537731289630756e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,0.0001020548006636,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0004841033660341,290.3202514648437,294.1499938964844,264.25,262.7460021972656,264.9378662109375,264.25,289.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.48200225830078,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,9.694489563116804e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.000102087520645,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,7.540157821495086e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,0.0001020876588881,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.00048425924615,290.3104248046875,294.1499938964844,264.25,262.7581481933594,264.92535400390625,264.25,289.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.478355407714844,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,9.694489563116804e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.000102087520645,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,7.540157821495086e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,0.0001020876588881,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.00048425924615,290.3104248046875,294.1499938964844,264.25,262.7581481933594,264.92535400390625,264.25,289.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.478355407714844,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,9.697846689959988e-05,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.000102122874523,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,7.542769162682816e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,0.0001021230127662,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0004844269715249,290.3005065917969,294.1499938964844,264.25,262.7690734863281,264.9130249023437,264.25,288.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.475284576416016,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,9.697846689959988e-05,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.000102122874523,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,7.542769162682816e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,0.0001021230127662,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0004844269715249,290.3005065917969,294.1499938964844,264.25,262.7690734863281,264.9130249023437,264.25,288.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.475284576416016,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,9.701262024464086e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0001021588468574,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,7.545425614807755e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001021589778247,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,0.000484597578179,290.29058837890625,294.1499938964844,264.25,262.7786560058594,264.90093994140625,264.25,288.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.47246742248535,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,9.701262024464086e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0001021588468574,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,7.545425614807755e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001021589778247,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,0.000484597578179,290.29058837890625,294.1499938964844,264.25,262.7786560058594,264.90093994140625,264.25,288.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.47246742248535,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,9.70295222941786e-05,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4265441894531,0.0,0.0,0.0001021766511257,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,7.546740380348638e-05,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647277832031,0.0,0.0,0.000102176782093,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.000484682037495,290.2856140136719,294.1499938964844,264.25,262.78289794921875,264.8949890136719,264.25,288.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.47107696533203,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,9.704594413051382e-05,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,0.000102193938801,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,7.548017310909927e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594482421875,0.0,0.0,0.0001021940697683,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,0.0004847640229854,290.2806091308594,294.1499938964844,264.25,262.7867431640625,264.8890686035156,264.25,288.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.46964454650879,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,9.70709152170457e-05,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.0001022202341118,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,7.549959991592914e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,0.0001022203650791,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,0.0004848887911066,290.2726135253906,294.1499938964844,264.25,262.79205322265625,264.8797302246094,264.25,288.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.467182159423828,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.707687422633172e-05,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132995605469,0.0,0.0,0.0001022265132633,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,7.550423470092937e-05,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.548828125,0.0,0.0,0.0001022266442305,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,0.0004849185643251,290.2706298828125,294.1499938964844,264.25,262.7931823730469,264.8774108886719,264.25,288.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.466529846191406,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,9.710459562484176e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0001022557044052,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,7.55257933633402e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.0001022558280965,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0004850570403505,290.26055908203125,294.1499938964844,264.25,262.79791259765625,264.865966796875,264.25,288.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.46293067932129,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,9.710459562484176e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0001022557044052,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,7.55257933633402e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.0001022558280965,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0004850570403505,290.26055908203125,294.1499938964844,264.25,262.79791259765625,264.865966796875,264.25,288.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.46293067932129,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,9.71352492342703e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001022879878291,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,7.554963667644188e-05,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,0.0001022881187964,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230163574219,0.0,0.0,0.0004852101847063,290.25048828125,294.1499938964844,264.25,262.80096435546875,264.8547058105469,264.25,288.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.45930290222168,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,9.71352492342703e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001022879878291,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,7.554963667644188e-05,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,0.0001022881187964,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230163574219,0.0,0.0,0.0004852101847063,290.25048828125,294.1499938964844,264.25,262.80096435546875,264.8547058105469,264.25,288.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.45930290222168,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,9.71749977907166e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0001023298464133,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,7.558055222034454e-05,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,0.0001023299701046,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0004854087310377,290.2403869628906,294.1499938964844,264.25,262.8026428222656,264.8436584472656,264.25,288.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.456689834594727,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,9.71749977907166e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0001023298464133,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,7.558055222034454e-05,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,0.0001023299701046,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0004854087310377,290.2403869628906,294.1499938964844,264.25,262.8026428222656,264.8436584472656,264.25,288.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.456689834594727,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124572753906,0.0,0.0,9.71984918578528e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819885253906,0.0,0.0,0.0001023545846692,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,7.559882214991376e-05,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115661621094,0.0,0.0,0.0001023547083605,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,0.0004855260776821,290.2352905273437,294.1499938964844,264.25,262.8030090332031,264.83819580078125,264.25,288.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308918327093,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.456029891967773,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,9.722376125864685e-05,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37750244140625,0.0,0.0,0.0001023811928462,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,7.561847451142967e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0001023813165375,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,0.0004856523009948,290.230224609375,294.1499938964844,264.25,262.80303955078125,264.8327941894531,264.25,288.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.455703735351562,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,9.728066652314736e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.000102441124909,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,7.566274143755436e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955139160156,0.0,0.0,0.0001024412486003,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0004859365872107,290.22003173828125,294.1499938964844,264.25,262.8022766113281,264.8221435546875,264.25,288.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.4561710357666,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,9.728066652314736e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.000102441124909,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,7.566274143755436e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955139160156,0.0,0.0,0.0001024412486003,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0004859365872107,290.22003173828125,294.1499938964844,264.25,262.8022766113281,264.8221435546875,264.25,288.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.4561710357666,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
