time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,9.734443301567808e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593444824219,0.0,0.0,0.0001025082747219,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,7.571233436465263e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,0.0001025083911372,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,0.0004862550995312,290.20977783203125,294.1499938964844,264.25,262.8004150390625,264.8116760253906,264.25,288.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.457902908325195,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,9.734443301567808e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593444824219,0.0,0.0,0.0001025082747219,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,7.571233436465263e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,0.0001025083911372,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,0.0004862550995312,290.20977783203125,294.1499938964844,264.25,262.8004150390625,264.8116760253906,264.25,288.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.457902908325195,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704345703125,0.0,0.0,9.74152353592217e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.0001025828314595,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,7.576739881187677e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0001025829478749,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0004866087692789,290.19952392578125,294.1499938964844,264.25,262.7975769042969,264.8013916015625,264.25,288.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104058723673e-08,0.0010379430605098,-0.0260377675294876,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.461002349853516,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704345703125,0.0,0.0,9.74152353592217e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.0001025828314595,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,7.576739881187677e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0001025829478749,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0004866087692789,290.19952392578125,294.1499938964844,264.25,262.7975769042969,264.8013916015625,264.25,288.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104058723673e-08,0.0010379430605098,-0.0260377675294876,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.461002349853516,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,9.749161108629778e-05,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.000102663259895,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57635498046875,0.0,0.0,7.582680700579658e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,0.0001026633763103,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0004869902913924,290.189208984375,294.1499938964844,264.25,262.7938537597656,264.791259765625,264.25,288.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397255501004564e-08,0.0010387566871941,-0.0262868572026491,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.465063095092773,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,9.749161108629778e-05,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.000102663259895,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57635498046875,0.0,0.0,7.582680700579658e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,0.0001026633763103,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0004869902913924,290.189208984375,294.1499938964844,264.25,262.7938537597656,264.791259765625,264.25,288.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397255501004564e-08,0.0010387566871941,-0.0262868572026491,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.465063095092773,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,9.753149788593872e-05,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363952636719,0.0,0.0,0.0001027052639983,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,7.585783168906346e-05,290.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,0.0001027053876896,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,0.0004871895653195,290.1840209960937,294.1499938964844,264.25,262.79168701171875,264.7862854003906,264.25,288.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446951748122046e-08,0.0010391814867034,-0.0264169499278068,0.0,0.0,0.0,-0.0099918153136968,60.0,-17.467519760131836,-0.0,-7.362940834809707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,9.757289080880582e-05,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.331787109375,0.0,0.0,0.0001027488469844,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640869140625,0.0,0.0,7.589002052554861e-05,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,0.0001027489633997,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0004873963189311,290.1788330078125,294.1499938964844,264.25,262.7893371582031,264.7813415527344,264.25,288.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.0498512281742478e-08,0.0010396224679425,-0.0265519227832555,0.0,0.0,0.0,-0.0100173763930797,60.0,-17.470212936401367,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,9.765858703758568e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0001028390906867,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,7.595667557325214e-05,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44158935546875,0.0,0.0,0.000102839207102,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0004878243780694,290.16845703125,294.1499938964844,264.25,262.7841491699219,264.7715759277344,264.25,288.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.476137161254883,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,9.765858703758568e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0001028390906867,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,7.595667557325214e-05,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44158935546875,0.0,0.0,0.000102839207102,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0004878243780694,290.16845703125,294.1499938964844,264.25,262.7841491699219,264.7715759277344,264.25,288.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.476137161254883,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,9.774805948836728e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0001029333143378,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,7.602626283187419e-05,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43072509765625,0.0,0.0,0.0001029334307531,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0004882713255938,290.15802001953125,294.1499938964844,264.25,262.7783508300781,264.7619934082031,264.25,288.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716743936711737e-08,0.001041488489136,-0.0271231811493635,0.0,0.0,0.0,-0.0101255625486373,60.0,-17.482797622680664,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,9.774805948836728e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0001029333143378,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,7.602626283187419e-05,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43072509765625,0.0,0.0,0.0001029334307531,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0004882713255938,290.15802001953125,294.1499938964844,264.25,262.7783508300781,264.7619934082031,264.25,288.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716743936711737e-08,0.001041488489136,-0.0271231811493635,0.0,0.0,0.0,-0.0101255625486373,60.0,-17.482797622680664,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,9.784015855984762e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,0.0001030303028528,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,7.609790191054344e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0001030304192681,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036926269531,0.0,0.0,0.0004887314280495,290.1475524902344,294.1499938964844,264.25,262.7720642089844,264.7525939941406,264.25,288.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424696374684,-0.0274235419929027,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.489973068237305,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,9.784015855984762e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,0.0001030303028528,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,7.609790191054344e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0001030304192681,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036926269531,0.0,0.0,0.0004887314280495,290.1475524902344,294.1499938964844,264.25,262.7720642089844,264.7525939941406,264.25,288.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424696374684,-0.0274235419929027,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.489973068237305,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981384277344,0.0,0.0,9.793460048967972e-05,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,0.0001031297579174,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,7.617135270265862e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,0.0001031298670568,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,0.0004892031429335,290.13702392578125,294.1499938964844,264.25,262.7654113769531,264.74334716796875,264.25,288.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.49762535095215,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981384277344,0.0,0.0,9.793460048967972e-05,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,0.0001031297579174,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,7.617135270265862e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,0.0001031298670568,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,0.0004892031429335,290.13702392578125,294.1499938964844,264.25,262.7654113769531,264.74334716796875,264.25,288.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.49762535095215,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,9.798227256396784e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896728515625,0.0,0.0,0.000103179962025,290.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,7.62084309826605e-05,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034729003906,0.0,0.0,0.0001031800711643,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.000489441328682,290.1317443847656,294.1499938964844,264.25,262.7619323730469,264.73876953125,264.25,288.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.501562118530273,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,9.803028660826384e-05,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,0.0001032305226544,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,7.62457784730941e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.0001032306317938,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47967529296875,0.0,0.0,0.0004896811442449,290.12646484375,294.1499938964844,264.25,262.7584228515625,264.7342529296875,264.25,288.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998735383152,60.0,-17.50555992126465,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,9.812663483899088e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,0.0001033319786074,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,7.632071356056258e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0001033320877468,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0004901624051854,290.1158752441406,294.1499938964844,264.25,262.7512512207031,264.725341796875,264.25,288.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.513662338256836,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,9.812663483899088e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,0.0001033319786074,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,7.632071356056258e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0001033320877468,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0004901624051854,290.1158752441406,294.1499938964844,264.25,262.7512512207031,264.725341796875,264.25,288.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.513662338256836,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,9.822296124184504e-05,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.0001034334200085,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,7.639563409611583e-05,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,0.0001034335218719,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,0.0004906436079181,290.105224609375,294.1499938964844,264.25,262.7439880371094,264.7165832519531,264.25,288.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.52181053161621,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,9.822296124184504e-05,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.0001034334200085,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,7.639563409611583e-05,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,0.0001034335218719,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,0.0004906436079181,290.105224609375,294.1499938964844,264.25,262.7439880371094,264.7165832519531,264.25,288.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.52181053161621,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,9.831839270191268e-05,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.000103533915535,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.0,0.0,7.646986341569573e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650207519531,0.0,0.0,0.0001035340173984,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.000491120328661,290.0945739746094,294.1499938964844,264.25,262.7367248535156,264.7079467773437,264.25,288.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427298218791291e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.0104778138920664,60.0,-17.529863357543945,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,9.831839270191268e-05,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.000103533915535,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.0,0.0,7.646986341569573e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650207519531,0.0,0.0,0.0001035340173984,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.000491120328661,290.0945739746094,294.1499938964844,264.25,262.7367248535156,264.7079467773437,264.25,288.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427298218791291e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.0104778138920664,60.0,-17.529863357543945,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43756103515625,0.0,0.0,9.8412339866627e-05,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,0.0001036328467307,290.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,7.654292858205736e-05,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,0.0001036329485941,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,0.0004915895988233,290.0838317871094,294.1499938964844,264.25,262.72955322265625,264.6994934082031,264.25,288.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.537704467773438,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43756103515625,0.0,0.0,9.8412339866627e-05,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,0.0001036328467307,290.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,7.654292858205736e-05,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,0.0001036329485941,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,0.0004915895988233,290.0838317871094,294.1499938964844,264.25,262.72955322265625,264.6994934082031,264.25,288.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.537704467773438,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43145751953125,0.0,0.0,9.845849126577376e-05,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,0.0001036814428516,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,7.657882088096812e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34844970703125,0.0,0.0,0.000103681544715,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0004918201011605,290.0784912109375,294.1499938964844,264.25,262.7260131835937,264.6953125,264.25,288.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601837712760243e-08,0.0010490565327927,-0.0294397994875907,0.0,0.0,0.0,-0.0105643402785062,60.0,-17.5414981842041,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,9.850394417298958e-05,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,0.0001037293113768,290.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,7.661417475901544e-05,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,0.0001037294132402,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,0.0004920471692457,290.0730895996094,294.1499938964844,264.25,262.7225646972656,264.691162109375,264.25,288.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467080621904e-08,0.0010495408205315,-0.0295880045741796,0.0,0.0,0.0,-0.0105924140661954,60.0,-17.545185089111328,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,9.85923470580019e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0001038223999785,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285583496094,0.0,0.0,7.668293255846947e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,0.0001038225018419,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.0004924887907691,290.06231689453125,294.1499938964844,264.25,262.71588134765625,264.6830139160156,264.25,288.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768603869199978e-08,0.0010504826204851,-0.0298762377351522,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.55215835571289,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,9.85923470580019e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0001038223999785,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285583496094,0.0,0.0,7.668293255846947e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,0.0001038225018419,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.0004924887907691,290.06231689453125,294.1499938964844,264.25,262.71588134765625,264.6830139160156,264.25,288.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768603869199978e-08,0.0010504826204851,-0.0298762377351522,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.55215835571289,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,9.867715561995284e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001039117123582,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161682128906,0.0,0.0,7.674889639019966e-05,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0001039118142216,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0004929124261252,290.0514831542969,294.1499938964844,264.25,262.7095947265625,264.6749572753906,264.25,288.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874264238542764e-08,0.0010513860033825,-0.0301527474075555,0.0,0.0,0.0,-0.0106993941590189,60.0,-17.55856704711914,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,9.867715561995284e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001039117123582,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161682128906,0.0,0.0,7.674889639019966e-05,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0001039118142216,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0004929124261252,290.0514831542969,294.1499938964844,264.25,262.7095947265625,264.6749572753906,264.25,288.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874264238542764e-08,0.0010513860033825,-0.0301527474075555,0.0,0.0,0.0,-0.0106993941590189,60.0,-17.55856704711914,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,9.875721298158167e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,0.0001039960188791,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,7.681116403546184e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0001039961207425,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0004933123127557,290.0406188964844,294.1499938964844,264.25,262.70379638671875,264.6670837402344,264.25,288.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522508528083,1.1974005786896669e-08,0.0010522388620302,-0.0304137635976076,0.0,0.0,0.0,-0.0107488399371504,60.0,-17.564186096191406,-0.0,-7.549154901198565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,9.875721298158167e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,0.0001039960188791,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,7.681116403546184e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0001039961207425,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0004933123127557,290.0406188964844,294.1499938964844,264.25,262.70379638671875,264.6670837402344,264.25,288.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522508528083,1.1974005786896669e-08,0.0010522388620302,-0.0304137635976076,0.0,0.0,0.0,-0.0107488399371504,60.0,-17.564186096191406,-0.0,-7.549154901198565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,9.883239545160905e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,0.0001040751885739,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,7.686964090680704e-05,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,0.0001040752831613,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,0.0004936878685839,290.0297241210937,294.1499938964844,264.25,262.6985778808594,264.6593322753906,264.25,288.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067664201254049e-08,0.0010530397994443,-0.0306588541716337,0.0,0.0,0.0,-0.0107952700927853,60.0,-17.568931579589844,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,9.883239545160905e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,0.0001040751885739,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,7.686964090680704e-05,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,0.0001040752831613,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,0.0004936878685839,290.0297241210937,294.1499938964844,264.25,262.6985778808594,264.6593322753906,264.25,288.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067664201254049e-08,0.0010530397994443,-0.0306588541716337,0.0,0.0,0.0,-0.0107952700927853,60.0,-17.568931579589844,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,9.886761836241932e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929626464844,0.0,0.0,0.0001041122741298,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,7.689703488722444e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29278564453125,0.0,0.0,0.0001041123759932,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,0.0004938638303428,290.0242614746094,294.1499938964844,264.25,262.6962280273437,264.655517578125,264.25,288.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111545544257753e-08,0.0010534150060266,-0.0307736843824386,0.0,0.0,0.0,-0.0108170239254832,60.0,-17.5709285736084,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36444091796875,0.0,0.0,9.890124056255444e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880187988281,0.0,0.0,0.0001041476862155,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,7.692318467888981e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.000104147780803,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0004940317594446,290.018798828125,294.1499938964844,264.25,262.6940612792969,264.6517639160156,264.25,288.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153436479422908e-08,0.0010537732159718,-0.030883302912116,0.0,0.0,0.0,-0.0108377914875745,60.0,-17.572656631469727,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,9.896312258206308e-05,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0001042128496919,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,7.697131513850763e-05,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.0001042129442794,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467102050781,0.0,0.0,0.0004943409003317,290.0078430175781,294.1499938964844,264.25,262.6903381347656,264.644287109375,264.25,288.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230528589896041e-08,0.001054432359524,-0.0310850348323583,0.0,0.0,0.0,-0.0108760092407464,60.0,-17.575223922729492,-0.0,-7.580663918815844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
