time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697680,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,9.896312258206308e-05,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0001042128496919,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,7.697131513850763e-05,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.0001042129442794,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467102050781,0.0,0.0,0.0004943409003317,290.0078430175781,294.1499938964844,264.25,262.6903381347656,264.644287109375,264.25,288.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230528589896041e-08,0.001054432359524,-0.0310850348323583,0.0,0.0,0.0,-0.0108760092407464,60.0,-17.575223922729492,-0.0,-7.580663918815844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,9.901796147460118e-05,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0001042705989675,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,7.701396680204198e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.000104270693555,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,0.0004946148255839,289.996826171875,294.1499938964844,264.25,262.6874694824219,264.636962890625,264.25,288.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298848162117793e-08,0.0010550165316089,-0.0312638059258461,0.0,0.0,0.0,-0.0109098777174949,60.0,-17.576580047607422,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,9.901796147460118e-05,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0001042705989675,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,7.701396680204198e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.000104270693555,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,0.0004946148255839,289.996826171875,294.1499938964844,264.25,262.6874694824219,264.636962890625,264.25,288.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298848162117793e-08,0.0010550165316089,-0.0312638059258461,0.0,0.0,0.0,-0.0109098777174949,60.0,-17.576580047607422,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,9.906407649395987e-05,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0001043191659846,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,7.70498372730799e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,0.000104319260572,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0004948452115058,289.9858093261719,294.1499938964844,264.25,262.6856384277344,264.6297607421875,264.25,288.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555202607065,1.2356300871374516e-08,0.0010555079206824,-0.0314141400158405,0.0,0.0,0.0,-0.0109383603557944,60.0,-17.576507568359375,-0.0,-7.596136697429756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,9.906407649395987e-05,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0001043191659846,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,7.70498372730799e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,0.000104319260572,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0004948452115058,289.9858093261719,294.1499938964844,264.25,262.6856384277344,264.6297607421875,264.25,288.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555202607065,1.2356300871374516e-08,0.0010555079206824,-0.0314141400158405,0.0,0.0,0.0,-0.0109383603557944,60.0,-17.576507568359375,-0.0,-7.596136697429756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.91015913314186e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,0.0001043586671585,290.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,7.707901386311278e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0001043587617459,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102111816406,0.0,0.0,0.0004950325819663,289.9747619628906,294.1499938964844,264.25,262.6848449707031,264.6227111816406,264.25,288.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403029714391778e-08,0.0010559074580669,-0.0315364114940166,0.0,0.0,0.0,-0.0109615251421928,60.0,-17.574941635131836,-0.0,-7.60188925141847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.91015913314186e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,0.0001043586671585,290.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,7.707901386311278e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0001043587617459,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102111816406,0.0,0.0,0.0004950325819663,289.9747619628906,294.1499938964844,264.25,262.6848449707031,264.6227111816406,264.25,288.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403029714391778e-08,0.0010559074580669,-0.0315364114940166,0.0,0.0,0.0,-0.0109615251421928,60.0,-17.574941635131836,-0.0,-7.60188925141847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,9.911673987517132e-05,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430969238281,0.0,0.0,0.0001043746233335,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,7.709079363849014e-05,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,0.000104374710645,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,0.0004951082519255,289.96923828125,294.1499938964844,264.25,262.6849060058594,264.61920166015625,264.25,288.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421902617631986e-08,0.0010560688097029,-0.0315857976675033,0.0,0.0,0.0,-0.0109708821401,60.0,-17.573556900024414,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30328369140625,0.0,0.0,9.912925452226772e-05,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.0001043878000928,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,7.710052886977792e-05,290.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,0.0001043878874043,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,0.0004951707669533,289.96368408203125,294.1499938964844,264.25,262.68524169921875,264.6157531738281,264.25,288.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437487484362464e-08,0.0010562021052464,-0.0316265746951103,0.0,0.0,0.0,-0.0109786074608564,60.0,-17.571725845336914,-0.0,-7.606132612636429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,9.914628026308492e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0001044057280523,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,7.711377111263573e-05,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,0.0001044058226398,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0004952558665536,289.9525756835937,294.1499938964844,264.25,262.6869506835937,264.60894775390625,264.25,288.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458697185024905e-08,0.0010563834803178,-0.0316820740699768,0.0,0.0,0.0,-0.0109891220927238,60.0,-17.56672477722168,-0.0,-7.608745278275819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,9.914628026308492e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0001044057280523,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,7.711377111263573e-05,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,0.0001044058226398,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0004952558665536,289.9525756835937,294.1499938964844,264.25,262.6869506835937,264.60894775390625,264.25,288.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458697185024905e-08,0.0010563834803178,-0.0316820740699768,0.0,0.0,0.0,-0.0109891220927238,60.0,-17.56672477722168,-0.0,-7.608745278275819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,9.915245755109936e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.0001044122400344,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,7.711858052061871e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,0.0001044123273459,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,0.0004952867166139,289.9414367675781,294.1499938964844,264.25,262.69000244140625,264.60223388671875,264.25,288.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.55990219116211,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,9.915245755109936e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.0001044122400344,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,7.711858052061871e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,0.0001044123273459,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,0.0004952867166139,289.9414367675781,294.1499938964844,264.25,262.69000244140625,264.60223388671875,264.25,288.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.55990219116211,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,9.91477572824806e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,0.0001044072851072,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,7.711492071393877e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,0.0001044073724187,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,0.0004952632007189,289.9302978515625,294.1499938964844,264.251953125,262.6960144042969,264.595703125,264.25054931640625,288.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460519727142128e-08,0.0010563991963863,-0.0316868424415588,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.550230026245117,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,9.91477572824806e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,0.0001044072851072,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,7.711492071393877e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,0.0001044073724187,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,0.0004952632007189,289.9302978515625,294.1499938964844,264.251953125,262.6960144042969,264.595703125,264.25054931640625,288.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460519727142128e-08,0.0010563991963863,-0.0316868424415588,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.550230026245117,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,9.913506073644383e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,0.0001043939191731,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,7.710504723945633e-05,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001043940064846,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,0.0004951998125761,289.91912841796875,294.1499938964844,264.25762939453125,262.706298828125,264.58935546875,264.2525329589844,288.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.53717613220215,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,9.913506073644383e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,0.0001043939191731,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,7.710504723945633e-05,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001043940064846,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,0.0004951998125761,289.91912841796875,294.1499938964844,264.25762939453125,262.706298828125,264.58935546875,264.2525329589844,288.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.53717613220215,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,9.912535460898653e-05,290.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,0.0001043836964527,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2609558105469,0.0,0.0,7.70974947954528e-05,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001043837837642,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,0.0004951513255946,289.9135437011719,294.1499938964844,264.2618103027344,262.7129211425781,264.5862731933594,264.2545166015625,288.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.528928756713867,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,9.911418601404876e-05,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0001043719385052,290.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547607421875,0.0,0.0,7.708880730206147e-05,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,0.0001043720258167,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,0.0004950955626554,289.9079284667969,294.1499938964844,264.2668151855469,262.7204895019531,264.5832824707031,264.2570495605469,288.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.51988410949707,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.908580250339584e-05,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,0.0001043420488713,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,7.706673204666004e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001043421289068,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,0.0004949537687934,289.896728515625,294.1499938964844,264.2791442871094,262.73834228515625,264.5775451660156,264.2643737792969,288.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.498884201049805,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.908580250339584e-05,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,0.0001043420488713,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,7.706673204666004e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001043421289068,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,0.0004949537687934,289.896728515625,294.1499938964844,264.2791442871094,262.73834228515625,264.5775451660156,264.2643737792969,288.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.498884201049805,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,9.90512635326013e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,0.0001043056836351,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,7.703986921114847e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0001043057636707,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127380371094,0.0,0.0,0.0004947812412865,289.885498046875,294.1499938964844,264.29443359375,262.7594909667969,264.5721435546875,264.274169921875,288.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.47478485107422,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,9.90512635326013e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,0.0001043056836351,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,7.703986921114847e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0001043057636707,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127380371094,0.0,0.0,0.0004947812412865,289.885498046875,294.1499938964844,264.29443359375,262.7594909667969,264.5721435546875,264.274169921875,288.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.47478485107422,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,9.901008888846265e-05,290.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001042623189277,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,7.700784044573084e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401672363281,0.0,0.0,0.0001042623989633,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0004945755354128,289.8742370605469,294.1499938964844,264.3124084472656,262.7836608886719,264.5672302246094,264.287109375,288.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.44711685180664,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,9.901008888846265e-05,290.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001042623189277,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,7.700784044573084e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401672363281,0.0,0.0,0.0001042623989633,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0004945755354128,289.8742370605469,294.1499938964844,264.3124084472656,262.7836608886719,264.5672302246094,264.287109375,288.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.44711685180664,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,9.896398842101917e-05,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,0.0001042137810145,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,7.697199180256575e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,0.00010421386105,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,0.0004943452659063,289.86297607421875,294.1499938964844,264.332763671875,262.810546875,264.5627136230469,264.3023681640625,288.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.416990280151367,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,9.896398842101917e-05,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,0.0001042137810145,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,7.697199180256575e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,0.00010421386105,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,0.0004943452659063,289.86297607421875,294.1499938964844,264.332763671875,262.810546875,264.5627136230469,264.3023681640625,288.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.416990280151367,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,9.89387626759708e-05,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,0.0001041872164933,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19891357421875,0.0,0.0,7.69523685448803e-05,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0001041872965288,291.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.000494219304528,289.8573303222656,294.1499938964844,264.34375,262.8249206542969,264.5606689453125,264.31109619140625,288.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.400758743286133,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,9.891272929962724e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359802246094,0.0,0.0,0.000104159800685,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,7.693211955484003e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.0001041598807205,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,0.0004940892686136,289.8516845703125,294.1499938964844,264.3552551269531,262.83984375,264.5587158203125,264.3203125,288.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.384050369262695,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685485839844,0.0,0.0,9.885706094792111e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.0001041011782945,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,7.688882033107802e-05,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.00010410125833,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004938111524097,289.84039306640625,294.1499938964844,264.3796081542969,262.8712158203125,264.5552673339844,264.34051513671875,288.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389330118894,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.348905563354492,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685485839844,0.0,0.0,9.885706094792111e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.0001041011782945,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,7.688882033107802e-05,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.00010410125833,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004938111524097,289.84039306640625,294.1499938964844,264.3796081542969,262.8712158203125,264.5552673339844,264.34051513671875,288.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389330118894,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.348905563354492,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,9.879814751911908e-05,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0001040391362039,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,7.684300362598151e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,0.0001040392162394,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,0.0004935168544761,289.8291015625,294.1499938964844,264.4055480957031,262.90435791015625,264.55230712890625,264.3624572753906,288.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.312074661254883,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,9.879814751911908e-05,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0001040391362039,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,7.684300362598151e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,0.0001040392162394,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,0.0004935168544761,289.8291015625,294.1499938964844,264.4055480957031,262.90435791015625,264.55230712890625,264.3624572753906,288.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.312074661254883,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,9.87359817372635e-05,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,0.0001039736816892,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,7.679465488763526e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831298828125,0.0,0.0,0.0001039737544488,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396789550781,0.0,0.0,0.0004932063748128,289.8177795410156,294.1499938964844,264.4328308105469,262.9389953613281,264.5498962402344,264.38623046875,288.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520117357373,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.27348518371582,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,9.87359817372635e-05,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,0.0001039736816892,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,7.679465488763526e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831298828125,0.0,0.0,0.0001039737544488,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396789550781,0.0,0.0,0.0004932063748128,289.8177795410156,294.1499938964844,264.4328308105469,262.9389953613281,264.5498962402344,264.38623046875,288.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520117357373,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.27348518371582,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,9.867140033748e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944763183594,0.0,0.0,0.0001039056660374,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,7.674442167626694e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0001039057460729,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0004928837297484,289.80645751953125,294.1499938964844,264.4612121582031,262.9747619628906,264.54803466796875,264.4115295410156,288.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.233562469482422,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,9.867140033748e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944763183594,0.0,0.0,0.0001039056660374,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,7.674442167626694e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0001039057460729,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0004928837297484,289.80645751953125,294.1499938964844,264.4612121582031,262.9747619628906,264.54803466796875,264.4115295410156,288.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.233562469482422,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,9.863836748991162e-05,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.00010387088696,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,7.671873026993126e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0001038709597196,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0004927187692373,289.80078125,294.1499938964844,264.4757080078125,262.99298095703125,264.5473327636719,264.4246826171875,288.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.213184356689453,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,9.86049635685049e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,0.000103835707705,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,7.669274782529101e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0001038357877405,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0004925518878735,289.79510498046875,294.1499938964844,264.4903564453125,263.0113830566406,264.5468139648437,264.4381408691406,288.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506159160286,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.192584991455078,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9305098036278386e-21,-7.530590096578109e-21,2.6000804948986615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
